time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12211080,297.5599670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.15789794921875,0.9990000128746032,0.4171834588050842,0.29578498005867,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1571044921875,0.7332141995429993,0.1281012296676635,0.1221052408218383,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1575927734375,0.8574018478393555,0.2075597941875457,0.145803153514862,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1568908691406,0.6961403489112854,0.1091059073805809,0.1043310537934303,297.0992736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1570129394531,0.7133020162582397,0.1169065460562706,0.5306135416030884,285.1576232910156,284.95001220703125,294.7660522460937,288.0340576171875,294.7627258300781,297.40692138671875,285.1593322753906,1.0,0.2803249061107635,1.0,1.0,0.0,1.0,-1.43856680393219,1.4385651350021362,1.7156635294668376e-06,1.102114200592041,0.8582866191864014,0.8582866191864014,0.0,40.41301345825195,49.0,13973.3818359375,-0.0,268.7026672363281,1.0,283.1499938964844,284.525634765625,291.0525817871094,292.0581359863281,293.1499938964844,293.1499938964844,283.1499938964844,17773.23046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.528459906578064,1.0,0.0,0.0,2.4258296489715576,2.4258406162261963,3.926575971036073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4042.7734375,0.0,459.388671875,1895.4371337890625,0.0,602.3956298828125,0.6052981019020081,1.0,0.0,3.0,1.0,0.0
12211140,297.5492248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.177978515625,0.9990000128746032,0.4212931990623474,0.3044811487197876,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1771850585937,0.728459358215332,0.1290561407804489,0.1230695471167564,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1776733398437,0.8494919538497925,0.2075891196727752,0.1458659023046493,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.17694091796875,0.6895512938499451,0.1092978119850158,0.1045677065849304,297.1009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1770324707031,0.7054024934768677,0.1164362654089927,0.5288333296775818,285.1777038574219,284.95001220703125,294.8500061035156,288.0303649902344,294.8468017578125,297.4008483886719,285.1794738769531,1.0,0.2836897075176239,1.0,1.0,0.0,1.0,-1.44838547706604,1.4483836889266968,1.7370971363561694e-06,1.1098624467849731,0.8614569306373596,0.8614569306373596,0.0,42.13214874267578,52.0,14161.515625,-0.0,277.1170654296875,1.0,283.1499938964844,284.5386962890625,291.0521240234375,292.0691833496094,293.1499938964844,293.1499938964844,283.1499938964844,17748.03515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.532844603061676,1.0,0.0,0.0,2.435288190841675,2.4352993965148926,3.957255785280722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4050.38427734375,0.0,463.9642333984375,1895.4371337890625,0.0,618.6525268554688,0.6073644757270813,1.0,0.0,3.0,1.0,0.0
12211200,297.5492248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.177978515625,0.9990000128746032,0.4212931990623474,0.3044811487197876,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1771850585937,0.728459358215332,0.1290561407804489,0.1230695471167564,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1776733398437,0.8494919538497925,0.2075891196727752,0.1458659023046493,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.17694091796875,0.6895512938499451,0.1092978119850158,0.1045677065849304,297.1009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1770324707031,0.7054024934768677,0.1164362654089927,0.5288333296775818,285.1777038574219,284.95001220703125,294.8500061035156,288.0303649902344,294.8468017578125,297.4008483886719,285.1794738769531,1.0,0.2836897075176239,1.0,1.0,0.0,1.0,-1.44838547706604,1.4483836889266968,1.7370971363561694e-06,1.1098624467849731,0.8614569306373596,0.8614569306373596,0.0,42.13214874267578,52.0,14161.515625,-0.0,277.1170654296875,1.0,283.1499938964844,284.5386962890625,291.0521240234375,292.0691833496094,293.1499938964844,293.1499938964844,283.1499938964844,17748.03515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.532844603061676,1.0,0.0,0.0,2.435288190841675,2.4352993965148926,3.957255785280722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4050.38427734375,0.0,463.9642333984375,1895.4371337890625,0.0,618.6525268554688,0.6073644757270813,1.0,0.0,3.0,1.0,0.0
12211260,297.5379333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.199951171875,0.9990000128746032,0.4251988232135772,0.3132656216621399,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1990051269531,0.7266544103622437,0.1325449645519256,0.1256062537431717,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1995544433594,0.8422181606292725,0.2079697400331497,0.1460831612348556,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.19873046875,0.6836708784103394,0.1098636165261268,0.105029322206974,297.1056823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1988220214844,0.6978931427001953,0.1162879765033721,0.527873158454895,285.1996154785156,284.95001220703125,294.9324645996094,288.027099609375,294.9293212890625,297.39453125,285.20172119140625,1.0,0.2876030206680298,1.0,1.0,0.0,1.0,-1.461635947227478,1.4616342782974243,1.7663293192526908e-06,1.1203486919403076,0.8649289011955261,0.8649289011955261,0.0,43.975711822509766,55.0,14376.5439453125,-0.0,287.4548645019531,1.0,283.1499938964844,284.5534973144531,291.04986572265625,292.0790405273437,293.1499938964844,293.1499938964844,283.1499938964844,17723.189453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.537419855594635,1.0,0.0,0.0,2.445667028427124,2.4456779956817627,3.9910574400892084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4058.56591796875,0.0,469.0369262695313,1895.4371337890625,0.0,636.0870971679688,0.6096377372741699,1.0,0.0,3.0,1.0,0.0
12211320,297.5379333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.199951171875,0.9990000128746032,0.4251988232135772,0.3132656216621399,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1990051269531,0.7266544103622437,0.1325449645519256,0.1256062537431717,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1995544433594,0.8422181606292725,0.2079697400331497,0.1460831612348556,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.19873046875,0.6836708784103394,0.1098636165261268,0.105029322206974,297.1056823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1988220214844,0.6978931427001953,0.1162879765033721,0.527873158454895,285.1996154785156,284.95001220703125,294.9324645996094,288.027099609375,294.9293212890625,297.39453125,285.20172119140625,1.0,0.2876030206680298,1.0,1.0,0.0,1.0,-1.461635947227478,1.4616342782974243,1.7663293192526908e-06,1.1203486919403076,0.8649289011955261,0.8649289011955261,0.0,43.975711822509766,55.0,14376.5439453125,-0.0,287.4548645019531,1.0,283.1499938964844,284.5534973144531,291.04986572265625,292.0790405273437,293.1499938964844,293.1499938964844,283.1499938964844,17723.189453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.537419855594635,1.0,0.0,0.0,2.445667028427124,2.4456779956817627,3.9910574400892084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4058.56591796875,0.0,469.0369262695313,1895.4371337890625,0.0,636.0870971679688,0.6096377372741699,1.0,0.0,3.0,1.0,0.0
12211380,297.53173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2265014648437,0.9990000128746032,0.429479032754898,0.3212941884994507,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2254333496094,0.7283872365951538,0.136950597167015,0.1298235952854156,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2260437011719,0.8365657329559326,0.2088326066732406,0.1466549336910247,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2250671386719,0.6798146367073059,0.1109720170497894,0.1060212776064872,297.11480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.22515869140625,0.6922851800918579,0.1166493743658065,0.5292592644691467,285.2261047363281,284.95001220703125,295.0141296386719,288.02508544921875,295.01104736328125,297.3941345214844,285.228515625,1.0,0.292090892791748,1.0,1.0,0.0,1.0,-1.479876160621643,1.4798743724822998,1.8071324348056803e-06,1.1348233222961426,0.8687845468521118,0.8687845468521118,0.0,45.8148307800293,58.0,14635.6494140625,-0.0,300.2058410644531,1.0,283.1499938964844,284.57196044921875,291.0489501953125,292.0919494628906,293.1499938964844,293.1499938964844,283.1499938964844,17696.306640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5421753525733948,1.0,0.0,0.0,2.457036018371582,2.4570469856262207,4.02824980483274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4069.013671875,0.0,474.6412963867188,1895.4371337890625,0.0,654.7301025390625,0.6121308207511902,1.0,0.0,3.0,1.0,0.0
12211440,297.53173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2265014648437,0.9990000128746032,0.429479032754898,0.3212941884994507,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2254333496094,0.7283872365951538,0.136950597167015,0.1298235952854156,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2260437011719,0.8365657329559326,0.2088326066732406,0.1466549336910247,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2250671386719,0.6798146367073059,0.1109720170497894,0.1060212776064872,297.11480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.22515869140625,0.6922851800918579,0.1166493743658065,0.5292592644691467,285.2261047363281,284.95001220703125,295.0141296386719,288.02508544921875,295.01104736328125,297.3941345214844,285.228515625,1.0,0.292090892791748,1.0,1.0,0.0,1.0,-1.479876160621643,1.4798743724822998,1.8071324348056803e-06,1.1348233222961426,0.8687845468521118,0.8687845468521118,0.0,45.8148307800293,58.0,14635.6494140625,-0.0,300.2058410644531,1.0,283.1499938964844,284.57196044921875,291.0489501953125,292.0919494628906,293.1499938964844,293.1499938964844,283.1499938964844,17696.306640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5421753525733948,1.0,0.0,0.0,2.457036018371582,2.4570469856262207,4.02824980483274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4069.013671875,0.0,474.6412963867188,1895.4371337890625,0.0,654.7301025390625,0.6121308207511902,1.0,0.0,3.0,1.0,0.0
12211500,297.5297546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2408752441406,0.9990000128746032,0.4317042827606201,0.3253754079341888,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2397766113281,0.72917640209198,0.1391683965921402,0.1319353431463241,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2403869628906,0.833948016166687,0.2093828022480011,0.147035464644432,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2393798828125,0.6782413125038147,0.1116699427366256,0.1066693291068077,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2394714355469,0.6898150444030762,0.1169653385877609,0.5306316614151001,285.2404479980469,284.95001220703125,295.0546569824219,288.0245361328125,295.0516052246094,297.3955383300781,285.2429504394531,1.0,0.2945261299610138,1.0,1.0,0.0,1.0,-1.490192413330078,1.4901906251907349,1.830482460718485e-06,1.14301335811615,0.8708645701408386,0.8708645701408386,0.0,46.78548049926758,58.0,14776.1767578125,-0.0,307.3663330078125,1.0,283.1499938964844,284.5820007324219,291.0494689941406,292.1000671386719,293.1499938964844,293.1499938964844,283.1499938964844,17682.169921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5447237491607666,1.0,0.0,0.0,2.4631154537200928,2.4631266593933105,4.048208950280241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4074.98388671875,0.0,477.65924072265625,1895.4371337890625,0.0,664.9439697265625,0.6134651899337769,1.0,0.0,3.0,1.0,0.0
12211560,297.5281677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2557983398437,0.9990000128746032,0.4339514672756195,0.3295206427574157,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.25469970703125,0.7299516201019287,0.1414176374673843,0.1340777575969696,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2552795410156,0.8314183354377747,0.2099934965372085,0.1474630981683731,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2542724609375,0.6768324971199036,0.112443521618843,0.1073963418602943,297.12615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2543640136719,0.687504231929779,0.1173521652817726,0.5323559641838074,285.25537109375,284.95001220703125,295.0950012207031,288.0242614746094,295.0920104980469,297.3975524902344,285.2579345703125,1.0,0.297076940536499,1.0,1.0,0.0,1.0,-1.501196265220642,1.5011943578720093,1.85560440968402e-06,1.151749849319458,0.8730498552322388,0.8730498552322388,0.0,47.79282379150391,61.0,14923.0732421875,-0.0,315.0301208496094,1.0,283.1499938964844,284.59246826171875,291.0505676269531,292.10919189453125,293.1499938964844,293.1499938964844,283.1499938964844,17667.6796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5474188327789307,1.0,0.0,0.0,2.46946668624878,2.469477891921997,4.069112833349209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4081.385986328125,0.0,480.82818603515625,1895.4371337890625,0.0,675.9180908203125,0.6148601174354553,1.0,0.0,3.0,1.0,0.0
12211620,297.5252990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.287109375,0.9990000128746032,0.4384506642818451,0.3380129933357239,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2859802246094,0.7315151691436768,0.1460703313350677,0.1384916454553604,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2865600585937,0.8265514373779297,0.2113630771636963,0.1484319120645523,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2854919433594,0.6743906736373901,0.1141785606741905,0.1090439409017562,297.13848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2855834960937,0.6832583546638489,0.1183002665638923,0.5366610884666443,285.2866516113281,284.95001220703125,295.1751403808594,288.0246276855469,295.1722106933594,297.40264892578125,285.2893371582031,1.0,0.3024880290031433,1.0,1.0,0.0,1.0,-1.524998903274536,1.524996995925903,1.9107037587673403e-06,1.1706444025039673,0.8777461647987366,0.8777461647987366,0.0,49.91765594482422,64.0,15233.7900390625,-0.0,331.8102722167969,1.0,283.1499938964844,284.6144104003906,291.0538635253906,292.1298522949219,293.1499938964844,293.1499938964844,283.1499938964844,17637.908203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.553264856338501,1.0,0.0,0.0,2.482999801635742,2.48301100730896,4.1138335404866666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4095.279052734375,0.0,487.63677978515625,1895.4371337890625,0.0,700.3424072265625,0.6178361177444458,1.0,0.0,3.0,1.0,0.0
12211680,297.5252990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.287109375,0.9990000128746032,0.4384506642818451,0.3380129933357239,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2859802246094,0.7315151691436768,0.1460703313350677,0.1384916454553604,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2865600585937,0.8265514373779297,0.2113630771636963,0.1484319120645523,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2854919433594,0.6743906736373901,0.1141785606741905,0.1090439409017562,297.13848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2855834960937,0.6832583546638489,0.1183002665638923,0.5366610884666443,285.2866516113281,284.95001220703125,295.1751403808594,288.0246276855469,295.1722106933594,297.40264892578125,285.2893371582031,1.0,0.3024880290031433,1.0,1.0,0.0,1.0,-1.524998903274536,1.524996995925903,1.9107037587673403e-06,1.1706444025039673,0.8777461647987366,0.8777461647987366,0.0,49.91765594482422,64.0,15233.7900390625,-0.0,331.8102722167969,1.0,283.1499938964844,284.6144104003906,291.0538635253906,292.1298522949219,293.1499938964844,293.1499938964844,283.1499938964844,17637.908203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.553264856338501,1.0,0.0,0.0,2.482999801635742,2.48301100730896,4.1138335404866666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4095.279052734375,0.0,487.63677978515625,1895.4371337890625,0.0,700.3424072265625,0.6178361177444458,1.0,0.0,3.0,1.0,0.0
12211740,297.5229187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3132629394531,0.9990000128746032,0.4420169293880462,0.3449927270412445,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3121643066406,0.7327796220779419,0.149903804063797,0.1421455889940261,297.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3127136230469,0.8228018879890442,0.2125813961029052,0.1492985934019088,297.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3116149902344,0.6727258563041687,0.1157202720642089,0.1105183064937591,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.31170654296875,0.6801614165306091,0.1192000731825828,0.540790319442749,285.31280517578125,284.95001220703125,295.2387084960937,288.0257873535156,295.23583984375,297.4072570800781,285.3155212402344,1.0,0.3070779740810394,1.0,1.0,0.0,1.0,-1.5455317497253418,1.545529842376709,1.959065684786765e-06,1.1869369745254517,0.881825864315033,0.881825864315033,0.0,51.720794677734375,64.0,15496.74609375,-0.0,346.5834350585937,1.0,283.1499938964844,284.6326904296875,291.0572204589844,292.1481628417969,293.1499938964844,293.1499938964844,283.1499938964844,17613.6640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.558344841003418,1.0,0.0,0.0,2.494635343551636,2.494646549224853,4.152479107233377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4107.265625,0.0,493.5529479980469,1895.4371337890625,0.0,722.2703857421875,0.6203988790512085,1.0,0.0,3.0,1.0,0.0
12211800,297.52227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3199462890625,0.9990000128746032,0.4429006576538086,0.3467612266540527,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3188171386719,0.7330895066261292,0.1508720070123672,0.1430702209472656,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3193664550781,0.8218817114830017,0.2129015475511551,0.1495266258716583,297.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3182678222656,0.672343373298645,0.1161242797970771,0.1109055802226066,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.318359375,0.6794236302375793,0.1194419935345649,0.5419039130210876,285.3194580078125,284.95001220703125,295.2545166015625,288.02618408203125,295.2516784667969,297.4084167480469,285.3222045898437,1.0,0.308256596326828,1.0,1.0,0.0,1.0,-1.5508403778076172,1.5508384704589844,1.9716947008419083e-06,1.191148042678833,0.8828911781311035,0.8828911781311035,0.0,52.18526458740234,67.0,15564.2197265625,-0.0,350.45513916015625,1.0,283.1499938964844,284.6373596191406,291.0581359863281,292.1529235839844,293.1499938964844,293.1499938964844,283.1499938964844,17607.58984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5596616268157959,1.0,0.0,0.0,2.4976553916931152,2.497666835784912,4.16253982393755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4110.36328125,0.0,495.09814453125,1895.4371337890625,0.0,728.06298828125,0.6210647225379944,1.0,0.0,3.0,1.0,0.0
12211860,297.5188293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3538818359375,0.9990000128746032,0.4472644329071045,0.3557230234146118,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3527526855469,0.73459792137146,0.1557662487030029,0.1477483063936233,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.353271484375,0.8173823356628418,0.2145920097827911,0.1507322192192077,297.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3522033691406,0.6706238985061646,0.1182486489415168,0.1129460930824279,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.35223388671875,0.6759478449821472,0.1207465454936027,0.5479228496551514,285.3533630371094,284.95001220703125,295.33319091796875,288.02886962890625,295.3304138183594,297.4143371582031,285.3561706542969,1.0,0.3143173158168793,1.0,1.0,0.0,1.0,-1.5783379077911377,1.578335881233215,2.037934564214084e-06,1.2129510641098022,0.888496458530426,0.888496458530426,0.0,54.58547592163086,70.0,15911.2001953125,0.0,370.8703308105469,1.0,283.1499938964844,284.66094970703125,291.0629272460937,292.1776428222656,293.1499938964844,293.1499938964844,283.1499938964844,17577.376953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5664804577827454,1.0,0.0,0.0,2.5134263038635254,2.5134377479553223,4.21527261096344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4126.4140625,0.0,503.2311401367188,1895.4371337890625,0.0,758.7924194335938,0.6245457530021667,1.0,0.0,3.0,1.0,0.0
12211920,297.5188293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3538818359375,0.9990000128746032,0.4472644329071045,0.3557230234146118,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3527526855469,0.73459792137146,0.1557662487030029,0.1477483063936233,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.353271484375,0.8173823356628418,0.2145920097827911,0.1507322192192077,297.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3522033691406,0.6706238985061646,0.1182486489415168,0.1129460930824279,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.35223388671875,0.6759478449821472,0.1207465454936027,0.5479228496551514,285.3533630371094,284.95001220703125,295.33319091796875,288.02886962890625,295.3304138183594,297.4143371582031,285.3561706542969,1.0,0.3143173158168793,1.0,1.0,0.0,1.0,-1.5783379077911377,1.578335881233215,2.037934564214084e-06,1.2129510641098022,0.888496458530426,0.888496458530426,0.0,54.58547592163086,70.0,15911.2001953125,0.0,370.8703308105469,1.0,283.1499938964844,284.66094970703125,291.0629272460937,292.1776428222656,293.1499938964844,293.1499938964844,283.1499938964844,17577.376953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5664804577827454,1.0,0.0,0.0,2.5134263038635254,2.5134377479553223,4.21527261096344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4126.4140625,0.0,503.2311401367188,1895.4371337890625,0.0,758.7924194335938,0.6245457530021667,1.0,0.0,3.0,1.0,0.0
12211980,297.51483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3886108398437,0.9990000128746032,0.4515315890312195,0.3648224771022796,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.38751220703125,0.7360492944717407,0.1607276648283004,0.1524979025125503,297.2126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3879699707031,0.8130576014518738,0.2164226323366165,0.1520395427942276,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3869323730469,0.6692181825637817,0.1205321252346038,0.1151439994573593,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.386962890625,0.6728277802467346,0.1221960335969924,0.5546231269836426,285.3881225585937,284.95001220703125,295.4111633300781,288.0326843261719,295.408447265625,297.4202575683594,285.3908996582031,1.0,0.3206128776073456,1.0,1.0,0.0,1.0,-1.607216477394104,1.607214331626892,2.10898951991112e-06,1.235830307006836,0.8945701122283936,0.8945701122283936,0.0,57.10176849365234,73.0,16272.44140625,0.0,392.9817504882813,1.0,283.1499938964844,284.6849975585937,291.06817626953125,292.2037353515625,293.1499938964844,293.1499938964844,283.1499938964844,17547.89453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5735907554626465,1.0,0.0,0.0,2.530280590057373,2.53029203414917,4.271994669124979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4143.333984375,0.0,512.04296875,1895.4371337890625,0.0,792.1715698242188,0.6282734870910645,1.0,0.0,3.0,1.0,0.0
12212040,297.51483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3886108398437,0.9990000128746032,0.4515315890312195,0.3648224771022796,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.38751220703125,0.7360492944717407,0.1607276648283004,0.1524979025125503,297.2126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3879699707031,0.8130576014518738,0.2164226323366165,0.1520395427942276,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3869323730469,0.6692181825637817,0.1205321252346038,0.1151439994573593,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.386962890625,0.6728277802467346,0.1221960335969924,0.5546231269836426,285.3881225585937,284.95001220703125,295.4111633300781,288.0326843261719,295.408447265625,297.4202575683594,285.3908996582031,1.0,0.3206128776073456,1.0,1.0,0.0,1.0,-1.607216477394104,1.607214331626892,2.10898951991112e-06,1.235830307006836,0.8945701122283936,0.8945701122283936,0.0,57.10176849365234,73.0,16272.44140625,0.0,392.9817504882813,1.0,283.1499938964844,284.6849975585937,291.06817626953125,292.2037353515625,293.1499938964844,293.1499938964844,283.1499938964844,17547.89453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5735907554626465,1.0,0.0,0.0,2.530280590057373,2.53029203414917,4.271994669124979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4143.333984375,0.0,512.04296875,1895.4371337890625,0.0,792.1715698242188,0.6282734870910645,1.0,0.0,3.0,1.0,0.0
12212100,297.5126647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4062194824219,0.9990000128746032,0.4536293148994446,0.3693985641002655,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4051208496094,0.7367737889289856,0.1632497310638427,0.1549019068479538,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.40557861328125,0.8109654188156128,0.2173889726400375,0.1527300029993057,297.2379455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.404541015625,0.66863614320755,0.1217307671904563,0.1162987574934959,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4045715332031,0.6714063286781311,0.1229725256562233,0.5582148432731628,285.4057006835937,284.95001220703125,295.44989013671875,288.03497314453125,295.4472045898437,297.4231872558594,285.40850830078125,1.0,0.323835551738739,1.0,1.0,0.0,1.0,-1.6221232414245603,1.6221210956573486,2.1462642507685814e-06,1.2476319074630735,0.8977885842323303,0.8977885842323303,0.0,58.39812850952149,73.0,16457.998046875,0.0,404.6650390625,1.0,283.1499938964844,284.6971130371094,291.071044921875,292.2173156738281,293.1499938964844,293.1499938964844,283.1499938964844,17533.58203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5772277116775513,1.0,0.0,0.0,2.539109468460083,2.539121150970459,4.30185906452607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4152.1171875,0.0,516.7086791992188,1895.4371337890625,0.0,809.785888671875,0.6302292346954346,1.0,0.0,3.0,1.0,0.0
12212160,297.51043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4239501953125,0.9990000128746032,0.4557069838047027,0.3739693462848663,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4228820800781,0.7375437617301941,0.1658231765031814,0.157347559928894,297.2242126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4233093261719,0.808927059173584,0.2183865755796432,0.1534427553415298,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4222717285156,0.6681378483772278,0.1229637861251831,0.1174869388341903,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4223022460937,0.6700809001922607,0.1237799823284149,0.5619502067565918,285.4234619140625,284.95001220703125,295.4884338378906,288.0375671386719,295.4858093261719,297.42608642578125,285.4262390136719,1.0,0.3270988464355469,1.0,1.0,0.0,1.0,-1.6373138427734375,1.6373116970062256,2.184666527682566e-06,1.2596522569656372,0.9011231660842896,0.9011231660842896,0.0,59.71480178833008,61.0,16646.587890625,0.0,416.7534790039063,1.0,283.1499938964844,284.7092590332031,291.0740966796875,292.231201171875,293.1499938964844,293.1499938964844,283.1499938964844,17519.6875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5809035301208496,1.0,0.0,0.0,2.54818058013916,2.548192262649536,4.33265114452297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4161.111328125,0.0,521.5382690429688,1895.4371337890625,0.0,827.96826171875,0.6352407336235046,1.0,0.0,3.0,1.0,0.0
12212220,297.5199279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4375,0.9990000128746032,0.461201936006546,0.3702754974365234,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4372863769531,0.7467482686042786,0.1708268821239471,0.1620770990848541,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4373779296875,0.8139346837997437,0.2204234898090362,0.1548298448324203,297.2579650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4371337890625,0.6751421689987183,0.125497817993164,0.1198290884494781,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4371337890625,0.6754885315895081,0.1254671812057495,0.5692428946495056,285.4374084472656,284.95001220703125,295.5650329589844,288.04351806640625,295.5624389648437,297.4405517578125,285.43798828125,1.0,0.3278301954269409,1.0,1.0,0.0,1.0,-1.651803970336914,1.6518017053604126,2.2218948743102374e-06,1.2712839841842651,0.9077385067939758,0.9077385067939758,0.0,59.20366668701172,64.0,16925.01171875,0.0,423.4967651367188,1.0,283.1499938964844,284.7066955566406,291.0804443359375,292.25811767578125,293.1499938964844,293.1499938964844,283.1499938964844,17948.671875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5883966684341431,1.0,0.0,0.0,2.5992374420166016,2.599249601364136,4.508013944359846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4176.14404296875,0.0,552.0277709960938,1895.4371337890625,0.0,866.2401123046875,0.6477232575416565,1.0,0.0,3.0,1.0,0.0
12212280,297.5199279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4375,0.9990000128746032,0.461201936006546,0.3702754974365234,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4372863769531,0.7467482686042786,0.1708268821239471,0.1620770990848541,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4373779296875,0.8139346837997437,0.2204234898090362,0.1548298448324203,297.2579650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4371337890625,0.6751421689987183,0.125497817993164,0.1198290884494781,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4371337890625,0.6754885315895081,0.1254671812057495,0.5692428946495056,285.4374084472656,284.95001220703125,295.5650329589844,288.04351806640625,295.5624389648437,297.4405517578125,285.43798828125,1.0,0.3278301954269409,1.0,1.0,0.0,1.0,-1.651803970336914,1.6518017053604126,2.2218948743102374e-06,1.2712839841842651,0.9077385067939758,0.9077385067939758,0.0,59.20366668701172,64.0,16925.01171875,0.0,423.4967651367188,1.0,283.1499938964844,284.7066955566406,291.0804443359375,292.25811767578125,293.1499938964844,293.1499938964844,283.1499938964844,17948.671875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5883966684341431,1.0,0.0,0.0,2.5992374420166016,2.599249601364136,4.508013944359846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4176.14404296875,0.0,552.0277709960938,1895.4371337890625,0.0,866.2401123046875,0.6477232575416565,1.0,0.0,3.0,1.0,0.0
12212340,297.547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.44061279296875,0.9990000128746032,0.4686926305294037,0.368230253458023,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4403076171875,0.7556442022323608,0.1765222698450088,0.1672329902648925,297.2450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4404296875,0.8177677392959595,0.2225201576948166,0.1562649756669998,297.27056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4401550292969,0.6813507080078125,0.1281430721282959,0.1222835183143615,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4401550292969,0.6801813244819641,0.1273199319839477,0.5772637128829956,285.4404602050781,284.95001220703125,295.6409912109375,288.05047607421875,295.6384582519531,297.4653015136719,285.4414367675781,1.0,0.3302541673183441,1.0,1.0,0.0,1.0,-1.669830560684204,1.6698282957077026,2.268390517201624e-06,1.2854472398757937,0.9142807126045228,0.9142807126045228,0.0,59.13001251220703,67.0,17227.556640625,0.0,433.62115478515625,1.0,283.1499938964844,284.69464111328125,291.0829162597656,292.2778625488281,293.1499938964844,293.1499938964844,283.1499938964844,18605.392578125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5949191451072693,1.0,0.0,0.0,2.6658992767333984,2.665911912918091,4.7422105353689403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4190.01806640625,0.0,594.0927734375,1895.4371337890625,0.0,900.9043579101562,0.6639761924743652,1.0,0.0,3.0,1.0,0.0
12212400,297.547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.44061279296875,0.9990000128746032,0.4686926305294037,0.368230253458023,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4403076171875,0.7556442022323608,0.1765222698450088,0.1672329902648925,297.2450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4404296875,0.8177677392959595,0.2225201576948166,0.1562649756669998,297.27056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4401550292969,0.6813507080078125,0.1281430721282959,0.1222835183143615,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4401550292969,0.6801813244819641,0.1273199319839477,0.5772637128829956,285.4404602050781,284.95001220703125,295.6409912109375,288.05047607421875,295.6384582519531,297.4653015136719,285.4414367675781,1.0,0.3302541673183441,1.0,1.0,0.0,1.0,-1.669830560684204,1.6698282957077026,2.268390517201624e-06,1.2854472398757937,0.9142807126045228,0.9142807126045228,0.0,59.13001251220703,67.0,17227.556640625,0.0,433.62115478515625,1.0,283.1499938964844,284.69464111328125,291.0829162597656,292.2778625488281,293.1499938964844,293.1499938964844,283.1499938964844,18605.392578125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5949191451072693,1.0,0.0,0.0,2.6658992767333984,2.665911912918091,4.7422105353689403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4190.01806640625,0.0,594.0927734375,1895.4371337890625,0.0,900.9043579101562,0.6639761924743652,1.0,0.0,3.0,1.0,0.0
12212460,297.5716552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.44598388671875,0.9990000128746032,0.4761712551116943,0.3688614666461944,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4456787109375,0.7634246945381165,0.1824751645326614,0.1728255301713943,297.254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4457702636719,0.819794237613678,0.2246940433979034,0.1577689945697784,297.2826538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.44549560546875,0.6860201358795166,0.1308964043855667,0.1248658820986747,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.44549560546875,0.6834401488304138,0.1293114721775055,0.5860769152641296,285.4458312988281,284.95001220703125,295.71630859375,288.0584411621094,295.7138366699219,297.4881591796875,285.44683837890625,1.0,0.3338117897510528,1.0,1.0,0.0,1.0,-1.6927886009216309,1.6927863359451294,2.328575646970421e-06,1.3035656213760376,0.9209166765213012,0.9209166765213012,0.0,59.75333023071289,70.0,17583.8203125,0.0,448.8430786132813,1.0,283.1499938964844,284.6824951171875,291.0889587402344,292.3030090332031,293.1499938964844,293.1499938964844,283.1499938964844,19412.078125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6009767651557922,1.0,0.0,0.0,2.742722272872925,2.7427356243133545,5.019460331823211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4207.439453125,0.0,645.3666381835938,1895.4371337890625,0.0,934.2528686523438,0.6826674938201904,1.0,0.0,3.0,1.0,0.0
12212520,297.5716552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.44598388671875,0.9990000128746032,0.4761712551116943,0.3688614666461944,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4456787109375,0.7634246945381165,0.1824751645326614,0.1728255301713943,297.254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4457702636719,0.819794237613678,0.2246940433979034,0.1577689945697784,297.2826538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.44549560546875,0.6860201358795166,0.1308964043855667,0.1248658820986747,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.44549560546875,0.6834401488304138,0.1293114721775055,0.5860769152641296,285.4458312988281,284.95001220703125,295.71630859375,288.0584411621094,295.7138366699219,297.4881591796875,285.44683837890625,1.0,0.3338117897510528,1.0,1.0,0.0,1.0,-1.6927886009216309,1.6927863359451294,2.328575646970421e-06,1.3035656213760376,0.9209166765213012,0.9209166765213012,0.0,59.75333023071289,70.0,17583.8203125,0.0,448.8430786132813,1.0,283.1499938964844,284.6824951171875,291.0889587402344,292.3030090332031,293.1499938964844,293.1499938964844,283.1499938964844,19412.078125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6009767651557922,1.0,0.0,0.0,2.742722272872925,2.7427356243133545,5.019460331823211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4207.439453125,0.0,645.3666381835938,1895.4371337890625,0.0,934.2528686523438,0.6826674938201904,1.0,0.0,3.0,1.0,0.0
12212580,297.5898742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4524230957031,0.9990000128746032,0.4833663702011108,0.3713862299919128,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4521179199219,0.7700631618499756,0.188583642244339,0.1785791665315628,297.2638244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.45220947265625,0.8205912113189697,0.2269510924816131,0.1593421697616577,297.29425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.451904296875,0.6895847320556641,0.1337517201900482,0.1275622397661209,297.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4518737792969,0.68564373254776,0.1314010918140411,0.5954462885856628,285.4522705078125,284.95001220703125,295.791015625,288.0673522949219,295.78857421875,297.5067138671875,285.4533386230469,1.0,0.3382822275161743,1.0,1.0,0.0,1.0,-1.7191020250320437,1.7190996408462524,2.3987456643226324e-06,1.3243193626403809,0.927644908428192,0.927644908428192,0.0,60.873172760009766,73.0,17974.966796875,0.0,467.9129943847656,1.0,283.1499938964844,284.67041015625,291.0994567871094,292.3349609375,293.1499938964844,293.1499938964844,283.1499938964844,20321.091796875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6073780655860901,1.0,0.0,0.0,2.8259541988372803,2.825968265533448,5.328727752385021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4227.6591796875,0.0,704.2587280273438,1895.4371337890625,0.0,970.6558227539062,0.7028878927230835,1.0,0.0,3.0,1.0,0.0
12212640,297.5898742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4524230957031,0.9990000128746032,0.4833663702011108,0.3713862299919128,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4521179199219,0.7700631618499756,0.188583642244339,0.1785791665315628,297.2638244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.45220947265625,0.8205912113189697,0.2269510924816131,0.1593421697616577,297.29425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.451904296875,0.6895847320556641,0.1337517201900482,0.1275622397661209,297.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4518737792969,0.68564373254776,0.1314010918140411,0.5954462885856628,285.4522705078125,284.95001220703125,295.791015625,288.0673522949219,295.78857421875,297.5067138671875,285.4533386230469,1.0,0.3382822275161743,1.0,1.0,0.0,1.0,-1.7191020250320437,1.7190996408462524,2.3987456643226324e-06,1.3243193626403809,0.927644908428192,0.927644908428192,0.0,60.873172760009766,73.0,17974.966796875,0.0,467.9129943847656,1.0,283.1499938964844,284.67041015625,291.0994567871094,292.3349609375,293.1499938964844,293.1499938964844,283.1499938964844,20321.091796875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6073780655860901,1.0,0.0,0.0,2.8259541988372803,2.825968265533448,5.328727752385021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4227.6591796875,0.0,704.2587280273438,1895.4371337890625,0.0,970.6558227539062,0.7028878927230835,1.0,0.0,3.0,1.0,0.0
12212700,297.5968933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4545288085937,0.9990000128746032,0.4868419170379638,0.3732234239578247,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4543762207031,0.7730222940444946,0.1916866898536682,0.181517019867897,297.268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4544372558594,0.8206310868263245,0.2281119674444198,0.1601552963256836,297.29986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.45428466796875,0.6910341382026672,0.1352159678936004,0.1289508491754531,297.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.45428466796875,0.6864209175109863,0.1324757039546966,0.6002976298332214,285.4544372558594,284.95001220703125,295.828125,288.0721740722656,295.82574462890625,297.5143127441406,285.4551086425781,1.0,0.3407973647117615,1.0,1.0,0.0,1.0,-1.7333029508590698,1.7333004474639893,2.437140210531652e-06,1.3355127573013306,0.9310318827629088,0.9310318827629088,0.0,61.58827590942383,73.0,18189.125,0.0,478.7425537109375,1.0,283.1499938964844,284.6615600585937,291.1060485839844,292.35369873046875,293.1499938964844,293.1499938964844,283.1499938964844,20920.4296875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6108485460281372,1.0,0.0,0.0,2.877213478088379,2.877228021621704,5.523794470718713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4239.26611328125,0.0,742.4288330078125,1895.4371337890625,0.0,990.8701171875,0.7125616073608398,1.0,0.0,3.0,1.0,0.0
12212760,297.6026306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4603576660156,0.9990000128746032,0.4902369976043701,0.375392347574234,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4600524902344,0.7757306694984436,0.1948117613792419,0.184468388557434,297.272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.46014404296875,0.8204689025878906,0.2292939871549606,0.1609843522310257,297.30535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.45977783203125,0.6922918558120728,0.1367032825946808,0.1303639560937881,297.24639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.45977783203125,0.6870130896568298,0.1335725784301757,0.6052490472793579,285.460205078125,284.95001220703125,295.8651123046875,288.07720947265625,295.8627319335937,297.5163879394531,285.4613342285156,1.0,0.3434709906578064,1.0,1.0,0.0,1.0,-1.7480874061584473,1.7480849027633667,2.477502221154282e-06,1.3471603393554688,0.9344893097877502,0.9344893097877502,0.0,62.39504623413086,76.0,18393.93359375,0.0,490.3667907714844,1.0,283.1499938964844,284.65924072265625,291.1125183105469,292.3717346191406,293.1499938964844,293.1499938964844,283.1499938964844,21298.845703125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6144546866416931,1.0,0.0,0.0,2.913046836853028,2.9130618572235107,5.662239459525154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4249.9130859375,0.0,769.6434326171875,1895.4371337890625,0.0,1012.2241821289062,0.7240204811096191,1.0,0.0,3.0,1.0,0.0
12212820,297.6109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.469970703125,0.9990000128746032,0.4968211948871612,0.3804803192615509,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4696044921875,0.780646026134491,0.2011563628911972,0.1904733031988144,297.2813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4696960449219,0.8197243213653564,0.2317245602607727,0.1626943349838256,297.3159484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4693298339844,0.6943974494934082,0.1397468000650406,0.1332627534866333,297.2568054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4693298339844,0.6878455281257629,0.1358479112386703,0.6155403256416321,285.46978759765625,284.95001220703125,295.9386291503906,288.0879211425781,295.9363098144531,297.515380859375,285.47100830078125,1.0,0.3492234647274017,1.0,1.0,0.0,1.0,-1.779295802116394,1.7792932987213137,2.564002443250501e-06,1.371726155281067,0.9414721727371216,0.9414721727371216,0.0,64.2326431274414,79.0,18836.193359375,0.0,515.8777465820312,1.0,283.1499938964844,284.64947509765625,291.1263122558594,292.4111022949219,293.1499938964844,293.1499938964844,283.1499938964844,22322.416015625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6221715807914734,1.0,0.0,0.0,3.002321720123291,3.002337694168091,6.014614086780057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4273.6064453125,0.0,840.7371826171875,1895.4371337890625,0.0,1059.0958251953125,0.745659589767456,1.0,0.0,3.0,1.0,0.0
12212880,297.6109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.469970703125,0.9990000128746032,0.4968211948871612,0.3804803192615509,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4696044921875,0.780646026134491,0.2011563628911972,0.1904733031988144,297.2813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4696960449219,0.8197243213653564,0.2317245602607727,0.1626943349838256,297.3159484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4693298339844,0.6943974494934082,0.1397468000650406,0.1332627534866333,297.2568054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4693298339844,0.6878455281257629,0.1358479112386703,0.6155403256416321,285.46978759765625,284.95001220703125,295.9386291503906,288.0879211425781,295.9363098144531,297.515380859375,285.47100830078125,1.0,0.3492234647274017,1.0,1.0,0.0,1.0,-1.779295802116394,1.7792932987213137,2.564002443250501e-06,1.371726155281067,0.9414721727371216,0.9414721727371216,0.0,64.2326431274414,79.0,18836.193359375,0.0,515.8777465820312,1.0,283.1499938964844,284.64947509765625,291.1263122558594,292.4111022949219,293.1499938964844,293.1499938964844,283.1499938964844,22322.416015625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6221715807914734,1.0,0.0,0.0,3.002321720123291,3.002337694168091,6.014614086780057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4273.6064453125,0.0,840.7371826171875,1895.4371337890625,0.0,1059.0958251953125,0.745659589767456,1.0,0.0,3.0,1.0,0.0
