time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12212940,297.6155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4791564941406,0.9990000128746032,0.5024232864379883,0.3856128752231598,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.47882080078125,0.7845030426979065,0.2068189680576324,0.1958478689193725,297.28875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4788818359375,0.8187310099601746,0.2339338213205337,0.1642539799213409,297.3249816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4785461425781,0.6959187984466553,0.1425043642520904,0.1358939558267593,297.2656555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.478515625,0.6882968544960022,0.1379285454750061,0.6249930262565613,285.4789428710937,284.95001220703125,296.0028381347656,288.0980224609375,296.0006103515625,297.5124816894531,285.480224609375,1.0,0.354654312133789,1.0,1.0,0.0,1.0,-1.8082932233810425,1.8082906007766724,2.645950871738023e-06,1.3945268392562866,0.9477401375770568,0.9477401375770568,0.0,66.05928039550781,79.0,19243.740234375,0.0,540.6567993164062,1.0,283.1499938964844,284.6412353515625,291.1386108398437,292.4471130371094,293.1499938964844,293.1499938964844,283.1499938964844,23286.369140625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6293625831604004,1.0,0.0,0.0,3.084297180175781,3.0843138694763184,6.347544285745244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4295.55908203125,0.0,909.78369140625,1895.4371337890625,0.0,1104.1798095703125,0.7625663876533508,1.0,0.0,3.0,1.0,0.0
12213000,297.6160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.481201171875,0.9990000128746032,0.5031759738922119,0.386352002620697,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4808349609375,0.7849978804588318,0.2076006829738617,0.1965851485729217,297.2897644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4809265136719,0.8185765743255615,0.2342402338981628,0.1644702106714248,297.3262023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.48052978515625,0.6961079835891724,0.1428865045309066,0.1362586021423339,297.2668151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4804992675781,0.6883426308631897,0.138217806816101,0.6263078451156616,285.4809875488281,284.95001220703125,296.0115661621094,288.0994567871094,296.00933837890625,297.51202392578125,285.4823608398437,1.0,0.3554174304008484,1.0,1.0,0.0,1.0,-1.8123421669006348,1.8123395442962649,2.657513505255338e-06,1.3977084159851074,0.9486153721809388,0.9486153721809388,0.0,66.32171630859375,82.0,19298.1015625,0.0,544.1951904296875,1.0,283.1499938964844,284.64129638671875,291.1401672363281,292.45184326171875,293.1499938964844,293.1499938964844,283.1499938964844,23376.431640625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6303515434265137,1.0,0.0,0.0,3.092695713043213,3.09271240234375,6.38216022252891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4298.42041015625,0.0,917.0018310546876,1895.4371337890625,0.0,1110.4840087890625,0.7675442695617676,1.0,0.0,3.0,1.0,0.0
12213060,297.6186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4939880371094,0.9990000128746032,0.5093413591384888,0.3927946984767914,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4936218261719,0.7889052033424377,0.2141225636005401,0.2027806341648101,297.29791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4936828613281,0.8171728849411011,0.2368354350328445,0.1663059890270233,297.33612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4932861328125,0.6975719928741455,0.1461234539747238,0.1393523514270782,297.2764587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4932556152344,0.6886290907859802,0.1406731903553009,0.6374958157539368,285.4937744140625,284.95001220703125,296.083984375,288.11181640625,296.081787109375,297.5072937011719,285.49517822265625,1.0,0.3619542419910431,1.0,1.0,0.0,1.0,-1.846869945526123,1.846867203712464,2.7573103125178022e-06,1.4248220920562744,0.955939531326294,0.955939531326294,0.0,68.615234375,85.0,19776.244140625,0.0,575.1083984375,1.0,283.1499938964844,284.6346130371094,291.1539611816406,292.4935607910156,293.1499938964844,293.1499938964844,283.1499938964844,24449.7109375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6388190388679504,1.0,0.0,0.0,3.183415412902832,3.183433055877685,6.762073780919309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4324.19482421875,0.0,998.0121459960938,1895.4371337890625,0.0,1165.4637451171875,0.7894940376281738,1.0,0.0,3.0,1.0,0.0
12213120,297.6186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4939880371094,0.9990000128746032,0.5093413591384888,0.3927946984767914,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4936218261719,0.7889052033424377,0.2141225636005401,0.2027806341648101,297.29791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4936828613281,0.8171728849411011,0.2368354350328445,0.1663059890270233,297.33612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4932861328125,0.6975719928741455,0.1461234539747238,0.1393523514270782,297.2764587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4932556152344,0.6886290907859802,0.1406731903553009,0.6374958157539368,285.4937744140625,284.95001220703125,296.083984375,288.11181640625,296.081787109375,297.5072937011719,285.49517822265625,1.0,0.3619542419910431,1.0,1.0,0.0,1.0,-1.846869945526123,1.846867203712464,2.7573103125178022e-06,1.4248220920562744,0.955939531326294,0.955939531326294,0.0,68.615234375,85.0,19776.244140625,0.0,575.1083984375,1.0,283.1499938964844,284.6346130371094,291.1539611816406,292.4935607910156,293.1499938964844,293.1499938964844,283.1499938964844,24449.7109375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6388190388679504,1.0,0.0,0.0,3.183415412902832,3.183433055877685,6.762073780919309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4324.19482421875,0.0,998.0121459960938,1895.4371337890625,0.0,1165.4637451171875,0.7894940376281738,1.0,0.0,3.0,1.0,0.0
12213180,297.61932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.50811767578125,0.9990000128746032,0.5153498649597168,0.3996304869651794,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5077209472656,0.7924754619598389,0.2207081317901611,0.2090424597263336,297.30584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5077819824219,0.8156407475471497,0.2395142018795013,0.1682026088237762,297.3457336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.50738525390625,0.6989026069641113,0.1494552195072174,0.1425407528877258,297.28564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5073547363281,0.6888093948364258,0.1432079672813415,0.649066686630249,285.5079040527344,284.95001220703125,296.1558532714844,288.1249084472656,296.1537170410156,297.50201416015625,285.5093688964844,1.0,0.3687540292739868,1.0,1.0,0.0,1.0,-1.882596969604492,1.8825939893722528,2.8628082873183303e-06,1.4528419971466064,0.96346116065979,0.96346116065979,0.0,71.0731201171875,88.0,20268.048828125,0.0,608.447509765625,1.0,283.1499938964844,284.6293334960937,291.1679077148437,292.5362243652344,293.1499938964844,293.1499938964844,283.1499938964844,25535.12890625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6474512815475464,1.0,0.0,0.0,3.274024724960327,3.274043560028076,7.152489160944242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4350.88916015625,0.0,1083.4908447265625,1895.4371337890625,0.0,1223.3155517578125,0.8114001750946045,1.0,0.0,3.0,1.0,0.0
12213240,297.61932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.50811767578125,0.9990000128746032,0.5153498649597168,0.3996304869651794,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5077209472656,0.7924754619598389,0.2207081317901611,0.2090424597263336,297.30584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5077819824219,0.8156407475471497,0.2395142018795013,0.1682026088237762,297.3457336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.50738525390625,0.6989026069641113,0.1494552195072174,0.1425407528877258,297.28564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5073547363281,0.6888093948364258,0.1432079672813415,0.649066686630249,285.5079040527344,284.95001220703125,296.1558532714844,288.1249084472656,296.1537170410156,297.50201416015625,285.5093688964844,1.0,0.3687540292739868,1.0,1.0,0.0,1.0,-1.882596969604492,1.8825939893722528,2.8628082873183303e-06,1.4528419971466064,0.96346116065979,0.96346116065979,0.0,71.0731201171875,88.0,20268.048828125,0.0,608.447509765625,1.0,283.1499938964844,284.6293334960937,291.1679077148437,292.5362243652344,293.1499938964844,293.1499938964844,283.1499938964844,25535.12890625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6474512815475464,1.0,0.0,0.0,3.274024724960327,3.274043560028076,7.152489160944242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4350.88916015625,0.0,1083.4908447265625,1895.4371337890625,0.0,1223.3155517578125,0.8114001750946045,1.0,0.0,3.0,1.0,0.0
12213300,297.619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5140991210937,0.9990000128746032,0.5183048248291016,0.403144508600235,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5138244628906,0.7941786050796509,0.2240233272314071,0.2122035920619964,297.30975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.51385498046875,0.8148623704910278,0.2408855110406875,0.1691745370626449,297.35040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5135803222656,0.6995492577552795,0.15115587413311,0.1441696435213089,297.29010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5135498046875,0.6888903379440308,0.1445041447877884,0.6549899578094482,285.5139465332031,284.95001220703125,296.19158935546875,288.1317138671875,296.18951416015625,297.49932861328125,285.5150756835937,1.0,0.3722323775291443,1.0,1.0,0.0,1.0,-1.9008480310440063,1.900845050811768,2.917573056038236e-06,1.4671422243118286,0.9672824144363404,0.9672824144363404,0.0,72.35202026367188,88.0,20525.322265625,0.0,625.9873657226562,1.0,283.1499938964844,284.6244812011719,291.1752014160156,292.5586242675781,293.1499938964844,293.1499938964844,283.1499938964844,26206.673828125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6518236994743347,1.0,0.0,0.0,3.327174186706543,3.32719349861145,7.386597076219914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4365.18359375,0.0,1135.999267578125,1895.4371337890625,0.0,1253.291748046875,0.8214723467826843,1.0,0.0,3.0,1.0,0.0
12213360,297.6186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5234375,0.9990000128746032,0.5212308764457703,0.4067133665084839,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5230407714844,0.7958058714866638,0.2273502945899963,0.2153625190258026,297.3136291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5231018066406,0.8140795230865479,0.2422777414321899,0.1701605916023254,297.35504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.522705078125,0.7001864314079285,0.1528790295124054,0.1458200216293335,297.2944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.52264404296875,0.6889681220054626,0.1458188891410827,0.660997748374939,285.5232238769531,284.95001220703125,296.22723388671875,288.1387023925781,296.22515869140625,297.49664306640625,285.5246887207031,1.0,0.3757535517215729,1.0,1.0,0.0,1.0,-1.9193068742752075,1.9193038940429688,2.973556092911167e-06,1.4815962314605713,0.9711958169937134,0.9711958169937134,0.0,73.66156005859375,91.0,20771.5,0.0,644.081787109375,1.0,283.1499938964844,284.6253662109375,291.18218994140625,292.5799255371094,293.1499938964844,293.1499938964844,283.1499938964844,26627.783203125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6561765670776367,1.0,0.0,0.0,3.364221572875977,3.364241123199463,7.552008582933922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4378.4755859375,0.0,1173.2275390625,1895.4371337890625,0.0,1283.57080078125,0.833191454410553,1.0,0.0,3.0,1.0,0.0
12213420,297.6171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.53973388671875,0.9990000128746032,0.527010440826416,0.413929134607315,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5393371582031,0.798968493938446,0.2340447157621383,0.2217315733432769,297.3212585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.53936767578125,0.8125602006912231,0.2451245635747909,0.1721783578395843,297.36407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5389709472656,0.7014849781990051,0.1563914120197296,0.1491858065128326,297.3028869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5389099121094,0.6891675591468811,0.1485034227371215,0.6732713580131531,285.5394897460937,284.95001220703125,296.298095703125,288.1531677246094,296.29608154296875,297.49151611328125,285.5410461425781,1.0,0.3829023838043213,1.0,1.0,0.0,1.0,-1.956823468208313,1.956820368766785,3.089168785663788e-06,1.510945439338684,0.979153573513031,0.979153573513031,0.0,76.35285949707031,94.0,21285.125,0.0,681.9056396484375,1.0,283.1499938964844,284.62255859375,291.19696044921875,292.62469482421875,293.1499938964844,293.1499938964844,283.1499938964844,27725.423828125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6649562120437622,1.0,0.0,0.0,3.453869342803955,3.453890085220337,7.959853860484145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4406.93994140625,0.0,1267.1298828125,1895.4371337890625,0.0,1345.9361572265625,0.8548363447189331,1.0,0.0,3.0,1.0,0.0
12213480,297.6171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.53973388671875,0.9990000128746032,0.527010440826416,0.413929134607315,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5393371582031,0.798968493938446,0.2340447157621383,0.2217315733432769,297.3212585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.53936767578125,0.8125602006912231,0.2451245635747909,0.1721783578395843,297.36407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5389709472656,0.7014849781990051,0.1563914120197296,0.1491858065128326,297.3028869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5389099121094,0.6891675591468811,0.1485034227371215,0.6732713580131531,285.5394897460937,284.95001220703125,296.298095703125,288.1531677246094,296.29608154296875,297.49151611328125,285.5410461425781,1.0,0.3829023838043213,1.0,1.0,0.0,1.0,-1.956823468208313,1.956820368766785,3.089168785663788e-06,1.510945439338684,0.979153573513031,0.979153573513031,0.0,76.35285949707031,94.0,21285.125,0.0,681.9056396484375,1.0,283.1499938964844,284.62255859375,291.19696044921875,292.62469482421875,293.1499938964844,293.1499938964844,283.1499938964844,27725.423828125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6649562120437622,1.0,0.0,0.0,3.453869342803955,3.453890085220337,7.959853860484145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4406.93994140625,0.0,1267.1298828125,1895.4371337890625,0.0,1345.9361572265625,0.8548363447189331,1.0,0.0,3.0,1.0,0.0
12213540,297.614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5569152832031,0.9990000128746032,0.5327123403549194,0.4211852848529815,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5565185546875,0.802031934261322,0.2407911568880081,0.2281514704227447,297.3287658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5565490722656,0.811137318611145,0.2480533868074417,0.1742545366287231,297.372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.55615234375,0.7028448581695557,0.1599898487329483,0.1526348292827606,297.3109741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5560913085937,0.6894556879997253,0.1512603610754013,0.6858777403831482,285.5566711425781,284.95001220703125,296.36846923828125,288.1682434082031,296.36651611328125,297.4868469238281,285.5582275390625,1.0,0.3901621401309967,1.0,1.0,0.0,1.0,-1.9950205087661743,1.9950172901153564,3.20937147080258e-06,1.5407906770706177,0.9873465299606324,0.9873465299606324,0.0,79.12376403808594,97.0,21807.677734375,0.0,721.8466796875,1.0,283.1499938964844,284.62078857421875,291.212158203125,292.6705017089844,293.1499938964844,293.1499938964844,283.1499938964844,28825.861328125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6737640500068665,1.0,0.0,0.0,3.542830467224121,3.54285216331482,8.375177458219696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4436.23193359375,0.0,1365.0716552734375,1895.4371337890625,0.0,1410.1766357421875,0.876303493976593,1.0,0.0,3.0,1.0,0.0
12213600,297.614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5569152832031,0.9990000128746032,0.5327123403549194,0.4211852848529815,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5565185546875,0.802031934261322,0.2407911568880081,0.2281514704227447,297.3287658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5565490722656,0.811137318611145,0.2480533868074417,0.1742545366287231,297.372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.55615234375,0.7028448581695557,0.1599898487329483,0.1526348292827606,297.3109741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5560913085937,0.6894556879997253,0.1512603610754013,0.6858777403831482,285.5566711425781,284.95001220703125,296.36846923828125,288.1682434082031,296.36651611328125,297.4868469238281,285.5582275390625,1.0,0.3901621401309967,1.0,1.0,0.0,1.0,-1.9950205087661743,1.9950172901153564,3.20937147080258e-06,1.5407906770706177,0.9873465299606324,0.9873465299606324,0.0,79.12376403808594,97.0,21807.677734375,0.0,721.8466796875,1.0,283.1499938964844,284.62078857421875,291.212158203125,292.6705017089844,293.1499938964844,293.1499938964844,283.1499938964844,28825.861328125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6737640500068665,1.0,0.0,0.0,3.542830467224121,3.54285216331482,8.375177458219696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4436.23193359375,0.0,1365.0716552734375,1895.4371337890625,0.0,1410.1766357421875,0.876303493976593,1.0,0.0,3.0,1.0,0.0
12213660,297.6125793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5748596191406,0.9990000128746032,0.5383574366569519,0.4284128248691559,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.574462890625,0.8050413727760315,0.2475901395082473,0.2346202135086059,297.33612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5744934082031,0.8098481297492981,0.2510623037815094,0.1763872951269149,297.3812866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5740661621094,0.7042958736419678,0.1636717468500137,0.1561639159917831,297.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5740051269531,0.6898642182350159,0.154088482260704,0.6988080143928528,285.5746154785156,284.95001220703125,296.4384155273437,288.1838684082031,296.4364929199219,297.48272705078125,285.576171875,1.0,0.3975031971931457,1.0,1.0,0.0,1.0,-2.0337960720062256,2.033792734146118,3.3339308629365405e-06,1.5710526704788208,0.995783805847168,0.995783805847168,0.0,81.95575714111328,100.0,22338.28125,0.0,763.851806640625,1.0,283.1499938964844,284.6199645996094,291.22784423828125,292.7173156738281,293.1499938964844,293.1499938964844,283.1499938964844,29928.06640625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6825802326202393,1.0,0.0,0.0,3.63103461265564,3.6310572624206543,8.797393888926308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4466.32177734375,0.0,1466.9754638671875,1895.4371337890625,0.0,1476.0850830078125,0.8975776433944702,1.0,0.0,3.0,1.0,0.0
12213720,297.6125793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5748596191406,0.9990000128746032,0.5383574366569519,0.4284128248691559,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.574462890625,0.8050413727760315,0.2475901395082473,0.2346202135086059,297.33612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5744934082031,0.8098481297492981,0.2510623037815094,0.1763872951269149,297.3812866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5740661621094,0.7042958736419678,0.1636717468500137,0.1561639159917831,297.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5740051269531,0.6898642182350159,0.154088482260704,0.6988080143928528,285.5746154785156,284.95001220703125,296.4384155273437,288.1838684082031,296.4364929199219,297.48272705078125,285.576171875,1.0,0.3975031971931457,1.0,1.0,0.0,1.0,-2.0337960720062256,2.033792734146118,3.3339308629365405e-06,1.5710526704788208,0.995783805847168,0.995783805847168,0.0,81.95575714111328,100.0,22338.28125,0.0,763.851806640625,1.0,283.1499938964844,284.6199645996094,291.22784423828125,292.7173156738281,293.1499938964844,293.1499938964844,283.1499938964844,29928.06640625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6825802326202393,1.0,0.0,0.0,3.63103461265564,3.6310572624206543,8.797393888926308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4466.32177734375,0.0,1466.9754638671875,1895.4371337890625,0.0,1476.0850830078125,0.8975776433944702,1.0,0.0,3.0,1.0,0.0
12213780,297.6100769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.59375,0.9990000128746032,0.5439643859863281,0.4355584979057312,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5933532714844,0.8080097436904907,0.2544469535350799,0.2411404848098755,297.34332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5933532714844,0.8087189793586731,0.2541495859622955,0.1785749197006225,297.3895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.59295654296875,0.7058576941490173,0.167434886097908,0.1597702205181121,297.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5928649902344,0.6904142498970032,0.1569868326187133,0.712054431438446,285.593505859375,284.95001220703125,296.5079040527344,288.2000427246094,296.50604248046875,297.4792785644531,285.5951538085937,1.0,0.4049032032489776,1.0,1.0,0.0,1.0,-2.0730748176574707,2.073071479797364,3.46269121109799e-06,1.6016737222671509,1.0,1.0,0.0,84.83372497558594,103.0,22874.048828125,0.0,807.8887939453125,1.0,283.1499938964844,284.6205139160156,291.2439270019531,292.7648620605469,293.1499938964844,293.1499938964844,283.1499938964844,31130.560546875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6913833618164062,1.0,0.0,0.0,3.71630597114563,3.71632981300354,9.215443128596236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4496.947265625,0.0,1571.10009765625,1895.4371337890625,0.0,1543.4268798828125,0.9181994795799256,1.0,0.0,3.0,1.0,0.0
12213840,297.6100769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.59375,0.9990000128746032,0.5439643859863281,0.4355584979057312,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5933532714844,0.8080097436904907,0.2544469535350799,0.2411404848098755,297.34332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5933532714844,0.8087189793586731,0.2541495859622955,0.1785749197006225,297.3895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.59295654296875,0.7058576941490173,0.167434886097908,0.1597702205181121,297.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5928649902344,0.6904142498970032,0.1569868326187133,0.712054431438446,285.593505859375,284.95001220703125,296.5079040527344,288.2000427246094,296.50604248046875,297.4792785644531,285.5951538085937,1.0,0.4049032032489776,1.0,1.0,0.0,1.0,-2.0730748176574707,2.073071479797364,3.46269121109799e-06,1.6016737222671509,1.0,1.0,0.0,84.83372497558594,103.0,22874.048828125,0.0,807.8887939453125,1.0,283.1499938964844,284.6205139160156,291.2439270019531,292.7648620605469,293.1499938964844,293.1499938964844,283.1499938964844,31130.560546875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6913833618164062,1.0,0.0,0.0,3.71630597114563,3.71632981300354,9.215443128596236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4496.947265625,0.0,1571.10009765625,1895.4371337890625,0.0,1543.4268798828125,0.9181994795799256,1.0,0.0,3.0,1.0,0.0
12213900,297.6089172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.60284423828125,0.9990000128746032,0.5467628240585327,0.4390794634819031,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6025085449219,0.8094942569732666,0.2579107582569122,0.2444361746311187,297.34686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6025085449219,0.8082272410392761,0.2557239234447479,0.1796900033950805,297.3935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6021728515625,0.7066900134086609,0.1693473607301712,0.1616024225950241,297.3299255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6020812988281,0.6907526254653931,0.1584631353616714,0.7187982201576233,285.6026306152344,284.95001220703125,296.54248046875,288.2082824707031,296.5406494140625,297.47784423828125,285.6040954589844,1.0,0.408620536327362,1.0,1.0,0.0,1.0,-2.092900276184082,2.0928969383239746,3.528668230501353e-06,1.6171170473098757,1.0,1.0,0.0,86.28430938720703,103.0,23149.162109375,0.0,830.6715087890625,1.0,283.1499938964844,284.6198425292969,291.252197265625,292.7893371582031,293.1499938964844,293.1499938964844,283.1499938964844,31919.875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6957736015319824,1.0,0.0,0.0,3.763176441192627,3.7632007598876953,9.449360618418724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4513.00146484375,0.0,1631.291015625,1895.4371337890625,0.0,1577.559814453125,0.9268567562103271,1.0,0.0,3.0,1.0,0.0
12213960,297.6078491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.61541748046875,0.9990000128746032,0.5495643615722656,0.4425670802593231,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6150207519531,0.8109649419784546,0.2614041566848755,0.2477422952651977,297.3504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.614990234375,0.8077815175056458,0.2573199570178985,0.1808187216520309,297.39752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.61456298828125,0.7075537443161011,0.1712810695171356,0.1634535491466522,297.33355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6144714355469,0.6911306977272034,0.1599582582712173,0.7256211638450623,285.6151428222656,284.95001220703125,296.57696533203125,288.2166442871094,296.5751342773437,297.47662353515625,285.6169128417969,1.0,0.4123471975326538,1.0,1.0,0.0,1.0,-2.11283278465271,2.1128292083740234,3.595668886191561e-06,1.6326359510421753,1.0,1.0,0.0,87.74234771728516,106.0,23412.521484375,0.0,853.9599609375,1.0,283.1499938964844,284.62469482421875,291.2601318359375,292.8127136230469,293.1499938964844,293.1499938964844,283.1499938964844,32421.173828125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7001060247421265,1.0,0.0,0.0,3.792611360549927,3.792636156082153,9.597761163604446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4528.0576171875,0.0,1669.8704833984375,1895.4371337890625,0.0,1611.5899658203125,0.9368678331375122,1.0,0.0,3.0,1.0,0.0
12214020,297.6060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6388854980469,0.9990000128746032,0.5551847219467163,0.4494006931781769,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6384582519531,0.8139525055885315,0.2684631645679474,0.2544402778148651,297.3575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.638427734375,0.8070573806762695,0.2605760097503662,0.183121308684349,297.4053649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6379699707031,0.7093923091888428,0.1752113997936248,0.1672152280807495,297.3406677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.63787841796875,0.6920298337936401,0.1630049794912338,0.7395194172859192,285.6386108398437,284.95001220703125,296.6456298828125,288.233642578125,296.64385986328125,297.47479248046875,285.6404113769531,1.0,0.419825941324234,1.0,1.0,0.0,1.0,-2.15306043624878,2.1530566215515137,3.732926643351675e-06,1.6639342308044434,1.0,1.0,0.0,90.6703872680664,109.0,23955.9140625,0.0,902.0916748046876,1.0,283.1499938964844,284.6311340332031,291.2767333984375,292.8612365722656,293.1499938964844,293.1499938964844,283.04998779296875,33645.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7087398171424866,1.0,0.0,0.0,3.863568782806397,3.86359453201294,9.960258466890082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4643.55029296875,0.0,1765.3621826171875,1895.4371337890625,0.0,1680.3968505859375,0.9532551169395448,1.0,0.0,3.0,1.0,0.0
12214080,297.6060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6388854980469,0.9990000128746032,0.5551847219467163,0.4494006931781769,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6384582519531,0.8139525055885315,0.2684631645679474,0.2544402778148651,297.3575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.638427734375,0.8070573806762695,0.2605760097503662,0.183121308684349,297.4053649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6379699707031,0.7093923091888428,0.1752113997936248,0.1672152280807495,297.3406677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.63787841796875,0.6920298337936401,0.1630049794912338,0.7395194172859192,285.6386108398437,284.95001220703125,296.6456298828125,288.233642578125,296.64385986328125,297.47479248046875,285.6404113769531,1.0,0.419825941324234,1.0,1.0,0.0,1.0,-2.15306043624878,2.1530566215515137,3.732926643351675e-06,1.6639342308044434,1.0,1.0,0.0,90.6703872680664,109.0,23955.9140625,0.0,902.0916748046876,1.0,283.1499938964844,284.6311340332031,291.2767333984375,292.8612365722656,293.1499938964844,293.1499938964844,283.04998779296875,33645.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7087398171424866,1.0,0.0,0.0,3.863568782806397,3.86359453201294,9.960258466890082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4643.55029296875,0.0,1765.3621826171875,1895.4371337890625,0.0,1680.3968505859375,0.9532551169395448,1.0,0.0,3.0,1.0,0.0
12214140,297.599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5868530273437,0.9990000128746032,0.5600858926773071,0.4563445746898651,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5867004394531,0.8155762553215027,0.2738400995731354,0.2599871158599853,297.3620300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5867004394531,0.8060915470123291,0.2635586857795715,0.1852941960096359,297.411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5865783691406,0.7108610272407532,0.1789265871047973,0.1708261221647262,297.3460388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5865478515625,0.6926507949829102,0.1658679842948913,0.7528394460678101,285.58673095703125,284.95001220703125,296.711181640625,288.2503356933594,296.7094421386719,297.46990966796875,285.587646484375,1.0,0.4269861578941345,1.0,1.0,0.0,1.0,-2.191009759902954,2.1910057067871094,3.864941845677095e-06,1.6934560537338257,1.0,1.0,0.0,93.6153564453125,109.0,24647.28515625,0.0,949.6456298828124,1.0,283.05242919921875,284.5556945800781,291.3137512207031,292.952880859375,293.1499938964844,293.1499938964844,283.04998779296875,34621.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7224820256233215,1.0,0.0,0.0,3.9192187786102295,3.9192452430725098,1.024925495585194e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4611.86474609375,0.0,1842.7501220703125,1895.4371337890625,0.0,1792.4912109375,0.9648267030715942,1.0,0.0,3.0,1.0,0.0
12214200,297.5992736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5874328613281,0.9990000128746032,0.5602807998657227,0.4566486477851867,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5872497558594,0.815606951713562,0.2740820944309234,0.2601911127567291,297.3621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.58721923828125,0.8060375452041626,0.2636810839176178,0.185381144285202,297.41162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5870666503906,0.7109093070030212,0.1790804713964462,0.1709740906953811,297.3462219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5870361328125,0.6926642060279846,0.165986031293869,0.7533820271492004,285.5873107910156,284.95001220703125,296.7138977050781,288.25103759765625,296.712158203125,297.4696655273437,285.5883483886719,1.0,0.427282303571701,1.0,1.0,0.0,1.0,-2.192553758621216,2.19254994392395,3.870362434099661e-06,1.6946555376052856,1.0,1.0,0.0,93.74202728271484,97.0,24667.9296875,0.0,951.6370239257812,1.0,283.0520935058594,284.5558166503906,291.31353759765625,292.9532775878906,293.1499938964844,293.1499938964844,282.75,34649.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7228915095329285,1.0,0.0,0.0,3.9208033084869385,3.9208297729492174,1.0257543863190222e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4879.69384765625,0.0,1844.9859619140625,1895.4371337890625,0.0,1795.877685546875,0.9652036428451538,1.0,0.0,3.0,1.0,0.0
12214260,297.5897827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3717041015625,0.9990000128746032,0.5649997591972351,0.4530765414237976,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3721008300781,0.8203432559967041,0.2761503458023071,0.2629360556602478,297.35943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3721618652344,0.8107653260231018,0.2661006152629852,0.1871858984231948,297.412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3726806640625,0.7173135280609131,0.1825270801782608,0.1743188947439193,297.346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3728332519531,0.6984832286834717,0.1685494780540466,0.7652838230133057,285.3719482421875,284.95001220703125,296.78179931640625,288.2686767578125,296.78009033203125,297.4604187011719,285.3705749511719,1.0,0.4289236068725586,1.0,1.0,0.0,1.0,-2.212063789367676,2.212059736251831,3.939658199669793e-06,1.7100787162780762,1.0,1.0,0.0,93.35314178466795,100.0,25551.369140625,0.0,969.506103515625,1.0,282.75604248046875,284.3038635253906,291.3657531738281,293.0941772460937,293.1499938964844,293.1499938964844,282.45001220703125,35193.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7471147179603577,1.0,0.0,0.0,3.951427459716797,3.9514544010162354,1.0418407327961177e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4967.26123046875,0.0,1888.556640625,1895.4371337890625,0.0,2000.5421142578125,0.9724898338317872,1.0,0.0,3.0,1.0,0.0
12214320,297.5897827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3717041015625,0.9990000128746032,0.5649997591972351,0.4530765414237976,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3721008300781,0.8203432559967041,0.2761503458023071,0.2629360556602478,297.35943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3721618652344,0.8107653260231018,0.2661006152629852,0.1871858984231948,297.412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3726806640625,0.7173135280609131,0.1825270801782608,0.1743188947439193,297.346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3728332519531,0.6984832286834717,0.1685494780540466,0.7652838230133057,285.3719482421875,284.95001220703125,296.78179931640625,288.2686767578125,296.78009033203125,297.4604187011719,285.3705749511719,1.0,0.4289236068725586,1.0,1.0,0.0,1.0,-2.212063789367676,2.212059736251831,3.939658199669793e-06,1.7100787162780762,1.0,1.0,0.0,93.35314178466795,100.0,25551.369140625,0.0,969.506103515625,1.0,282.75604248046875,284.3038635253906,291.3657531738281,293.0941772460937,293.1499938964844,293.1499938964844,282.45001220703125,35193.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7471147179603577,1.0,0.0,0.0,3.951427459716797,3.9514544010162354,1.0418407327961177e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4967.26123046875,0.0,1888.556640625,1895.4371337890625,0.0,2000.5421142578125,0.9724898338317872,1.0,0.0,3.0,1.0,0.0
12214380,297.5842590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1480712890625,0.9990000128746032,0.5700230598449707,0.4528625607490539,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1483764648437,0.8221284747123718,0.2780030071735382,0.2646456658840179,297.351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1484069824219,0.812798023223877,0.2679357826709747,0.1885436773300171,297.4101257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1488037109375,0.7212629318237305,0.1855850517749786,0.1772811263799667,297.34393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14892578125,0.7018743753433228,0.170744851231575,0.7754510641098022,285.14825439453125,284.95001220703125,296.8493347167969,288.2865905761719,296.84765625,297.45391845703125,285.1474609375,1.0,0.4319986701011657,1.0,1.0,0.0,1.0,-2.231253147125244,2.2312490940093994,4.0078075471683405e-06,1.7248698472976685,1.0,1.0,0.0,93.85196685791016,103.0,26421.32421875,0.0,990.7014770507812,1.0,282.4559631347656,284.0485534667969,291.3676147460937,293.1573181152344,293.1499938964844,293.1499938964844,282.1499938964844,35519.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7672886252403259,1.0,0.0,0.0,3.969684839248657,3.969711780548096,1.0514903578950907e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5035.82470703125,0.0,1914.8555908203125,1895.4371337890625,0.0,2176.79931640625,0.9768328070640564,1.0,0.0,3.0,1.0,0.0
12214440,297.5842590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1480712890625,0.9990000128746032,0.5700230598449707,0.4528625607490539,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1483764648437,0.8221284747123718,0.2780030071735382,0.2646456658840179,297.351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1484069824219,0.812798023223877,0.2679357826709747,0.1885436773300171,297.4101257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1488037109375,0.7212629318237305,0.1855850517749786,0.1772811263799667,297.34393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14892578125,0.7018743753433228,0.170744851231575,0.7754510641098022,285.14825439453125,284.95001220703125,296.8493347167969,288.2865905761719,296.84765625,297.45391845703125,285.1474609375,1.0,0.4319986701011657,1.0,1.0,0.0,1.0,-2.231253147125244,2.2312490940093994,4.0078075471683405e-06,1.7248698472976685,1.0,1.0,0.0,93.85196685791016,103.0,26421.32421875,0.0,990.7014770507812,1.0,282.4559631347656,284.0485534667969,291.3676147460937,293.1573181152344,293.1499938964844,293.1499938964844,282.1499938964844,35519.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7672886252403259,1.0,0.0,0.0,3.969684839248657,3.969711780548096,1.0514903578950907e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5035.82470703125,0.0,1914.8555908203125,1895.4371337890625,0.0,2176.79931640625,0.9768328070640564,1.0,0.0,3.0,1.0,0.0
12214500,297.5778503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9785461425781,0.9990000128746032,0.5721497535705566,0.4538106322288513,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822998046875,0.822774350643158,0.2789371013641357,0.2658682763576507,297.3465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826354980469,0.8130996227264404,0.2687455415725708,0.1891556233167648,297.4080505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9868469238281,0.7225839495658875,0.1870297640562057,0.1786942780017852,297.3417663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881286621094,0.7028800249099731,0.1717616319656372,0.7802286744117737,284.9808959960937,284.95001220703125,296.8829650878906,288.2956237792969,296.8812866210937,297.4487609863281,284.9673767089844,1.0,0.4338419437408447,1.0,1.0,0.0,1.0,-2.2420310974121094,2.2420270442962646,4.046441517857602e-06,1.7332261800765991,1.0,1.0,0.0,94.42345428466795,103.0,27140.173828125,0.0,1003.8551635742188,1.0,282.1932983398437,283.8423767089844,291.39727783203125,293.2834777832031,293.1499938964844,293.1499938964844,282.1499938964844,35629.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7784980535507202,1.0,0.0,0.0,3.975819110870361,3.975846290588379,1.054742597261793e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4860.5751953125,0.0,1923.7464599609373,1895.4371337890625,0.0,2276.66552734375,0.978291928768158,1.0,0.0,3.0,1.0,0.0
12214560,297.5682678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.92950439453125,0.9990000128746032,0.5739188194274902,0.4557948112487793,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9297180175781,0.8219362497329712,0.2794703543186188,0.2661597430706024,297.3411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92974853515625,0.812671959400177,0.2694624066352844,0.1896734535694122,297.4053649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300842285156,0.7232683300971985,0.188400462269783,0.1800214499235153,297.3389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93017578125,0.7031884789466858,0.1727027297019958,0.784614086151123,284.9296264648437,284.95001220703125,296.9165344238281,288.3046875,296.91485595703125,297.4409484863281,284.9290466308594,1.0,0.4358132481575012,1.0,1.0,0.0,1.0,-2.2522480487823486,2.252243995666504,4.08325786338537e-06,1.7411537170410156,0.9993533492088318,0.9993533492088318,0.0,95.26045989990234,106.0,27318.228515625,0.0,1017.559326171875,1.0,282.1558532714844,283.7978820800781,291.3644104003906,293.20672607421875,293.1499938964844,293.1499938964844,281.8500061035156,35732.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7826609015464783,1.0,0.0,0.0,3.9801344871521,3.980161666870117,1.0570335007287213e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5106.70703125,0.0,1930.227783203125,1895.4371337890625,0.0,2314.063720703125,0.9793298840522766,1.0,0.0,3.0,1.0,0.0
12214620,297.54327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7147216796875,0.9990000128746032,0.5766941905021667,0.4606343507766723,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.71490478515625,0.820392906665802,0.2806562185287475,0.2673737406730652,297.3306579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7149353027344,0.8112830519676208,0.2708189189434051,0.1906804740428924,297.39959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7152099609375,0.7241047024726868,0.191051110625267,0.182610273361206,297.3329467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7153015136719,0.7032142877578735,0.1744861751794815,0.7930272817611694,284.71484375,284.95001220703125,296.9834289550781,288.3229064941406,296.9817810058594,297.42254638671875,284.7144470214844,1.0,0.4401261210441589,1.0,1.0,0.0,1.0,-2.27394437789917,2.273940086364746,4.162013283348642e-06,1.7579811811447144,0.9944050908088684,0.9944050908088684,0.0,97.22144317626952,109.0,28226.392578125,0.0,1047.7371826171875,1.0,281.8558654785156,283.5515441894531,291.3705139160156,293.2643737792969,293.1499938964844,293.1499938964844,281.54998779296875,35978.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7955349683761597,1.0,0.0,0.0,3.981663942337036,3.981691360473633,1.0578460205579177e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5182.515625,0.0,1934.2373046875,1895.4371337890625,0.0,2430.67431640625,0.9798208475112916,1.0,0.0,3.0,1.0,0.0
12214680,297.54327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7147216796875,0.9990000128746032,0.5766941905021667,0.4606343507766723,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.71490478515625,0.820392906665802,0.2806562185287475,0.2673737406730652,297.3306579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7149353027344,0.8112830519676208,0.2708189189434051,0.1906804740428924,297.39959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7152099609375,0.7241047024726868,0.191051110625267,0.182610273361206,297.3329467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7153015136719,0.7032142877578735,0.1744861751794815,0.7930272817611694,284.71484375,284.95001220703125,296.9834289550781,288.3229064941406,296.9817810058594,297.42254638671875,284.7144470214844,1.0,0.4401261210441589,1.0,1.0,0.0,1.0,-2.27394437789917,2.273940086364746,4.162013283348642e-06,1.7579811811447144,0.9944050908088684,0.9944050908088684,0.0,97.22144317626952,109.0,28226.392578125,0.0,1047.7371826171875,1.0,281.8558654785156,283.5515441894531,291.3705139160156,293.2643737792969,293.1499938964844,293.1499938964844,281.54998779296875,35978.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7955349683761597,1.0,0.0,0.0,3.981663942337036,3.981691360473633,1.0578460205579177e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5182.515625,0.0,1934.2373046875,1895.4371337890625,0.0,2430.67431640625,0.9798208475112916,1.0,0.0,3.0,1.0,0.0
12214740,297.5113220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5036926269531,0.9990000128746032,0.5784493684768677,0.4667189717292785,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5038452148437,0.8180261254310608,0.2816672921180725,0.2684263586997986,297.3202819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5038452148437,0.8090825080871582,0.2720576822757721,0.1916096657514572,297.39337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5040588378906,0.7241893410682678,0.193583145737648,0.1850920617580413,297.3263854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.504150390625,0.7024019360542297,0.176138773560524,0.8008779287338257,284.5037841796875,284.95001220703125,297.04998779296875,288.3411560058594,297.0483703613281,297.40045166015625,284.50360107421875,1.0,0.4447565376758575,1.0,1.0,0.0,1.0,-2.2960450649261475,2.2960410118103027,4.2430560824868735e-06,1.775122046470642,0.9866656064987184,0.9866656064987184,0.0,99.55970001220705,112.0,29142.775390625,0.0,1080.3388671875,1.0,281.5558776855469,283.3095092773437,291.3845520019531,293.3315734863281,293.1499938964844,293.1499938964844,281.25,36215.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8076007962226868,1.0,0.0,0.0,3.974454164505005,3.9744813442230233,1.054018525792344e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5262.6318359375,0.0,1926.7421875,1895.4371337890625,0.0,2541.116943359375,0.9783311486244202,1.0,0.0,3.0,1.0,0.0
