time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12214800,297.5113220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5036926269531,0.9990000128746032,0.5784493684768677,0.4667189717292785,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5038452148437,0.8180261254310608,0.2816672921180725,0.2684263586997986,297.3202819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5038452148437,0.8090825080871582,0.2720576822757721,0.1916096657514572,297.39337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5040588378906,0.7241893410682678,0.193583145737648,0.1850920617580413,297.3263854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.504150390625,0.7024019360542297,0.176138773560524,0.8008779287338257,284.5037841796875,284.95001220703125,297.04998779296875,288.3411560058594,297.0483703613281,297.40045166015625,284.50360107421875,1.0,0.4447565376758575,1.0,1.0,0.0,1.0,-2.2960450649261475,2.2960410118103027,4.2430560824868735e-06,1.775122046470642,0.9866656064987184,0.9866656064987184,0.0,99.55970001220705,112.0,29142.775390625,0.0,1080.3388671875,1.0,281.5558776855469,283.3095092773437,291.3845520019531,293.3315734863281,293.1499938964844,293.1499938964844,281.25,36215.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8076007962226868,1.0,0.0,0.0,3.974454164505005,3.9744813442230233,1.054018525792344e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5262.6318359375,0.0,1926.7421875,1895.4371337890625,0.0,2541.116943359375,0.9783311486244202,1.0,0.0,3.0,1.0,0.0
12214860,297.4704284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3055419921875,0.9990000128746032,0.5788957476615906,0.4745939373970032,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3056335449219,0.8132330179214478,0.2803049087524414,0.2679664194583893,297.30718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3056335449219,0.805592954158783,0.2728939354419708,0.1923546344041824,297.3836975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3057861328125,0.7231090068817139,0.1956922262907028,0.187313824892044,297.3162536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3058776855469,0.7002732157707214,0.1773534119129181,0.8074358105659485,284.3055725097656,284.95001220703125,297.1163635253906,288.3592529296875,297.1147766113281,297.37274169921875,284.3056640625,1.0,0.4494925439357757,1.0,1.0,0.0,1.0,-2.316396951675415,2.316392660140991,4.318483206589008e-06,1.7909443378448486,0.9763686656951904,0.9763686656951904,0.0,102.3779525756836,100.0,30120.431640625,0.0,1113.4810791015625,1.0,281.2559509277344,283.07550048828125,291.403076171875,293.4075012207031,293.1499938964844,293.1499938964844,280.95001220703125,36451.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8197187185287476,1.0,0.0,0.0,3.9585094451904297,3.9585366249084473,1.045578528646729e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5349.7861328125,0.0,1907.9178466796875,1895.4371337890625,0.0,2652.963623046875,0.9748702049255372,1.0,0.0,3.0,1.0,0.0
12214920,297.4704284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3055419921875,0.9990000128746032,0.5788957476615906,0.4745939373970032,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3056335449219,0.8132330179214478,0.2803049087524414,0.2679664194583893,297.30718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3056335449219,0.805592954158783,0.2728939354419708,0.1923546344041824,297.3836975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3057861328125,0.7231090068817139,0.1956922262907028,0.187313824892044,297.3162536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3058776855469,0.7002732157707214,0.1773534119129181,0.8074358105659485,284.3055725097656,284.95001220703125,297.1163635253906,288.3592529296875,297.1147766113281,297.37274169921875,284.3056640625,1.0,0.4494925439357757,1.0,1.0,0.0,1.0,-2.316396951675415,2.316392660140991,4.318483206589008e-06,1.7909443378448486,0.9763686656951904,0.9763686656951904,0.0,102.3779525756836,100.0,30120.431640625,0.0,1113.4810791015625,1.0,281.2559509277344,283.07550048828125,291.403076171875,293.4075012207031,293.1499938964844,293.1499938964844,280.95001220703125,36451.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8197187185287476,1.0,0.0,0.0,3.9585094451904297,3.9585366249084473,1.045578528646729e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5349.7861328125,0.0,1907.9178466796875,1895.4371337890625,0.0,2652.963623046875,0.9748702049255372,1.0,0.0,3.0,1.0,0.0
12214980,297.434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1122436523437,0.9990000128746032,0.5792709589004517,0.4719207882881164,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1125793457031,0.8127885460853577,0.2782633006572723,0.2660061120986938,297.2909545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.11260986328125,0.8075547218322754,0.2732434570789337,0.1926502585411071,297.3697204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.1129455566406,0.7262325882911682,0.1972420960664749,0.1888650208711624,297.3017272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.11309814453125,0.702684223651886,0.1779923737049102,0.810725212097168,284.1124267578125,284.95001220703125,297.1825561523437,288.3768920898437,297.18096923828125,297.3458557128906,284.1113586425781,1.0,0.4485308229923248,1.0,1.0,0.0,1.0,-2.3170223236083984,2.3170180320739746,4.321235792303924e-06,1.7916675806045532,0.9636017680168152,0.9636017680168152,0.0,101.6566390991211,88.0,30993.548828125,0.0,1111.30859375,1.0,280.9560546875,282.84100341796875,291.4223022460937,293.4844665527344,293.1499938964844,293.1499938964844,280.6499938964844,36700.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.832233726978302,1.0,0.0,0.0,3.933533191680908,3.933560371398926,1.0324259847038777e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5433.14794921875,0.0,1877.7308349609373,1895.4371337890625,0.0,2769.2490234375,0.969380795955658,1.0,0.0,3.0,1.0,0.0
12215040,297.434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1122436523437,0.9990000128746032,0.5792709589004517,0.4719207882881164,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1125793457031,0.8127885460853577,0.2782633006572723,0.2660061120986938,297.2909545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.11260986328125,0.8075547218322754,0.2732434570789337,0.1926502585411071,297.3697204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.1129455566406,0.7262325882911682,0.1972420960664749,0.1888650208711624,297.3017272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.11309814453125,0.702684223651886,0.1779923737049102,0.810725212097168,284.1124267578125,284.95001220703125,297.1825561523437,288.3768920898437,297.18096923828125,297.3458557128906,284.1113586425781,1.0,0.4485308229923248,1.0,1.0,0.0,1.0,-2.3170223236083984,2.3170180320739746,4.321235792303924e-06,1.7916675806045532,0.9636017680168152,0.9636017680168152,0.0,101.6566390991211,88.0,30993.548828125,0.0,1111.30859375,1.0,280.9560546875,282.84100341796875,291.4223022460937,293.4844665527344,293.1499938964844,293.1499938964844,280.6499938964844,36700.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.832233726978302,1.0,0.0,0.0,3.933533191680908,3.933560371398926,1.0324259847038777e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5433.14794921875,0.0,1877.7308349609373,1895.4371337890625,0.0,2769.2490234375,0.969380795955658,1.0,0.0,3.0,1.0,0.0
12215100,297.4276733398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9586486816406,0.9990000128746032,0.5804199576377869,0.4666719734668731,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,283.96221923828125,0.8151370882987976,0.2774695456027984,0.2654220163822174,297.28253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9623718261719,0.8106186985969543,0.2733120918273926,0.1926963031291961,297.36212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.96563720703125,0.7294605374336243,0.1978875249624252,0.1894685626029968,297.2939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.96697998046875,0.7057141065597534,0.1781871765851974,0.8115494847297668,283.9607238769531,284.95001220703125,297.215576171875,288.38555908203125,297.2139892578125,297.3381042480469,283.9484558105469,1.0,0.446510374546051,1.0,1.0,0.0,1.0,-2.311791181564331,2.3117868900299072,4.301875833334634e-06,1.7876572608947754,0.9555577635765076,0.9555577635765076,0.0,100.03841400146484,88.0,31697.0,0.0,1099.2196044921875,1.0,280.6943664550781,282.6452331542969,291.45867919921875,293.61773681640625,293.1499938964844,293.1499938964844,280.6499938964844,36848.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409594893455505,1.0,0.0,0.0,3.917393207550049,3.9174201488494873,1.0239708672088454e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5238.609375,0.0,1858.3123779296875,1895.4371337890625,0.0,2850.68115234375,0.9657999873161316,1.0,0.0,3.0,1.0,0.0
12215160,297.4283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.90838623046875,0.9990000128746032,0.5822376012802124,0.4598570168018341,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9088134765625,0.8176752924919128,0.2764547169208526,0.264120489358902,297.273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9088439941406,0.8143991231918335,0.2732812762260437,0.1926304847002029,297.3540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,283.90924072265625,0.7333348393440247,0.1984369605779647,0.1899382472038269,297.2857360839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.909423828125,0.7094330191612244,0.1782944202423095,0.8117868304252625,283.9086303710937,284.95001220703125,297.24853515625,288.3941345214844,297.2469177246094,297.33355712890625,283.9071044921875,1.0,0.4436144232749939,1.0,1.0,0.0,1.0,-2.302816152572632,2.302811861038208,4.268695192877203e-06,1.7807365655899048,0.9480394721031188,0.9480394721031188,0.0,97.89509582519533,91.0,31679.029296875,0.0,1081.0826416015625,1.0,280.6561889648437,282.6005249023437,291.4338684082031,293.5428771972656,293.1499938964844,293.1499938964844,280.3500061035156,36988.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435603976249695,1.0,0.0,0.0,3.898041963577272,3.89806866645813,1.0138793413716485e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5502.60498046875,0.0,1834.930419921875,1895.4371337890625,0.0,2874.99755859375,0.961554229259491,1.0,0.0,3.0,1.0,0.0
12215220,297.43670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7143249511719,0.9990000128746032,0.5866222977638245,0.4533330798149109,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.714599609375,0.8199818134307861,0.2751492261886596,0.2627151906490326,297.2568359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.714599609375,0.8179383277893066,0.2731419801712036,0.1925070434808731,297.3383178710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.7148742675781,0.7376692891120911,0.1994276344776153,0.1908443868160247,297.27008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7149963378906,0.7130012512207031,0.1784284114837646,0.8122091293334961,283.7144775390625,284.95001220703125,297.314208984375,288.41094970703125,297.3126220703125,297.3310852050781,283.7137451171875,1.0,0.4413395226001739,1.0,1.0,0.0,1.0,-2.2947261333465576,2.294721841812134,4.238515430188272e-06,1.7742797136306765,0.9299346804618835,0.9299346804618835,0.0,95.87678527832033,94.0,32477.072265625,0.0,1064.51513671875,1.0,280.3565368652344,282.373779296875,291.4442138671875,293.5988464355469,293.1499938964844,293.1499938964844,280.04998779296875,37319.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8533037900924683,1.0,0.0,0.0,3.850323915481568,3.850350141525269,9.892085017781935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5579.65380859375,0.0,1778.080810546875,1895.4371337890625,0.0,2966.223876953125,0.9510226845741272,1.0,0.0,3.0,1.0,0.0
12215280,297.43670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7143249511719,0.9990000128746032,0.5866222977638245,0.4533330798149109,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.714599609375,0.8199818134307861,0.2751492261886596,0.2627151906490326,297.2568359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.714599609375,0.8179383277893066,0.2731419801712036,0.1925070434808731,297.3383178710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.7148742675781,0.7376692891120911,0.1994276344776153,0.1908443868160247,297.27008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7149963378906,0.7130012512207031,0.1784284114837646,0.8122091293334961,283.7144775390625,284.95001220703125,297.314208984375,288.41094970703125,297.3126220703125,297.3310852050781,283.7137451171875,1.0,0.4413395226001739,1.0,1.0,0.0,1.0,-2.2947261333465576,2.294721841812134,4.238515430188272e-06,1.7742797136306765,0.9299346804618835,0.9299346804618835,0.0,95.87678527832033,94.0,32477.072265625,0.0,1064.51513671875,1.0,280.3565368652344,282.373779296875,291.4442138671875,293.5988464355469,293.1499938964844,293.1499938964844,280.04998779296875,37319.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8533037900924683,1.0,0.0,0.0,3.850323915481568,3.850350141525269,9.892085017781935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5579.65380859375,0.0,1778.080810546875,1895.4371337890625,0.0,2966.223876953125,0.9510226845741272,1.0,0.0,3.0,1.0,0.0
12215340,297.4330139160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.5336303710937,0.9990000128746032,0.5898965001106262,0.4517641067504883,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.5337829589844,0.8196306824684143,0.2737998962402344,0.2614487707614898,297.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5337829589844,0.818608283996582,0.2728923857212066,0.1923398077487945,297.3231506347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.5339660644531,0.7394479513168335,0.2002774477005005,0.1916621774435043,297.25518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5340576171875,0.7138527631759644,0.1784393936395645,0.8123207688331604,283.5337219238281,284.95001220703125,297.3795471191406,288.4273681640625,297.3779602050781,297.32373046875,283.533447265625,1.0,0.4407263100147247,1.0,1.0,0.0,1.0,-2.2922325134277344,2.2922282218933105,4.229217665852048e-06,1.772279143333435,0.9095292091369628,0.9095292091369628,0.0,95.37785339355467,97.0,33345.6953125,0.0,1059.9107666015625,1.0,280.0569763183594,282.16131591796875,291.46044921875,293.66607666015625,293.1499938964844,293.1499938964844,279.75,37696.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8629885911941528,1.0,0.0,0.0,3.788662910461426,3.7886886596679688,9.577787523085135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5664.55419921875,0.0,1706.1534423828125,1895.4371337890625,0.0,3057.037353515625,0.9374211430549622,1.0,0.0,3.0,1.0,0.0
12215400,297.4330139160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.5336303710937,0.9990000128746032,0.5898965001106262,0.4517641067504883,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.5337829589844,0.8196306824684143,0.2737998962402344,0.2614487707614898,297.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5337829589844,0.818608283996582,0.2728923857212066,0.1923398077487945,297.3231506347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.5339660644531,0.7394479513168335,0.2002774477005005,0.1916621774435043,297.25518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5340576171875,0.7138527631759644,0.1784393936395645,0.8123207688331604,283.5337219238281,284.95001220703125,297.3795471191406,288.4273681640625,297.3779602050781,297.32373046875,283.533447265625,1.0,0.4407263100147247,1.0,1.0,0.0,1.0,-2.2922325134277344,2.2922282218933105,4.229217665852048e-06,1.772279143333435,0.9095292091369628,0.9095292091369628,0.0,95.37785339355467,97.0,33345.6953125,0.0,1059.9107666015625,1.0,280.0569763183594,282.16131591796875,291.46044921875,293.66607666015625,293.1499938964844,293.1499938964844,279.75,37696.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8629885911941528,1.0,0.0,0.0,3.788662910461426,3.7886886596679688,9.577787523085135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5664.55419921875,0.0,1706.1534423828125,1895.4371337890625,0.0,3057.037353515625,0.9374211430549622,1.0,0.0,3.0,1.0,0.0
12215460,297.42010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3953857421875,0.9990000128746032,0.5913153886795044,0.4540171027183532,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.3950500488281,0.8175761103630066,0.2726905345916748,0.2606661915779114,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.3950500488281,0.8171476125717163,0.2726424634456634,0.1922081857919693,297.31219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3949279785156,0.7389999032020569,0.200833261013031,0.1922435611486435,297.244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3948974609375,0.7126548290252686,0.1783626973628997,0.8122484683990479,283.3951721191406,284.95001220703125,297.4283752441406,288.4394226074219,297.4029846191406,297.3129272460937,283.39715576171875,1.0,0.4410340189933777,0.8528648614883423,0.8528648614883423,0.3004530966281891,1.0,-2.2944469451904297,1.7926305532455444,0.50181645154953,1.274194836616516,0.8926630616188049,0.8926630616188049,0.0,95.7916030883789,97.0,34555.18359375,0.0,1062.168212890625,1.0,279.7687683105469,281.9813537597656,291.4927673339844,293.77606201171875,293.1499938964844,293.1499938964844,279.75,38023.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726776242256165,1.0,0.0,0.0,3.7319183349609375,3.731943368911743,9.293034395341238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5455.603515625,0.0,1641.7117919921875,1895.4371337890625,0.0,3147.926513671875,0.924925684928894,1.0,0.0,3.0,1.0,0.0
12215520,297.4150390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.41290283203125,0.9990000128746032,0.5916748642921448,0.4551742374897003,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.41162109375,0.8165982365608215,0.2729150950908661,0.2603442370891571,297.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,283.41162109375,0.8164212107658386,0.2726112902164459,0.192157968878746,297.30908203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4106750488281,0.7386313080787659,0.2010440081357956,0.192424789071083,297.2412414550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.4102478027344,0.7120230197906494,0.1783577650785446,0.8121636509895325,283.41217041015625,284.95001220703125,297.44451904296875,288.4433898925781,297.40057373046875,297.3090209960937,283.41754150390625,1.0,0.4412412643432617,0.8041156530380249,0.8041156530380249,0.4000000059604645,1.0,-2.295501708984375,1.5465706586837769,0.7489310503005981,1.0285316705703735,0.8877540826797485,0.8877540826797485,0.0,96.04108428955078,100.0,34797.1640625,0.0,1063.577392578125,1.0,279.7574157714844,281.9925842285156,291.48223876953125,293.75543212890625,293.1499938964844,293.1499938964844,280.04998779296875,38089.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735268712043762,1.0,0.0,0.0,3.7117068767547607,3.7117319107055664,9.192647780764672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5142.02978515625,0.0,1618.8077392578125,1895.4371337890625,0.0,3155.891845703125,0.9204733967781068,1.0,0.0,3.0,1.0,0.0
12215580,297.4220886230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.7194519042969,0.9990000128746032,0.5957016944885254,0.4556589126586914,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7177124023437,0.8217105865478516,0.2807123064994812,0.2658465206623077,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.7176513671875,0.8168185353279114,0.2738042175769806,0.1926580220460891,297.30645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7162170410156,0.7399754524230957,0.2027787566184997,0.1937572807073593,297.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7154846191406,0.7124272584915161,0.1791591942310333,0.8144068121910095,283.71844482421875,284.95001220703125,297.509033203125,288.4590148925781,297.3971252441406,297.31463623046875,283.7250061035156,1.0,0.4429605305194855,0.6082313060760498,0.6082313060760498,0.800000011920929,1.0,-2.30757212638855,0.9803974628448486,1.3271746635437012,0.460471898317337,0.8736600279808044,0.8736600279808044,0.0,96.3853759765625,103.0,34734.12109375,0.0,1076.9271240234375,1.0,280.0423583984375,282.31719970703125,291.4212341308594,293.62066650390625,293.1499938964844,293.1499938964844,280.3500061035156,37989.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8610023856163025,1.0,0.0,0.0,3.636247158050537,3.6362714767456055,8.822671588859521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5094.857421875,0.0,1532.748046875,1895.4371337890625,0.0,3038.40625,0.9036149978637696,1.0,0.0,3.0,1.0,0.0
12215640,297.4220886230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.7194519042969,0.9990000128746032,0.5957016944885254,0.4556589126586914,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7177124023437,0.8217105865478516,0.2807123064994812,0.2658465206623077,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.7176513671875,0.8168185353279114,0.2738042175769806,0.1926580220460891,297.30645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7162170410156,0.7399754524230957,0.2027787566184997,0.1937572807073593,297.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7154846191406,0.7124272584915161,0.1791591942310333,0.8144068121910095,283.71844482421875,284.95001220703125,297.509033203125,288.4590148925781,297.3971252441406,297.31463623046875,283.7250061035156,1.0,0.4429605305194855,0.6082313060760498,0.6082313060760498,0.800000011920929,1.0,-2.30757212638855,0.9803974628448486,1.3271746635437012,0.460471898317337,0.8736600279808044,0.8736600279808044,0.0,96.3853759765625,103.0,34734.12109375,0.0,1076.9271240234375,1.0,280.0423583984375,282.31719970703125,291.4212341308594,293.62066650390625,293.1499938964844,293.1499938964844,280.3500061035156,37989.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8610023856163025,1.0,0.0,0.0,3.636247158050537,3.6362714767456055,8.822671588859521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5094.857421875,0.0,1532.748046875,1895.4371337890625,0.0,3038.40625,0.9036149978637696,1.0,0.0,3.0,1.0,0.0
12215700,297.4366149902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9052124023437,0.9990000128746032,0.5988446474075317,0.4553295373916626,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9007568359375,0.825141429901123,0.2843553423881531,0.2692316770553589,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.90045166015625,0.8178575038909912,0.2748650908470154,0.1932943165302276,297.30877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.89666748046875,0.7413835525512695,0.2039954513311386,0.1947987675666809,297.23974609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8946838378906,0.7134166359901428,0.1798961162567138,0.8172193765640259,283.902587890625,284.95001220703125,297.5411071777344,288.4666748046875,297.4049377441406,297.3256225585937,283.91949462890625,1.0,0.4443340897560119,0.5102890729904175,0.5102890729904175,1.0,1.0,-2.316633462905884,0.8508926033973694,1.4657407999038696,0.3290836215019226,0.8684515357017517,0.8684515357017517,0.0,96.54608154296876,103.0,34063.20703125,0.0,1087.6146240234375,1.0,280.2980041503906,282.53387451171875,291.3955993652344,293.5000305175781,293.1499938964844,293.1499938964844,280.3500061035156,37872.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8521960973739624,1.0,0.0,0.0,3.6013293266296387,3.601353168487549,8.654041607769614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5263.27880859375,0.0,1493.5145263671875,1895.4371337890625,0.0,2955.843994140625,0.8958082795143127,1.0,0.0,3.0,1.0,0.0
12215760,297.45465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.99737548828125,0.9990000128746032,0.6024338006973267,0.4549857676029205,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9961242675781,0.8290969133377075,0.2884494960308075,0.2732021510601043,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9960021972656,0.8191595077514648,0.276138424873352,0.1941264867782592,297.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9949035644531,0.7430433034896851,0.2053856402635574,0.1960445940494537,297.24322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9942932128906,0.7146711945533752,0.1808066666126251,0.8209718465805054,283.9966125488281,284.95001220703125,297.57305908203125,288.4742431640625,297.42608642578125,297.3399658203125,284.00177001953125,1.0,0.4460022449493408,0.5251426100730896,0.5251426100730896,1.0,1.0,-2.3279919624328613,0.8658891320228577,1.4621027708053589,0.3414772748947143,0.8631002306938171,0.8631002306938171,0.0,96.79598999023438,106.0,34104.1171875,0.0,1100.897705078125,1.0,280.3413391113281,282.6179504394531,291.4306335449219,293.58380126953125,293.1499938964844,293.1499938964844,280.6499938964844,37749.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8488578796386719,1.0,0.0,0.0,3.56969952583313,3.569722890853882,8.502694868184335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5044.677734375,0.0,1458.4554443359375,1895.4371337890625,0.0,2924.57421875,0.8886474370956421,1.0,0.0,3.0,1.0,0.0
12215820,297.4908752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.25250244140625,0.9990000128746032,0.6099593043327332,0.4554961919784546,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2513427734375,0.8357778787612915,0.2963859438896179,0.2806488871574402,297.25848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.25115966796875,0.8213527798652649,0.2789309322834015,0.1960097551345825,297.3221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2501220703125,0.7460773587226868,0.2083991765975952,0.1988156139850616,297.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2495422363281,0.7169156074523926,0.1828761845827102,0.8298750519752502,284.25177001953125,284.95001220703125,297.6365661621094,288.4891052246094,297.4721069335937,297.3684387207031,284.2567749023437,1.0,0.4500474333763122,0.5548496842384338,0.5548496842384338,1.0,1.0,-2.353833198547364,0.915559709072113,1.4382734298706057,0.3852947056293487,0.8557624220848083,0.8557624220848083,0.0,97.7262954711914,109.0,33459.578125,0.0,1132.9434814453125,1.0,280.6407775878906,282.90936279296875,291.4508972167969,293.5628356933594,293.1499938964844,293.1499938964844,280.95001220703125,37435.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382540345191956,1.0,0.0,0.0,3.514751672744751,3.5147745609283447,8.242948297265684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4995.9345703125,0.0,1398.181884765625,1895.4371337890625,0.0,2825.4072265625,0.8762189745903015,1.0,0.0,3.0,1.0,0.0
12215880,297.4908752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.25250244140625,0.9990000128746032,0.6099593043327332,0.4554961919784546,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2513427734375,0.8357778787612915,0.2963859438896179,0.2806488871574402,297.25848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.25115966796875,0.8213527798652649,0.2789309322834015,0.1960097551345825,297.3221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2501220703125,0.7460773587226868,0.2083991765975952,0.1988156139850616,297.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2495422363281,0.7169156074523926,0.1828761845827102,0.8298750519752502,284.25177001953125,284.95001220703125,297.6365661621094,288.4891052246094,297.4721069335937,297.3684387207031,284.2567749023437,1.0,0.4500474333763122,0.5548496842384338,0.5548496842384338,1.0,1.0,-2.353833198547364,0.915559709072113,1.4382734298706057,0.3852947056293487,0.8557624220848083,0.8557624220848083,0.0,97.7262954711914,109.0,33459.578125,0.0,1132.9434814453125,1.0,280.6407775878906,282.90936279296875,291.4508972167969,293.5628356933594,293.1499938964844,293.1499938964844,280.95001220703125,37435.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382540345191956,1.0,0.0,0.0,3.514751672744751,3.5147745609283447,8.242948297265684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4995.9345703125,0.0,1398.181884765625,1895.4371337890625,0.0,2825.4072265625,0.8762189745903015,1.0,0.0,3.0,1.0,0.0
12215940,297.5246276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.504150390625,0.9990000128746032,0.6176993250846863,0.457114577293396,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5030822753906,0.8420023918151855,0.3046651184558868,0.288372278213501,297.2752990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5028686523437,0.8231818675994873,0.2820062637329101,0.1981135904788971,297.3326721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5018920898437,0.7488277554512024,0.2116448730230331,0.2018439769744873,297.2621154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5013122558594,0.718899667263031,0.1851875483989715,0.8400582671165466,284.50347900390625,284.95001220703125,297.6994323730469,288.50360107421875,297.5169372558594,297.3946533203125,284.50836181640625,1.0,0.4548904299736023,0.5845567584037781,0.5845567584037781,1.0,1.0,-2.383450746536255,0.961462378501892,1.4219883680343628,0.424511581659317,0.851750910282135,0.851750910282135,0.0,99.08324432373048,112.0,32871.15234375,0.0,1171.6492919921875,1.0,280.9403076171875,283.1953125,291.470703125,293.5458374023437,293.1499938964844,293.1499938964844,281.25,37059.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.828772783279419,1.0,0.0,0.0,3.4737911224365234,3.473813772201538,8.051943041209597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4951.03271484375,0.0,1353.3662109375,1895.4371337890625,0.0,2737.0244140625,0.8668532967567444,1.0,0.0,3.0,1.0,0.0
12216000,297.5246276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.504150390625,0.9990000128746032,0.6176993250846863,0.457114577293396,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5030822753906,0.8420023918151855,0.3046651184558868,0.288372278213501,297.2752990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5028686523437,0.8231818675994873,0.2820062637329101,0.1981135904788971,297.3326721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5018920898437,0.7488277554512024,0.2116448730230331,0.2018439769744873,297.2621154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5013122558594,0.718899667263031,0.1851875483989715,0.8400582671165466,284.50347900390625,284.95001220703125,297.6994323730469,288.50360107421875,297.5169372558594,297.3946533203125,284.50836181640625,1.0,0.4548904299736023,0.5845567584037781,0.5845567584037781,1.0,1.0,-2.383450746536255,0.961462378501892,1.4219883680343628,0.424511581659317,0.851750910282135,0.851750910282135,0.0,99.08324432373048,112.0,32871.15234375,0.0,1171.6492919921875,1.0,280.9403076171875,283.1953125,291.470703125,293.5458374023437,293.1499938964844,293.1499938964844,281.25,37059.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.828772783279419,1.0,0.0,0.0,3.4737911224365234,3.473813772201538,8.051943041209597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4951.03271484375,0.0,1353.3662109375,1895.4371337890625,0.0,2737.0244140625,0.8668532967567444,1.0,0.0,3.0,1.0,0.0
12216060,297.5552673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.75311279296875,0.9990000128746032,0.6255486011505127,0.4596103727817535,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7521057128906,0.8479399085044861,0.31326624751091,0.2964169085025787,297.29217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7518615722656,0.8247135281562805,0.2853038311004638,0.200388565659523,297.34356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7508850097656,0.7513108253479004,0.2150614708662033,0.2050541341304779,297.2725524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.75030517578125,0.7206325531005859,0.1876663714647293,0.8511039018630981,284.75244140625,284.95001220703125,297.7616882324219,288.5177307128906,297.5564880371094,297.418701171875,284.7572326660156,1.0,0.4603666663169861,0.5819428563117981,0.5819428563117981,1.0,1.0,-2.4159696102142334,0.9745048880577089,1.4414647817611694,0.4302640557289123,0.8510347604751587,0.8510347604751587,0.0,100.77924346923828,115.0,32349.349609375,0.0,1216.1033935546875,1.0,281.239990234375,283.4755859375,291.4892578125,293.5315856933594,293.1499938964844,293.1499938964844,281.54998779296875,36645.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8201850056648254,1.0,0.0,0.0,3.448348999023437,3.448371410369873,7.934430641398649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4910.177734375,0.0,1324.746826171875,1895.4371337890625,0.0,2657.283447265625,0.8608953952789307,1.0,0.0,3.0,1.0,0.0
12216120,297.5552673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.75311279296875,0.9990000128746032,0.6255486011505127,0.4596103727817535,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7521057128906,0.8479399085044861,0.31326624751091,0.2964169085025787,297.29217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7518615722656,0.8247135281562805,0.2853038311004638,0.200388565659523,297.34356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7508850097656,0.7513108253479004,0.2150614708662033,0.2050541341304779,297.2725524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.75030517578125,0.7206325531005859,0.1876663714647293,0.8511039018630981,284.75244140625,284.95001220703125,297.7616882324219,288.5177307128906,297.5564880371094,297.418701171875,284.7572326660156,1.0,0.4603666663169861,0.5819428563117981,0.5819428563117981,1.0,1.0,-2.4159696102142334,0.9745048880577089,1.4414647817611694,0.4302640557289123,0.8510347604751587,0.8510347604751587,0.0,100.77924346923828,115.0,32349.349609375,0.0,1216.1033935546875,1.0,281.239990234375,283.4755859375,291.4892578125,293.5315856933594,293.1499938964844,293.1499938964844,281.54998779296875,36645.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8201850056648254,1.0,0.0,0.0,3.448348999023437,3.448371410369873,7.934430641398649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4910.177734375,0.0,1324.746826171875,1895.4371337890625,0.0,2657.283447265625,0.8608953952789307,1.0,0.0,3.0,1.0,0.0
12216180,297.5830993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.9990000128746032,0.6335031986236572,0.4628024399280548,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.8536664247512817,0.3221819698810577,0.3047662675380707,297.3088684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.8260153532028198,0.2887939512729645,0.2028068155050277,297.3544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.7535728216171265,0.2186216115951538,0.2084122002124786,297.2829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.7221554517745972,0.1902758926153183,0.8628039360046387,284.9985046386719,284.95001220703125,297.8232116699219,288.5315246582031,297.5943298339844,297.4408264160156,285.0030212402344,1.0,0.4663374722003937,0.5793289542198181,0.5793289542198181,1.0,1.0,-2.450828790664673,0.9874632358551024,1.4633654356002808,0.435405969619751,0.8535774946212769,0.8535774946212769,0.0,102.75951385498048,118.0,31906.296875,0.0,1265.619873046875,1.0,281.539794921875,283.751220703125,291.5074157714844,293.5215148925781,293.1499938964844,293.1499938964844,281.8500061035156,36215.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8124486804008484,1.0,0.0,0.0,3.439128398895264,3.43915057182312,7.892054441072105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4874.45166015625,0.0,1312.4932861328125,1895.4371337890625,0.0,2585.760986328125,0.858513593673706,1.0,0.0,3.0,1.0,0.0
12216240,297.5830993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.9990000128746032,0.6335031986236572,0.4628024399280548,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.8536664247512817,0.3221819698810577,0.3047662675380707,297.3088684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.8260153532028198,0.2887939512729645,0.2028068155050277,297.3544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.7535728216171265,0.2186216115951538,0.2084122002124786,297.2829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.7221554517745972,0.1902758926153183,0.8628039360046387,284.9985046386719,284.95001220703125,297.8232116699219,288.5315246582031,297.5943298339844,297.4408264160156,285.0030212402344,1.0,0.4663374722003937,0.5793289542198181,0.5793289542198181,1.0,1.0,-2.450828790664673,0.9874632358551024,1.4633654356002808,0.435405969619751,0.8535774946212769,0.8535774946212769,0.0,102.75951385498048,118.0,31906.296875,0.0,1265.619873046875,1.0,281.539794921875,283.751220703125,291.5074157714844,293.5215148925781,293.1499938964844,293.1499938964844,281.8500061035156,36215.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8124486804008484,1.0,0.0,0.0,3.439128398895264,3.43915057182312,7.892054441072105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4874.45166015625,0.0,1312.4932861328125,1895.4371337890625,0.0,2585.760986328125,0.858513593673706,1.0,0.0,3.0,1.0,0.0
12216300,297.5959777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.16571044921875,0.9990000128746032,0.6375067234039307,0.4647774696350097,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.162841796875,0.8560713529586792,0.3266275525093078,0.3087214827537536,297.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1618957519531,0.8264864683151245,0.2905928194522857,0.2040464729070663,297.35986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.15899658203125,0.7545316815376282,0.2204411774873733,0.2101249396800995,297.2880554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1571350097656,0.7227563858032227,0.1916137188673019,0.8687974214553833,285.1637268066406,284.95001220703125,297.85369873046875,288.5382995605469,297.612548828125,297.4508972167969,285.177734375,1.0,0.4694637656211853,0.5780220031738281,0.5780220031738281,1.0,1.0,-2.468700170516968,0.994102954864502,1.4745972156524658,0.4380415081977844,0.8565901517868042,0.8565901517868042,0.0,103.87712860107422,118.0,31429.4296875,0.0,1291.9232177734375,1.0,281.79266357421875,283.95220947265625,291.4906005859375,293.4271240234375,293.1499938964844,293.1499938964844,281.8500061035156,35986.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.806562066078186,1.0,0.0,0.0,3.440390348434448,3.4404125213623047,7.897847922322399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5026.6279296875,0.0,1312.1343994140625,1895.4371337890625,0.0,2531.5703125,0.8586552143096924,1.0,0.0,3.0,1.0,0.0
12216360,297.609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.24420166015625,0.9990000128746032,0.6416239738464355,0.4664383232593536,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.243408203125,0.8593747019767761,0.3314915001392364,0.3134859204292297,297.32537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2431335449219,0.8272212743759155,0.2924769818782806,0.2053623646497726,297.3654479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2423095703125,0.7557278871536255,0.2223208844661712,0.2119066715240478,297.2933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.24176025390625,0.7235738039016724,0.1930053085088729,0.8750718235969543,285.24365234375,284.95001220703125,297.88397216796875,288.54498291015625,297.631103515625,297.4615783691406,285.2478332519531,1.0,0.4726996421813965,0.5773037672042847,0.5773037672042847,1.0,1.0,-2.487678289413452,1.0018112659454346,1.485866904258728,0.4414872527122497,0.8594021797180176,0.8594021797180176,0.0,104.95034790039062,121.0,31595.591796875,0.0,1319.7425537109375,1.0,281.8397216796875,284.02520751953125,291.527587890625,293.5213317871094,293.1499938964844,293.1499938964844,282.1499938964844,35782.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8060126304626465,1.0,0.0,0.0,3.446258544921875,3.4462804794311523,7.9248127349274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4846.4677734375,0.0,1316.55322265625,1895.4371337890625,0.0,2526.52294921875,0.8597537875175476,1.0,0.0,3.0,1.0,0.0
12216420,297.6335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.482421875,0.9990000128746032,0.6499091982841492,0.4704181253910064,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.48175048828125,0.8649832010269165,0.341009110212326,0.3224373161792755,297.3414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4814453125,0.8283699750900269,0.2963262498378753,0.2080420851707458,297.376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.480712890625,0.7578081488609314,0.226139411330223,0.2155229449272155,297.3033142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.480224609375,0.724917471408844,0.1958333998918533,0.8878275156021118,285.48193359375,284.95001220703125,297.9439392089844,288.5581359863281,297.6669006347656,297.4810485839844,285.4857177734375,1.0,0.4793698489665985,0.5758671760559082,0.5758671760559082,1.0,1.0,-2.5261025428771973,1.017481565475464,1.5086209774017334,0.4485364258289337,0.868360161781311,0.868360161781311,0.0,107.31591033935548,124.0,31294.529296875,0.0,1378.0531005859375,1.0,282.1399230957031,284.2909545898437,291.5462646484375,293.522216796875,293.1499938964844,293.1499938964844,282.45001220703125,35370.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8007239103317261,1.0,0.0,0.0,3.468928813934326,3.4689509868621826,8.029417699617625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4819.0771484375,0.0,1336.417236328125,1895.4371337890625,0.0,2478.04541015625,0.8644673824310303,1.0,0.0,3.0,1.0,0.0
12216480,297.6335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.482421875,0.9990000128746032,0.6499091982841492,0.4704181253910064,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.48175048828125,0.8649832010269165,0.341009110212326,0.3224373161792755,297.3414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4814453125,0.8283699750900269,0.2963262498378753,0.2080420851707458,297.376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.480712890625,0.7578081488609314,0.226139411330223,0.2155229449272155,297.3033142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.480224609375,0.724917471408844,0.1958333998918533,0.8878275156021118,285.48193359375,284.95001220703125,297.9439392089844,288.5581359863281,297.6669006347656,297.4810485839844,285.4857177734375,1.0,0.4793698489665985,0.5758671760559082,0.5758671760559082,1.0,1.0,-2.5261025428771973,1.017481565475464,1.5086209774017334,0.4485364258289337,0.868360161781311,0.868360161781311,0.0,107.31591033935548,124.0,31294.529296875,0.0,1378.0531005859375,1.0,282.1399230957031,284.2909545898437,291.5462646484375,293.522216796875,293.1499938964844,293.1499938964844,282.45001220703125,35370.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8007239103317261,1.0,0.0,0.0,3.468928813934326,3.4689509868621826,8.029417699617625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4819.0771484375,0.0,1336.417236328125,1895.4371337890625,0.0,2478.04541015625,0.8644673824310303,1.0,0.0,3.0,1.0,0.0
12216540,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.68963623046875,0.9990000128746032,0.6558093428611755,0.4734604656696319,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.68817138671875,0.8685627579689026,0.3480034172534942,0.3285621106624603,297.35235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6874694824219,0.8290644288063049,0.2990979552268982,0.2099532634019851,297.3836364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.68585205078125,0.7591500282287598,0.2288709580898285,0.218091070652008,297.3101501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6847229003906,0.725753664970398,0.1978621929883957,0.8969022631645203,285.68853759765625,284.95001220703125,297.9851989746094,288.5671081542969,297.6913757324219,297.4941101074219,285.6966552734375,1.0,0.4841514825820923,0.5748668909072876,0.5748668909072876,1.0,1.0,-2.5534002780914307,1.0286076068878174,1.5247925519943235,0.453528493642807,0.877013087272644,0.877013087272644,0.0,109.07437133789062,124.0,30915.802734375,0.0,1420.7830810546875,1.0,282.4216613769531,284.5249328613281,291.5360717773437,293.4634704589844,293.1499938964844,293.1499938964844,282.45001220703125,35076.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7950444221496582,1.0,0.0,0.0,3.493406057357788,3.4934282302856445,8.143130685311917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5008.99755859375,0.0,1359.2127685546875,1895.4371337890625,0.0,2426.20703125,0.8697115778923035,1.0,0.0,3.0,1.0,0.0
12216600,297.6569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7242126464844,0.9990000128746032,0.6584075093269348,0.4745704531669616,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7236022949219,0.8706558346748352,0.3509633541107178,0.3317036628723144,297.3569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7232666015625,0.8295296430587769,0.3003229200839996,0.2108258455991745,297.3868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7225646972656,0.7598883509635925,0.2300792038440704,0.2192500531673431,297.3130798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7220764160156,0.7262563705444336,0.1987629383802414,0.9010201692581176,285.7237548828125,284.95001220703125,298.0030517578125,288.5709533691406,297.7019348144531,297.4997253417969,285.7274169921875,1.0,0.4862851202487945,0.5744306445121765,0.5744306445121765,1.0,1.0,-2.565897226333618,1.0337162017822266,1.5321811437606812,0.4558367133140564,0.8805535435676575,0.8805535435676575,0.0,109.80534362792967,127.0,31070.390625,0.0,1440.29296875,1.0,282.4402160644531,284.5534973144531,291.5629577636719,293.52410888671875,293.1499938964844,293.1499938964844,282.75,34983.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7961217761039734,1.0,0.0,0.0,3.506046295166016,3.506068706512451,8.202167123272375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4795.28271484375,0.0,1371.526123046875,1895.4371337890625,0.0,2436.021728515625,0.8724337220191956,1.0,0.0,3.0,1.0,0.0
