time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12216660,297.6746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.94903564453125,0.9990000128746032,0.6646333932876587,0.4774543642997741,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9477233886719,0.8747479915618896,0.3587183952331543,0.3383938670158386,297.3681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.94696044921875,0.8304081559181213,0.3032581508159637,0.2128307521343231,297.3946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9454345703125,0.7614069581031799,0.2329425662755966,0.2219231575727462,297.3201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9443359375,0.7272520661354065,0.2009068578481674,0.9105253219604492,285.9480285644531,284.95001220703125,298.0436706542969,288.5797119140625,297.7265625,297.5135803222656,285.9556884765625,1.0,0.4912295341491699,0.5731850266456604,0.5731850266456604,1.0,1.0,-2.594440221786499,1.0450961589813232,1.5493440628051758,0.4607948064804077,0.89179527759552,0.89179527759552,0.0,111.5829086303711,127.0,30841.9921875,0.0,1485.9677734375,1.0,282.7225341796875,284.7929077148437,291.5543212890625,293.4735717773437,293.1499938964844,293.1499938964844,282.75,34698.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7912028431892395,1.0,0.0,0.0,3.540258407592773,3.540281057357788,8.363021493096312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4994.779296875,0.0,1405.02685546875,1895.4371337890625,0.0,2391.282470703125,0.879874587059021,1.0,0.0,3.0,1.0,0.0
12216720,297.6822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.98162841796875,0.9990000128746032,0.6673873066902161,0.478445827960968,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9810791015625,0.8771276473999023,0.3618721961975097,0.341827929019928,297.3728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.98077392578125,0.8309923410415649,0.3045561611652374,0.2137557119131088,297.39801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9801330566406,0.762259840965271,0.2342101782560348,0.2231387645006179,297.3232727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.97967529296875,0.7278574705123901,0.2018606215715408,0.914880096912384,285.981201171875,284.95001220703125,298.06121826171875,288.58349609375,297.7372131347656,297.51959228515625,285.98455810546875,1.0,0.4934370219707489,0.5726418495178223,0.5726418495178223,1.0,1.0,-2.60756254196167,1.050342082977295,1.5572205781936646,0.4631025791168213,0.8963547348976135,0.8963547348976135,0.0,112.3111343383789,130.0,30994.18359375,0.0,1506.8712158203125,1.0,282.7406921386719,284.81915283203125,291.58233642578125,293.5372314453125,293.1499938964844,293.1499938964844,283.04998779296875,34618.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7927923202514648,1.0,0.0,0.0,3.5568792819976807,3.5569021701812744,8.441731438324496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4780.4638671875,0.0,1421.9375,1895.4371337890625,0.0,2405.71875,0.8835033774375916,1.0,0.0,3.0,1.0,0.0
12216780,297.7089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2349548339844,0.9990000128746032,0.6768266558647156,0.4821529388427734,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2344970703125,0.8839666247367859,0.3731940984725952,0.3524262011051178,297.3888854980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.23419189453125,0.8327013850212097,0.3089992105960846,0.2168390303850174,297.4095153808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2336120605469,0.7648724317550659,0.238517165184021,0.2271991670131683,297.3337707519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2331848144531,0.7296779155731201,0.2051165848970413,0.9294706583023072,286.2345886230469,284.95001220703125,298.1184387207031,288.59576416015625,297.7724914550781,297.5401611328125,286.23760986328125,1.0,0.5008108019828796,0.5708529949188232,0.5708529949188232,1.0,1.0,-2.6508660316467285,1.067609786987305,1.5832563638687134,0.4706476926803589,0.9155172109603882,0.9155172109603882,0.0,114.85765075683594,133.0,30928.654296875,0.0,1577.8316650390625,1.0,283.0411682128906,285.07989501953125,291.6008605957031,293.55224609375,293.1499938964844,293.1499938964844,282.75,34309.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7907314896583557,1.0,0.0,0.0,3.6192357540130615,3.6192593574523926,8.740314569877228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5293.47998046875,0.0,1486.6717529296875,1895.4371337890625,0.0,2387.005615234375,0.8972311019897461,1.0,0.0,3.0,1.0,0.0
12216840,297.7089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2349548339844,0.9990000128746032,0.6768266558647156,0.4821529388427734,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2344970703125,0.8839666247367859,0.3731940984725952,0.3524262011051178,297.3888854980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.23419189453125,0.8327013850212097,0.3089992105960846,0.2168390303850174,297.4095153808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2336120605469,0.7648724317550659,0.238517165184021,0.2271991670131683,297.3337707519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2331848144531,0.7296779155731201,0.2051165848970413,0.9294706583023072,286.2345886230469,284.95001220703125,298.1184387207031,288.59576416015625,297.7724914550781,297.5401611328125,286.23760986328125,1.0,0.5008108019828796,0.5708529949188232,0.5708529949188232,1.0,1.0,-2.6508660316467285,1.067609786987305,1.5832563638687134,0.4706476926803589,0.9155172109603882,0.9155172109603882,0.0,114.85765075683594,133.0,30928.654296875,0.0,1577.8316650390625,1.0,283.0411682128906,285.07989501953125,291.6008605957031,293.55224609375,293.1499938964844,293.1499938964844,282.75,34309.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7907314896583557,1.0,0.0,0.0,3.6192357540130615,3.6192593574523926,8.740314569877228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5293.47998046875,0.0,1486.6717529296875,1895.4371337890625,0.0,2387.005615234375,0.8972311019897461,1.0,0.0,3.0,1.0,0.0
12216900,297.71148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.09088134765625,0.9990000128746032,0.6806306838989258,0.4850690066814422,297.2071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0926513671875,0.8851767182350159,0.374107152223587,0.3559798896312713,297.3916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0938720703125,0.832885205745697,0.3107828199863434,0.2183050811290741,297.4117736816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0960388183594,0.7655441164970398,0.2403842955827713,0.2291767299175262,297.3358459472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.09765625,0.7300305962562561,0.2064896076917648,0.936559796333313,286.0923156738281,284.95001220703125,298.14666748046875,288.601806640625,297.7846984863281,297.54180908203125,286.0816345214844,1.0,0.5044983625411987,0.5699585676193237,0.5699585676193237,1.0,1.0,-2.671304941177368,1.075658082962036,1.5956469774246216,0.4742112755775451,0.9217970967292786,0.9217970967292786,0.0,116.4106903076172,133.0,31767.529296875,0.0,1613.6409912109375,1.0,282.79888916015625,284.8992919921875,291.7065124511719,293.8119812011719,293.1499938964844,293.1499938964844,282.75,34360.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8064143657684326,1.0,0.0,0.0,3.650092363357544,3.650115966796875,8.889983860171924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5183.44970703125,0.0,1521.0009765625,1895.4371337890625,0.0,2530.213134765625,0.9041205644607544,1.0,0.0,3.0,1.0,0.0
12216960,297.7006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0352478027344,0.9990000128746032,0.6831225156784058,0.4906556010246277,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0355224609375,0.8810410499572754,0.3726934194564819,0.3551724553108215,297.3885192871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.03570556640625,0.8311780691146851,0.3120132982730865,0.2193682938814163,297.4097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0360717773437,0.7644078135490417,0.2418481111526489,0.230783611536026,297.3338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.03631591796875,0.7287662029266357,0.2074740678071975,0.9420318007469176,286.03546142578125,284.95001220703125,298.1746520996094,288.6077575683594,297.7904357910156,297.5328674316406,286.03387451171875,1.0,0.5079408288002014,0.568916916847229,0.568916916847229,1.0,1.0,-2.686838388442993,1.081336498260498,1.6055017709732056,0.4764865934848785,0.9284115433692932,0.9284115433692932,0.0,118.57530975341795,136.0,32003.400390625,0.0,1645.69482421875,1.0,282.7577209472656,284.8408203125,291.7186279296875,293.8179626464844,293.1499938964844,293.1499938964844,282.45001220703125,34438.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8183947801589966,1.0,0.0,0.0,3.678378582000733,3.6784024238586426,9.028303225022682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5437.35595703125,0.0,1553.1934814453125,1895.4371337890625,0.0,2640.704345703125,0.9105467796325684,1.0,0.0,3.0,1.0,0.0
12217020,297.6528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8017578125,0.9990000128746032,0.6852882504463196,0.5033896565437317,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8021240234375,0.8711569905281067,0.3693867921829223,0.3524497449398041,297.37274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8023376464844,0.8261454701423645,0.3134459257125854,0.2207045555114746,297.3979187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8027038574219,0.7605366706848145,0.2439478188753128,0.2331678122282028,297.3218688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.80303955078125,0.7246713042259216,0.2085964530706405,0.9490147233009338,285.8020324707031,284.95001220703125,298.2297668457031,288.6195373535156,297.7911682128906,297.49774169921875,285.8001403808594,1.0,0.5142055153846741,0.5668336749076843,0.5668336749076843,1.0,1.0,-2.711738348007202,1.089877963066101,1.6218605041503906,0.4795286953449249,0.9378597736358644,0.9378597736358644,0.0,123.21198272705078,139.0,32948.140625,0.0,1703.1806640625,1.0,282.457763671875,284.57391357421875,291.7235412597656,293.9083251953125,293.1499938964844,293.1499938964844,282.1499938964844,34685.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843353807926178,1.0,0.0,0.0,3.728021144866944,3.728045701980591,9.27363544178661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5523.21826171875,0.0,1611.6708984375,1895.4371337890625,0.0,2873.065185546875,0.9218546748161316,1.0,0.0,3.0,1.0,0.0
12217080,297.6528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8017578125,0.9990000128746032,0.6852882504463196,0.5033896565437317,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8021240234375,0.8711569905281067,0.3693867921829223,0.3524497449398041,297.37274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8023376464844,0.8261454701423645,0.3134459257125854,0.2207045555114746,297.3979187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8027038574219,0.7605366706848145,0.2439478188753128,0.2331678122282028,297.3218688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.80303955078125,0.7246713042259216,0.2085964530706405,0.9490147233009338,285.8020324707031,284.95001220703125,298.2297668457031,288.6195373535156,297.7911682128906,297.49774169921875,285.8001403808594,1.0,0.5142055153846741,0.5668336749076843,0.5668336749076843,1.0,1.0,-2.711738348007202,1.089877963066101,1.6218605041503906,0.4795286953449249,0.9378597736358644,0.9378597736358644,0.0,123.21198272705078,139.0,32948.140625,0.0,1703.1806640625,1.0,282.457763671875,284.57391357421875,291.7235412597656,293.9083251953125,293.1499938964844,293.1499938964844,282.1499938964844,34685.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843353807926178,1.0,0.0,0.0,3.728021144866944,3.728045701980591,9.27363544178661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5523.21826171875,0.0,1611.6708984375,1895.4371337890625,0.0,2873.065185546875,0.9218546748161316,1.0,0.0,3.0,1.0,0.0
12217140,297.58856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5950012207031,0.9990000128746032,0.6851547956466675,0.5166060924530029,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5953369140625,0.8611434698104858,0.3659793436527252,0.3493753969669342,297.3514099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5954895019531,0.8202856183052063,0.3141095042228699,0.2213848829269409,297.3806457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5957946777344,0.7558097839355469,0.2453423291444778,0.2347763627767563,297.3038635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5960693359375,0.7195457220077515,0.2089543044567108,0.952082633972168,285.5952453613281,284.95001220703125,298.28375244140625,288.6310729980469,297.7851867675781,297.45245361328125,285.5936889648437,1.0,0.5196402668952942,0.5647504329681396,0.5647504329681396,1.0,1.0,-2.730368137359619,1.095569372177124,1.634798884391785,0.4810896217823028,0.944747030735016,0.944747030735016,0.0,127.87438201904295,142.0,34033.0,0.0,1752.3853759765625,1.0,282.157470703125,284.31964111328125,291.70477294921875,293.9549865722656,293.1499938964844,293.1499938964844,281.8500061035156,34947.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8610128164291382,1.0,0.0,0.0,3.767767190933228,3.767792224884033,9.472429951529192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5613.53125,0.0,1660.0511474609375,1895.4371337890625,0.0,3038.504638671875,0.9309628009796144,1.0,0.0,3.0,1.0,0.0
12217200,297.58856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5950012207031,0.9990000128746032,0.6851547956466675,0.5166060924530029,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5953369140625,0.8611434698104858,0.3659793436527252,0.3493753969669342,297.3514099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5954895019531,0.8202856183052063,0.3141095042228699,0.2213848829269409,297.3806457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5957946777344,0.7558097839355469,0.2453423291444778,0.2347763627767563,297.3038635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5960693359375,0.7195457220077515,0.2089543044567108,0.952082633972168,285.5952453613281,284.95001220703125,298.28375244140625,288.6310729980469,297.7851867675781,297.45245361328125,285.5936889648437,1.0,0.5196402668952942,0.5647504329681396,0.5647504329681396,1.0,1.0,-2.730368137359619,1.095569372177124,1.634798884391785,0.4810896217823028,0.944747030735016,0.944747030735016,0.0,127.87438201904295,142.0,34033.0,0.0,1752.3853759765625,1.0,282.157470703125,284.31964111328125,291.70477294921875,293.9549865722656,293.1499938964844,293.1499938964844,281.8500061035156,34947.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8610128164291382,1.0,0.0,0.0,3.767767190933228,3.767792224884033,9.472429951529192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5613.53125,0.0,1660.0511474609375,1895.4371337890625,0.0,3038.504638671875,0.9309628009796144,1.0,0.0,3.0,1.0,0.0
12217260,297.5184631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.390869140625,0.9990000128746032,0.6836113333702087,0.5293665528297424,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3912048339844,0.8517565131187439,0.3623763024806976,0.3461997807025909,297.3287658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.391357421875,0.8143951296806335,0.3143693804740906,0.2217441201210022,297.3614807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.39166259765625,0.7510753273963928,0.2463227659463882,0.235945388674736,297.2835998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3919372558594,0.7140927314758301,0.2088523507118225,0.9528302550315856,285.39111328125,284.95001220703125,298.3365478515625,288.64239501953125,297.7769470214844,297.4042663574219,285.3895568847656,1.0,0.5243567824363708,0.5629836916923523,0.5629836916923523,1.0,1.0,-2.7446255683898926,1.0996524095535278,1.6449730396270752,0.4820074439048767,0.9489434957504272,0.9489434957504272,0.0,132.34376525878906,145.0,35084.578125,0.0,1794.6807861328125,1.0,281.8572082519531,284.0683288574219,291.697265625,294.0082092285156,293.1499938964844,293.1499938964844,281.54998779296875,35211.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8747923970222473,1.0,0.0,0.0,3.797722339630127,3.797747611999512,9.623647656553658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5707.4404296875,0.0,1697.6722412109375,1895.4371337890625,0.0,3167.759765625,0.9378727078437804,1.0,0.0,3.0,1.0,0.0
12217320,297.5184631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.390869140625,0.9990000128746032,0.6836113333702087,0.5293665528297424,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3912048339844,0.8517565131187439,0.3623763024806976,0.3461997807025909,297.3287658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.391357421875,0.8143951296806335,0.3143693804740906,0.2217441201210022,297.3614807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.39166259765625,0.7510753273963928,0.2463227659463882,0.235945388674736,297.2835998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3919372558594,0.7140927314758301,0.2088523507118225,0.9528302550315856,285.39111328125,284.95001220703125,298.3365478515625,288.64239501953125,297.7769470214844,297.4042663574219,285.3895568847656,1.0,0.5243567824363708,0.5629836916923523,0.5629836916923523,1.0,1.0,-2.7446255683898926,1.0996524095535278,1.6449730396270752,0.4820074439048767,0.9489434957504272,0.9489434957504272,0.0,132.34376525878906,145.0,35084.578125,0.0,1794.6807861328125,1.0,281.8572082519531,284.0683288574219,291.697265625,294.0082092285156,293.1499938964844,293.1499938964844,281.54998779296875,35211.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8747923970222473,1.0,0.0,0.0,3.797722339630127,3.797747611999512,9.623647656553658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5707.4404296875,0.0,1697.6722412109375,1895.4371337890625,0.0,3167.759765625,0.9378727078437804,1.0,0.0,3.0,1.0,0.0
12217380,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.19012451171875,0.9990000128746032,0.6810728311538696,0.5407400727272034,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1905212402344,0.8435572385787964,0.3588021993637085,0.3431197106838226,297.307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1907043457031,0.8089341521263123,0.3143291771411896,0.2218759655952453,297.3429260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1910400390625,0.7468115091323853,0.2469566166400909,0.2367560565471649,297.2640075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1913757324219,0.708791196346283,0.2084580063819885,0.9520841240882874,285.1903991699219,284.95001220703125,298.38482666015625,288.6528015136719,297.767822265625,297.3578186035156,285.18853759765625,1.0,0.5282147526741028,0.5613318085670471,0.5613318085670471,1.0,1.0,-2.754831314086914,1.1020615100860596,1.6527698040008545,0.4821497201919555,0.9502514600753784,0.9502514600753784,0.0,136.32034301757812,145.0,36098.41015625,0.0,1828.8616943359373,1.0,281.5589904785156,283.822998046875,291.7036437988281,294.0780944824219,293.1499938964844,293.1499938964844,281.54998779296875,35461.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8866898417472839,1.0,0.0,0.0,3.8168795108795166,3.816905021667481,9.720982916405774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5476.052734375,0.0,1722.660888671875,1895.4371337890625,0.0,3279.238037109375,0.942341923713684,1.0,0.0,3.0,1.0,0.0
12217440,297.4454650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1876220703125,0.9990000128746032,0.6808875203132629,0.5415158867835999,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1879577636719,0.8429940938949585,0.358710378408432,0.3428893983364105,297.3060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1880798339844,0.8085504770278931,0.3143303692340851,0.2218773812055587,297.3417358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1883850097656,0.7465181946754456,0.247000589966774,0.2368024289608001,297.2627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1886291503906,0.7084101438522339,0.2084290087223053,0.9519837498664856,285.1878662109375,284.95001220703125,298.3881225585937,288.65350341796875,297.76727294921875,297.3547668457031,285.1864013671875,1.0,0.5284641981124878,0.5612169504165649,0.5612169504165649,1.0,1.0,-2.7554235458374023,1.102176547050476,1.6532468795776367,0.4821275472640991,0.9504245519638062,0.9504245519638062,0.0,136.59042358398438,148.0,36109.796875,0.0,1831.0374755859373,1.0,281.5570373535156,283.8203125,291.69921875,294.06988525390625,293.1499938964844,293.1499938964844,281.25,35471.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8868029713630676,1.0,0.0,0.0,3.817988872528076,3.81801438331604,9.726634289108915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5804.44140625,0.0,1724.086181640625,1895.4371337890625,0.0,3280.297119140625,0.9426008462905884,1.0,0.0,3.0,1.0,0.0
12217500,297.4089050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408935546875,0.9990000128746032,0.6791724562644958,0.5470761656761169,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430603027344,0.8393910527229309,0.3571463525295257,0.3417433500289917,297.29510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438232421875,0.8058054447174072,0.3142461478710174,0.2219033539295196,297.3320617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455627441406,0.7444676756858826,0.2472685426473617,0.237162634730339,297.2525329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04718017578125,0.7056705355644226,0.2081449180841446,0.9512068629264832,285.0423889160156,284.95001220703125,298.4134521484375,288.6590270996094,297.7623291015625,297.330322265625,285.0331115722656,1.0,0.5303431153297424,0.5603336095809937,0.5603336095809937,1.0,1.0,-2.7602596282958984,1.1031767129898071,1.6570829153060913,0.4820416569709778,0.9496352076530457,0.9496352076530457,0.0,138.55935668945312,148.0,37101.0,0.0,1847.7235107421875,1.0,281.296875,283.6327514648437,291.7301940917969,294.2077941894531,293.1499938964844,293.1499938964844,281.25,35608.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8951752185821533,1.0,0.0,0.0,3.824759006500244,3.824784755706787,9.761159844856593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5625.70947265625,0.0,1733.3577880859375,1895.4371337890625,0.0,3358.5703125,0.9441841244697572,1.0,0.0,3.0,1.0,0.0
12217560,297.3717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.9990000128746032,0.6771574020385742,0.5528863668441772,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.8351489901542664,0.3553899824619293,0.3398351967334747,297.2841186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.802830696105957,0.3140868842601776,0.2218480259180069,297.3223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.7422651648521423,0.2474685907363891,0.2374343425035476,297.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.7027447819709778,0.2077965140342712,0.9500499367713928,284.99322509765625,284.95001220703125,298.4384155273437,288.6644897460937,297.7570495605469,297.30548095703125,284.9919128417969,1.0,0.5320864319801331,0.5595569610595703,0.5595569610595703,1.0,1.0,-2.763819694519043,1.1037330627441406,1.6600866317749023,0.4818041622638702,0.9493837952613832,0.9493837952613832,0.0,140.58291625976562,136.0,37239.01171875,0.0,1862.747802734375,1.0,281.2568054199219,283.58380126953125,291.70904541015625,294.14605712890625,293.1499938964844,293.1499938964844,280.95001220703125,35721.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8985618352890015,1.0,0.0,0.0,3.828978776931762,3.8290045261383057,9.782710321815102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5913.60400390625,0.0,1739.3741455078125,1895.4371337890625,0.0,3390.174560546875,0.9452334046363832,1.0,0.0,3.0,1.0,0.0
12217620,297.310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.791259765625,0.9990000128746032,0.6737647652626038,0.5518216490745544,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7917175292969,0.8332083821296692,0.3520377874374389,0.3366608023643493,297.2628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7918701171875,0.8030024170875549,0.3136280179023742,0.2215591520071029,297.30340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7922058105469,0.7429926991462708,0.247729480266571,0.2377176731824875,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.79254150390625,0.7023046016693115,0.2069820016622543,0.946540594100952,284.79156494140625,284.95001220703125,298.48736572265625,288.67529296875,297.751220703125,297.26495361328125,284.78955078125,1.0,0.529997706413269,0.5580036640167236,0.5580036640167236,1.0,1.0,-2.754524946212769,1.0975662469863892,1.656958818435669,0.4779727756977081,0.94562166929245,0.94562166929245,0.0,139.9092559814453,124.0,38186.5078125,0.0,1845.2509765625,1.0,280.95684814453125,283.3425598144531,291.7183837890625,294.2179260253906,293.1499938964844,293.1499938964844,280.6499938964844,35974.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9101755619049072,1.0,0.0,0.0,3.830689191818237,3.83071494102478,9.791451702767515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6013.2802734375,0.0,1743.43896484375,1895.4371337890625,0.0,3498.23291015625,0.9457759857177734,1.0,0.0,3.0,1.0,0.0
12217680,297.310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.791259765625,0.9990000128746032,0.6737647652626038,0.5518216490745544,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7917175292969,0.8332083821296692,0.3520377874374389,0.3366608023643493,297.2628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7918701171875,0.8030024170875549,0.3136280179023742,0.2215591520071029,297.30340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7922058105469,0.7429926991462708,0.247729480266571,0.2377176731824875,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.79254150390625,0.7023046016693115,0.2069820016622543,0.946540594100952,284.79156494140625,284.95001220703125,298.48736572265625,288.67529296875,297.751220703125,297.26495361328125,284.78955078125,1.0,0.529997706413269,0.5580036640167236,0.5580036640167236,1.0,1.0,-2.754524946212769,1.0975662469863892,1.656958818435669,0.4779727756977081,0.94562166929245,0.94562166929245,0.0,139.9092559814453,124.0,38186.5078125,0.0,1845.2509765625,1.0,280.95684814453125,283.3425598144531,291.7183837890625,294.2179260253906,293.1499938964844,293.1499938964844,280.6499938964844,35974.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9101755619049072,1.0,0.0,0.0,3.830689191818237,3.83071494102478,9.791451702767515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6013.2802734375,0.0,1743.43896484375,1895.4371337890625,0.0,3498.23291015625,0.9457759857177734,1.0,0.0,3.0,1.0,0.0
12217740,297.28131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5806884765625,0.9990000128746032,0.6727840900421143,0.5413267016410828,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5812072753906,0.8358201384544373,0.3489727079868316,0.3335863053798675,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.58135986328125,0.8076222538948059,0.3129701912403106,0.2210386395454406,297.2850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5817565917969,0.7475066781044006,0.2478176802396774,0.2377078235149383,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5821533203125,0.7058383226394653,0.206046000123024,0.9418458342552184,284.5810546875,284.95001220703125,298.5349426269531,288.6859436035156,297.75408935546875,297.24053955078125,284.57867431640625,1.0,0.5241923332214355,0.5564504265785217,0.5564504265785217,1.0,1.0,-2.7319486141204834,1.0855555534362793,1.646393060684204,0.4711001515388489,0.9389839768409728,0.9389839768409728,0.0,135.6991424560547,127.0,38964.55859375,0.0,1791.2113037109375,1.0,280.6568908691406,283.0965270996094,291.7225952148437,294.2739562988281,293.1499938964844,293.1499938964844,280.3500061035156,36242.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9204453229904176,1.0,0.0,0.0,3.822535514831543,3.822561264038086,9.749815035320353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6100.400390625,0.0,1735.6282958984375,1895.4371337890625,0.0,3593.267578125,0.94410902261734,1.0,0.0,3.0,1.0,0.0
12217800,297.28131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5806884765625,0.9990000128746032,0.6727840900421143,0.5413267016410828,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5812072753906,0.8358201384544373,0.3489727079868316,0.3335863053798675,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.58135986328125,0.8076222538948059,0.3129701912403106,0.2210386395454406,297.2850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5817565917969,0.7475066781044006,0.2478176802396774,0.2377078235149383,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5821533203125,0.7058383226394653,0.206046000123024,0.9418458342552184,284.5810546875,284.95001220703125,298.5349426269531,288.6859436035156,297.75408935546875,297.24053955078125,284.57867431640625,1.0,0.5241923332214355,0.5564504265785217,0.5564504265785217,1.0,1.0,-2.7319486141204834,1.0855555534362793,1.646393060684204,0.4711001515388489,0.9389839768409728,0.9389839768409728,0.0,135.6991424560547,127.0,38964.55859375,0.0,1791.2113037109375,1.0,280.6568908691406,283.0965270996094,291.7225952148437,294.2739562988281,293.1499938964844,293.1499938964844,280.3500061035156,36242.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9204453229904176,1.0,0.0,0.0,3.822535514831543,3.822561264038086,9.749815035320353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6100.400390625,0.0,1735.6282958984375,1895.4371337890625,0.0,3593.267578125,0.94410902261734,1.0,0.0,3.0,1.0,0.0
12217860,297.2670288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.37506103515625,0.9990000128746032,0.6730087995529175,0.5363709926605225,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3754577636719,0.8361435532569885,0.3463365733623504,0.3309414684772491,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.37554931640625,0.8093855977058411,0.31215700507164,0.2204542607069015,297.2679748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3758544921875,0.749642014503479,0.2477935403585434,0.2376472055912017,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.37615966796875,0.7068800330162048,0.2050485163927078,0.9371463060379028,284.37530517578125,284.95001220703125,298.5810546875,288.6965026855469,297.7611389160156,297.2234802246094,284.3736572265625,1.0,0.5211181640625,0.5554838180541992,0.5554838180541992,1.0,1.0,-2.716377019882202,1.0774224996566772,1.638954520225525,0.4662318229675293,0.9296124577522278,0.9296124577522278,0.0,133.54888916015625,130.0,39761.984375,0.0,1757.91015625,1.0,280.3569641113281,282.8578796386719,291.7261962890625,294.3246154785156,293.1499938964844,293.1499938964844,280.04998779296875,36527.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9291613101959229,1.0,0.0,0.0,3.8038368225097656,3.8038623332977295,9.654661425884117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6189.27685546875,0.0,1715.25927734375,1895.4371337890625,0.0,3673.451416015625,0.940086543560028,1.0,0.0,3.0,1.0,0.0
12217920,297.2670288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.37506103515625,0.9990000128746032,0.6730087995529175,0.5363709926605225,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3754577636719,0.8361435532569885,0.3463365733623504,0.3309414684772491,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.37554931640625,0.8093855977058411,0.31215700507164,0.2204542607069015,297.2679748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3758544921875,0.749642014503479,0.2477935403585434,0.2376472055912017,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.37615966796875,0.7068800330162048,0.2050485163927078,0.9371463060379028,284.37530517578125,284.95001220703125,298.5810546875,288.6965026855469,297.7611389160156,297.2234802246094,284.3736572265625,1.0,0.5211181640625,0.5554838180541992,0.5554838180541992,1.0,1.0,-2.716377019882202,1.0774224996566772,1.638954520225525,0.4662318229675293,0.9296124577522278,0.9296124577522278,0.0,133.54888916015625,130.0,39761.984375,0.0,1757.91015625,1.0,280.3569641113281,282.8578796386719,291.7261962890625,294.3246154785156,293.1499938964844,293.1499938964844,280.04998779296875,36527.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9291613101959229,1.0,0.0,0.0,3.8038368225097656,3.8038623332977295,9.654661425884117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6189.27685546875,0.0,1715.25927734375,1895.4371337890625,0.0,3673.451416015625,0.940086543560028,1.0,0.0,3.0,1.0,0.0
12217980,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1803283691406,0.9990000128746032,0.6719210743904114,0.5360434055328369,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1806335449219,0.8344547748565674,0.3439246416091919,0.3286061584949493,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.18072509765625,0.8087689280509949,0.311206042766571,0.2198136001825332,297.2519836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1809387207031,0.749690055847168,0.2476680129766464,0.2375496327877044,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.18121337890625,0.70578932762146,0.2039949148893356,0.93246990442276,284.1805114746094,284.95001220703125,298.62567138671875,288.7069702148437,297.7656555175781,297.2031555175781,284.1793212890625,1.0,0.5196744203567505,0.5545172095298767,0.5545172095298767,1.0,1.0,-2.7066657543182373,1.0718814134597778,1.6347843408584597,0.4627740979194641,0.9177259206771852,0.9177259206771852,0.0,133.09490966796875,133.0,40635.7421875,0.0,1741.4063720703125,1.0,280.0571594238281,282.632568359375,291.7345886230469,294.3841857910156,293.1499938964844,293.1499938964844,279.75,36828.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937396228313446,1.0,0.0,0.0,3.77400803565979,3.774033308029175,9.5038353720156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6287.55615234375,0.0,1681.9666748046875,1895.4371337890625,0.0,3748.74267578125,0.9335833191871644,1.0,0.0,3.0,1.0,0.0
12218040,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1803283691406,0.9990000128746032,0.6719210743904114,0.5360434055328369,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1806335449219,0.8344547748565674,0.3439246416091919,0.3286061584949493,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.18072509765625,0.8087689280509949,0.311206042766571,0.2198136001825332,297.2519836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1809387207031,0.749690055847168,0.2476680129766464,0.2375496327877044,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.18121337890625,0.70578932762146,0.2039949148893356,0.93246990442276,284.1805114746094,284.95001220703125,298.62567138671875,288.7069702148437,297.7656555175781,297.2031555175781,284.1793212890625,1.0,0.5196744203567505,0.5545172095298767,0.5545172095298767,1.0,1.0,-2.7066657543182373,1.0718814134597778,1.6347843408584597,0.4627740979194641,0.9177259206771852,0.9177259206771852,0.0,133.09490966796875,133.0,40635.7421875,0.0,1741.4063720703125,1.0,280.0571594238281,282.632568359375,291.7345886230469,294.3841857910156,293.1499938964844,293.1499938964844,279.75,36828.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937396228313446,1.0,0.0,0.0,3.77400803565979,3.774033308029175,9.5038353720156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6287.55615234375,0.0,1681.9666748046875,1895.4371337890625,0.0,3748.74267578125,0.9335833191871644,1.0,0.0,3.0,1.0,0.0
12218100,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.03826904296875,0.9990000128746032,0.6707450151443481,0.5368009209632874,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0405578613281,0.833620011806488,0.343045175075531,0.3280162215232849,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0411682128906,0.8080008625984192,0.3107073605060577,0.2194976210594177,297.2445373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0428161621094,0.7493048906326294,0.2475841492414474,0.2375034242868423,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.04461669921875,0.704835832118988,0.2034638375043869,0.9302093982696532,284.039794921875,284.95001220703125,298.6473999023437,288.712158203125,297.7670593261719,297.19189453125,284.0305480957031,1.0,0.5194246768951416,0.5540339350700378,0.5540339350700378,1.0,1.0,-2.7037136554718018,1.0699485540390017,1.6337651014328003,0.4614581167697906,0.9103023409843444,0.9103023409843444,0.0,133.2289276123047,133.0,41561.41015625,0.0,1737.6649169921875,1.0,279.7982482910156,282.4605407714844,291.7654724121094,294.519775390625,293.1499938964844,293.1499938964844,279.75,37000.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9440031051635742,1.0,0.0,0.0,3.754817724227905,3.75484299659729,9.407430070496048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6087.6259765625,0.0,1660.640380859375,1895.4371337890625,0.0,3808.7802734375,0.929357409477234,1.0,0.0,3.0,1.0,0.0
12218160,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9959716796875,0.9990000128746032,0.669055700302124,0.5385932326316833,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.99615478515625,0.831710696220398,0.3419459760189056,0.3266969621181488,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9962158203125,0.8066318035125732,0.3101532757282257,0.2191227972507476,297.2371520996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9963684082031,0.7484063506126404,0.2474556416273117,0.2374024838209152,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9965209960937,0.7033557295799255,0.2028974592685699,0.9277693033218384,283.99609375,284.95001220703125,298.6687316894531,288.71734619140625,297.7681579589844,297.1803894042969,283.9953918457031,1.0,0.519385039806366,0.5535987019538879,0.5535987019538879,1.0,1.0,-2.7007768154144287,1.0680795907974243,1.632697343826294,0.4602156281471252,0.9034550786018372,0.9034550786018372,0.0,133.69467163085938,136.0,41602.796875,0.0,1735.4796142578125,1.0,279.75732421875,282.4228210449219,291.7471618652344,294.4546813964844,293.1499938964844,293.1499938964844,279.45001220703125,37153.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946053981781006,1.0,0.0,0.0,3.732118844985962,3.732143878936768,9.294033134210622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6396.19921875,0.0,1635.287109375,1895.4371337890625,0.0,3827.3447265625,0.9244081377983092,1.0,0.0,3.0,1.0,0.0
12218220,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.82305908203125,0.9990000128746032,0.6645182371139526,0.5431851148605347,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8231506347656,0.8282313346862793,0.3402189612388611,0.3250674605369568,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.8231811523437,0.8033847212791443,0.309028297662735,0.2183950245380401,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8232727050781,0.7461954951286316,0.2471703588962555,0.2372086197137832,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8233947753906,0.6999470591545105,0.2017312198877334,0.922916829586029,283.8231201171875,284.95001220703125,298.710205078125,288.7276916503906,297.7720642089844,297.1609802246094,283.8228454589844,1.0,0.519890308380127,0.5527282357215881,0.5527282357215881,1.0,1.0,-2.697396039962769,1.0654447078704834,1.6319514513015747,0.4582755863666534,0.886959969997406,0.886959969997406,0.0,135.04446411132812,124.0,42562.62890625,0.0,1736.7117919921875,1.0,279.4577941894531,282.2250671386719,291.7592163085937,294.5263977050781,293.1499938964844,293.1499938964844,279.75,37507.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9550558924674988,1.0,0.0,0.0,3.6770193576812735,3.677043914794922,9.021632649819368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5772.36962890625,0.0,1574.7987060546875,1895.4371337890625,0.0,3908.393310546875,0.9123252034187316,1.0,0.0,3.0,1.0,0.0
12218280,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.82305908203125,0.9990000128746032,0.6645182371139526,0.5431851148605347,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8231506347656,0.8282313346862793,0.3402189612388611,0.3250674605369568,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.8231811523437,0.8033847212791443,0.309028297662735,0.2183950245380401,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8232727050781,0.7461954951286316,0.2471703588962555,0.2372086197137832,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8233947753906,0.6999470591545105,0.2017312198877334,0.922916829586029,283.8231201171875,284.95001220703125,298.710205078125,288.7276916503906,297.7720642089844,297.1609802246094,283.8228454589844,1.0,0.519890308380127,0.5527282357215881,0.5527282357215881,1.0,1.0,-2.697396039962769,1.0654447078704834,1.6319514513015747,0.4582755863666534,0.886959969997406,0.886959969997406,0.0,135.04446411132812,124.0,42562.62890625,0.0,1736.7117919921875,1.0,279.4577941894531,282.2250671386719,291.7592163085937,294.5263977050781,293.1499938964844,293.1499938964844,279.75,37507.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9550558924674988,1.0,0.0,0.0,3.6770193576812735,3.677043914794922,9.021632649819368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5772.36962890625,0.0,1574.7987060546875,1895.4371337890625,0.0,3908.393310546875,0.9123252034187316,1.0,0.0,3.0,1.0,0.0
12218340,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0216064453125,0.9990000128746032,0.6635987162590027,0.5338375568389893,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.02105712890625,0.836179256439209,0.3471420109272003,0.3294233381748199,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0209045410156,0.8077508211135864,0.3091407716274261,0.2180841118097305,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0205383300781,0.7504620552062988,0.2477343082427978,0.2373333871364593,297.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.02008056640625,0.7032241225242615,0.2012667506933212,0.91908997297287,284.021240234375,284.95001220703125,298.75,288.7380065917969,297.7846069335937,297.1571960449219,284.0234680175781,1.0,0.5159103274345398,0.5518578290939331,0.5518578290939331,1.0,1.0,-2.686583995819092,1.0595240592956543,1.6270599365234375,0.4548345804214477,0.8761453628540039,0.8761453628540039,0.0,131.6807098388672,127.0,41250.34375,0.0,1705.4222412109375,1.0,279.7421569824219,282.4603576660156,291.68035888671875,294.3031921386719,293.1499938964844,293.1499938964844,280.04998779296875,37467.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9393002390861512,1.0,0.0,0.0,3.62141227722168,3.621436357498169,8.750830033932289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5617.92431640625,0.0,1512.491455078125,1895.4371337890625,0.0,3766.080322265625,0.8999295234680176,1.0,0.0,3.0,1.0,0.0
12218400,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0216064453125,0.9990000128746032,0.6635987162590027,0.5338375568389893,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.02105712890625,0.836179256439209,0.3471420109272003,0.3294233381748199,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0209045410156,0.8077508211135864,0.3091407716274261,0.2180841118097305,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0205383300781,0.7504620552062988,0.2477343082427978,0.2373333871364593,297.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.02008056640625,0.7032241225242615,0.2012667506933212,0.91908997297287,284.021240234375,284.95001220703125,298.75,288.7380065917969,297.7846069335937,297.1571960449219,284.0234680175781,1.0,0.5159103274345398,0.5518578290939331,0.5518578290939331,1.0,1.0,-2.686583995819092,1.0595240592956543,1.6270599365234375,0.4548345804214477,0.8761453628540039,0.8761453628540039,0.0,131.6807098388672,127.0,41250.34375,0.0,1705.4222412109375,1.0,279.7421569824219,282.4603576660156,291.68035888671875,294.3031921386719,293.1499938964844,293.1499938964844,280.04998779296875,37467.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9393002390861512,1.0,0.0,0.0,3.62141227722168,3.621436357498169,8.750830033932289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5617.92431640625,0.0,1512.491455078125,1895.4371337890625,0.0,3766.080322265625,0.8999295234680176,1.0,0.0,3.0,1.0,0.0
12218460,297.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2375793457031,0.9990000128746032,0.6682604551315308,0.5259467363357544,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2369689941406,0.8457393646240234,0.3547135591506958,0.3364537954330444,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2367553710937,0.812559962272644,0.310492068529129,0.2187730818986892,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.236328125,0.7552462816238403,0.2492549270391464,0.2384737581014633,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.2357788085937,0.7071081399917603,0.2017346769571304,0.9197775721549988,284.2371520996094,284.95001220703125,298.78521728515625,288.7455139160156,297.8049011230469,297.1687316894531,284.2399597167969,1.0,0.5148833990097046,0.5509216785430908,0.5509216785430908,1.0,1.0,-2.68855619430542,1.0591752529144287,1.6293809413909912,0.453785628080368,0.8683575391769409,0.8683575391769409,0.0,129.2591094970703,130.0,40024.04296875,0.0,1697.2178955078125,1.0,280.0412902832031,282.7140808105469,291.6714782714844,294.1976013183594,293.1499938964844,293.1499938964844,280.3500061035156,37286.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9210352301597596,1.0,0.0,0.0,3.572457790374756,3.572481393814087,8.515840477230086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5509.42724609375,0.0,1458.019775390625,1895.4371337890625,0.0,3598.70947265625,0.8889132738113403,1.0,0.0,3.0,1.0,0.0
