time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12218520,297.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2375793457031,0.9990000128746032,0.6682604551315308,0.5259467363357544,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2369689941406,0.8457393646240234,0.3547135591506958,0.3364537954330444,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2367553710937,0.812559962272644,0.310492068529129,0.2187730818986892,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.236328125,0.7552462816238403,0.2492549270391464,0.2384737581014633,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.2357788085937,0.7071081399917603,0.2017346769571304,0.9197775721549988,284.2371520996094,284.95001220703125,298.78521728515625,288.7455139160156,297.8049011230469,297.1687316894531,284.2399597167969,1.0,0.5148833990097046,0.5509216785430908,0.5509216785430908,1.0,1.0,-2.68855619430542,1.0591752529144287,1.6293809413909912,0.453785628080368,0.8683575391769409,0.8683575391769409,0.0,129.2591094970703,130.0,40024.04296875,0.0,1697.2178955078125,1.0,280.0412902832031,282.7140808105469,291.6714782714844,294.1976013183594,293.1499938964844,293.1499938964844,280.3500061035156,37286.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9210352301597596,1.0,0.0,0.0,3.572457790374756,3.572481393814087,8.515840477230086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5509.42724609375,0.0,1458.019775390625,1895.4371337890625,0.0,3598.70947265625,0.8889132738113403,1.0,0.0,3.0,1.0,0.0
12218580,297.2477722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4550476074219,0.9990000128746032,0.6746798753738403,0.5214008688926697,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4544982910156,0.8539635539054871,0.3625843226909637,0.3437225520610809,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4542541503906,0.8162987232208252,0.3124632537364959,0.2200124412775039,297.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.45379638671875,0.7592260241508484,0.251310259103775,0.2402471303939819,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4532470703125,0.7102503180503845,0.202740266919136,0.9235158562660216,284.45465087890625,284.95001220703125,298.8133239746094,288.74774169921875,297.8295288085937,297.191650390625,284.45751953125,1.0,0.5157731175422668,0.5499855279922485,0.5499855279922485,1.0,1.0,-2.6999337673187256,1.0629241466522217,1.6370095014572144,0.4548757374286651,0.863487958908081,0.863487958908081,0.0,128.24427795410156,133.0,39028.96484375,0.0,1709.18212890625,1.0,280.34088134765625,282.9759216308594,291.6855163574219,294.1441650390625,293.1499938964844,293.1499938964844,280.6499938964844,37020.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905700385570526,1.0,0.0,0.0,3.533353090286255,3.5333759784698486,8.330428613589902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5425.9228515625,0.0,1414.6136474609375,1895.4371337890625,0.0,3456.659912109375,0.8800296187400818,1.0,0.0,3.0,1.0,0.0
12218640,297.2477722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4550476074219,0.9990000128746032,0.6746798753738403,0.5214008688926697,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4544982910156,0.8539635539054871,0.3625843226909637,0.3437225520610809,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4542541503906,0.8162987232208252,0.3124632537364959,0.2200124412775039,297.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.45379638671875,0.7592260241508484,0.251310259103775,0.2402471303939819,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4532470703125,0.7102503180503845,0.202740266919136,0.9235158562660216,284.45465087890625,284.95001220703125,298.8133239746094,288.74774169921875,297.8295288085937,297.191650390625,284.45751953125,1.0,0.5157731175422668,0.5499855279922485,0.5499855279922485,1.0,1.0,-2.6999337673187256,1.0629241466522217,1.6370095014572144,0.4548757374286651,0.863487958908081,0.863487958908081,0.0,128.24427795410156,133.0,39028.96484375,0.0,1709.18212890625,1.0,280.34088134765625,282.9759216308594,291.6855163574219,294.1441650390625,293.1499938964844,293.1499938964844,280.6499938964844,37020.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905700385570526,1.0,0.0,0.0,3.533353090286255,3.5333759784698486,8.330428613589902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5425.9228515625,0.0,1414.6136474609375,1895.4371337890625,0.0,3456.659912109375,0.8800296187400818,1.0,0.0,3.0,1.0,0.0
12218700,297.2763977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.60760498046875,0.9990000128746032,0.6781055927276611,0.5203400254249573,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6054077148437,0.8572369813919067,0.3664648830890655,0.3470689952373504,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6044311523437,0.8176684975624084,0.3135701715946197,0.2207305431365966,297.2431030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6026916503906,0.7607897520065308,0.2524519264698028,0.2412626594305038,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6004638671875,0.7113845944404602,0.2033429890871048,0.9259699583053588,284.6059875488281,284.95001220703125,298.8248291015625,288.7469787597656,297.8425598144531,297.205810546875,284.6169128417969,1.0,0.5167743563652039,0.5495174527168274,0.5495174527168274,1.0,1.0,-2.707710027694702,1.0657060146331787,1.6420040130615234,0.4558790922164917,0.8626535534858704,0.8626535534858704,0.0,128.19046020507812,133.0,38181.2109375,0.0,1720.3570556640625,1.0,280.59527587890625,283.16778564453125,291.6674194335937,294.02606201171875,293.1499938964844,293.1499938964844,280.6499938964844,36851.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8969224691390991,1.0,0.0,0.0,3.517934799194336,3.5179576873779297,8.257885610873927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5586.6474609375,0.0,1397.2857666015625,1895.4371337890625,0.0,3374.88037109375,0.8765211701393127,1.0,0.0,3.0,1.0,0.0
12218760,297.3038024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.671630859375,0.9990000128746032,0.6816015839576721,0.5194173455238342,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.67108154296875,0.8611661195755005,0.3707550168037414,0.3513046205043793,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6708374023437,0.8190834522247314,0.314782053232193,0.2215517461299896,297.2496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6703796386719,0.7624099850654602,0.2536828815937042,0.2423913925886154,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6698303222656,0.7125558853149414,0.2040238827466964,0.9288650155067444,284.67120361328125,284.95001220703125,298.83477783203125,288.7450561523437,297.8558654785156,297.2217102050781,284.67413330078125,1.0,0.5181123614311218,0.5488767623901367,0.5488767623901367,1.0,1.0,-2.717510938644409,1.0691503286361694,1.6483606100082395,0.4570878148078918,0.8614965677261353,0.8614965677261353,0.0,128.25254821777344,136.0,38123.5390625,0.0,1735.1209716796875,1.0,280.6405334472656,283.234375,291.6968078613281,294.0997619628906,293.1499938964844,293.1499938964844,280.95001220703125,36701.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8933879137039185,1.0,0.0,0.0,3.5061349868774414,3.506157875061035,8.202582080230059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5349.87841796875,0.0,1383.9656982421875,1895.4371337890625,0.0,3341.8759765625,0.8737471103668213,1.0,0.0,3.0,1.0,0.0
12218820,297.3479919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873291015625,0.9990000128746032,0.6880367994308472,0.5193415284156799,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.8675925731658936,0.3792385458946228,0.3591998815536499,297.23095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.8211300373077393,0.317343145608902,0.2232899367809295,297.26275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.7649341821670532,0.2562739551067352,0.2447824478149414,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.7142455577850342,0.2055448740720749,0.935394287109375,284.8869323730469,284.95001220703125,298.85009765625,288.73785400390625,297.8800964355469,297.2523803710937,284.8898620605469,1.0,0.5215297341346741,0.5475952625274658,0.5475952625274658,1.0,1.0,-2.739712238311768,1.0771180391311646,1.662594199180603,0.4600244462490082,0.8623708486557007,0.8623708486557007,0.0,129.0202178955078,139.0,37307.578125,0.0,1771.831787109375,1.0,280.9403381347656,283.48895263671875,291.6993713378906,294.0528869628906,293.1499938964844,293.1499938964844,281.25,36352.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8830322027206421,1.0,0.0,0.0,3.491984605789185,3.49200701713562,8.13650558484369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5279.26416015625,0.0,1366.8961181640625,1895.4371337890625,0.0,3244.990478515625,0.870340883731842,1.0,0.0,3.0,1.0,0.0
12218880,297.3479919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873291015625,0.9990000128746032,0.6880367994308472,0.5193415284156799,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.8675925731658936,0.3792385458946228,0.3591998815536499,297.23095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.8211300373077393,0.317343145608902,0.2232899367809295,297.26275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.7649341821670532,0.2562739551067352,0.2447824478149414,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.7142455577850342,0.2055448740720749,0.935394287109375,284.8869323730469,284.95001220703125,298.85009765625,288.73785400390625,297.8800964355469,297.2523803710937,284.8898620605469,1.0,0.5215297341346741,0.5475952625274658,0.5475952625274658,1.0,1.0,-2.739712238311768,1.0771180391311646,1.662594199180603,0.4600244462490082,0.8623708486557007,0.8623708486557007,0.0,129.0202178955078,139.0,37307.578125,0.0,1771.831787109375,1.0,280.9403381347656,283.48895263671875,291.6993713378906,294.0528869628906,293.1499938964844,293.1499938964844,281.25,36352.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8830322027206421,1.0,0.0,0.0,3.491984605789185,3.49200701713562,8.13650558484369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5279.26416015625,0.0,1366.8961181640625,1895.4371337890625,0.0,3244.990478515625,0.870340883731842,1.0,0.0,3.0,1.0,0.0
12218940,297.38201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.105712890625,0.9990000128746032,0.6939976215362549,0.5205782055854797,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.105224609375,0.8735520243644714,0.3881447911262512,0.3674664795398712,297.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1049194335937,0.8226928114891052,0.3201157450675964,0.2251889407634735,297.27606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1044921875,0.767008364200592,0.2590478062629699,0.2473660707473755,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1039428710937,0.715567946434021,0.2072668373584747,0.942944586277008,285.1053161621094,284.95001220703125,298.8598022460937,288.7264709472656,297.9006042480469,297.2804260253906,285.10821533203125,1.0,0.5257625579833984,0.5463138222694397,0.5463138222694397,1.0,1.0,-2.765590190887451,1.0866529941558838,1.6789371967315674,0.4637178778648376,0.8661677241325378,0.8661677241325378,0.0,130.33273315429688,142.0,36621.51171875,0.0,1817.24951171875,1.0,281.2402648925781,283.7434997558594,291.69537353515625,294.006591796875,293.1499938964844,293.1499938964844,281.54998779296875,35987.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740581274032593,1.0,0.0,0.0,3.4915034770965576,3.4915261268615723,8.134264248838008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5217.609375,0.0,1363.7906494140625,1895.4371337890625,0.0,3160.8740234375,0.869956910610199,1.0,0.0,3.0,1.0,0.0
12219000,297.38201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.105712890625,0.9990000128746032,0.6939976215362549,0.5205782055854797,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.105224609375,0.8735520243644714,0.3881447911262512,0.3674664795398712,297.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1049194335937,0.8226928114891052,0.3201157450675964,0.2251889407634735,297.27606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1044921875,0.767008364200592,0.2590478062629699,0.2473660707473755,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1039428710937,0.715567946434021,0.2072668373584747,0.942944586277008,285.1053161621094,284.95001220703125,298.8598022460937,288.7264709472656,297.9006042480469,297.2804260253906,285.10821533203125,1.0,0.5257625579833984,0.5463138222694397,0.5463138222694397,1.0,1.0,-2.765590190887451,1.0866529941558838,1.6789371967315674,0.4637178778648376,0.8661677241325378,0.8661677241325378,0.0,130.33273315429688,142.0,36621.51171875,0.0,1817.24951171875,1.0,281.2402648925781,283.7434997558594,291.69537353515625,294.006591796875,293.1499938964844,293.1499938964844,281.54998779296875,35987.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740581274032593,1.0,0.0,0.0,3.4915034770965576,3.4915261268615723,8.134264248838008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5217.609375,0.0,1363.7906494140625,1895.4371337890625,0.0,3160.8740234375,0.869956910610199,1.0,0.0,3.0,1.0,0.0
12219060,297.4103088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3275756835937,0.9990000128746032,0.6998043060302734,0.5226380825042725,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3271484375,0.8794043660163879,0.3975800275802612,0.3762625157833099,297.26531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.32684326171875,0.8240066766738892,0.323093056678772,0.2272412478923797,297.2894897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.326416015625,0.7688533067703247,0.2620058357715606,0.2501336336135864,297.20855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.32586669921875,0.716718316078186,0.2091741263866424,0.9513879418373108,285.32720947265625,284.95001220703125,298.8644104003906,288.7113647460937,297.9172668457031,297.3058776855469,285.3300170898437,1.0,0.5306282639503479,0.5445987582206726,0.5445987582206726,1.0,1.0,-2.7945735454559326,1.096898317337036,1.697675108909607,0.4674371778964996,0.8729694485664368,0.8729694485664368,0.0,132.0238800048828,145.0,36130.8203125,0.0,1870.06689453125,1.0,281.54034423828125,283.9996337890625,291.6890563964844,293.9681701660156,293.1499938964844,293.1499938964844,281.8500061035156,35618.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8668114542961121,1.0,0.0,0.0,3.5049312114715576,3.5049538612365723,8.19695003428933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5166.3779296875,0.0,1374.9395751953125,1895.4371337890625,0.0,3092.898681640625,0.8726628422737122,1.0,0.0,3.0,1.0,0.0
12219120,297.4103088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3275756835937,0.9990000128746032,0.6998043060302734,0.5226380825042725,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3271484375,0.8794043660163879,0.3975800275802612,0.3762625157833099,297.26531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.32684326171875,0.8240066766738892,0.323093056678772,0.2272412478923797,297.2894897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.326416015625,0.7688533067703247,0.2620058357715606,0.2501336336135864,297.20855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.32586669921875,0.716718316078186,0.2091741263866424,0.9513879418373108,285.32720947265625,284.95001220703125,298.8644104003906,288.7113647460937,297.9172668457031,297.3058776855469,285.3300170898437,1.0,0.5306282639503479,0.5445987582206726,0.5445987582206726,1.0,1.0,-2.7945735454559326,1.096898317337036,1.697675108909607,0.4674371778964996,0.8729694485664368,0.8729694485664368,0.0,132.0238800048828,145.0,36130.8203125,0.0,1870.06689453125,1.0,281.54034423828125,283.9996337890625,291.6890563964844,293.9681701660156,293.1499938964844,293.1499938964844,281.8500061035156,35618.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8668114542961121,1.0,0.0,0.0,3.5049312114715576,3.5049538612365723,8.19695003428933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5166.3779296875,0.0,1374.9395751953125,1895.4371337890625,0.0,3092.898681640625,0.8726628422737122,1.0,0.0,3.0,1.0,0.0
12219180,297.43487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5449523925781,0.9990000128746032,0.7055916786193848,0.5253450274467468,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5445861816406,0.8850261569023132,0.4072782099246979,0.3853456377983093,297.28192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5442810058594,0.8251297473907471,0.3262368142604828,0.2294206470251083,297.30279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5439147949219,0.770527720451355,0.2651193141937256,0.2530629932880401,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5433959960937,0.7177440524101257,0.2112322300672531,0.9605863094329834,285.54461669921875,284.95001220703125,298.8643798828125,288.6928405761719,297.9306335449219,297.3288879394531,285.54718017578125,1.0,0.5359812378883362,0.5428836345672607,0.5428836345672607,1.0,1.0,-2.8259356021881104,1.1080890893936155,1.7178465127944946,0.4715796709060669,0.8826433420181274,0.8826433420181274,0.0,134.0185546875,148.0,35649.83984375,0.0,1929.111083984375,1.0,281.84051513671875,284.2491149902344,291.6773376464844,293.927978515625,293.1499938964844,293.1499938964844,282.1499938964844,35267.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8609455227851868,1.0,0.0,0.0,3.5315661430358887,3.531588792800904,8.322004987348919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5116.0166015625,0.0,1400.04736328125,1895.4371337890625,0.0,3037.873046875,0.8783312439918518,1.0,0.0,3.0,1.0,0.0
12219240,297.43487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5449523925781,0.9990000128746032,0.7055916786193848,0.5253450274467468,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5445861816406,0.8850261569023132,0.4072782099246979,0.3853456377983093,297.28192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5442810058594,0.8251297473907471,0.3262368142604828,0.2294206470251083,297.30279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5439147949219,0.770527720451355,0.2651193141937256,0.2530629932880401,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5433959960937,0.7177440524101257,0.2112322300672531,0.9605863094329834,285.54461669921875,284.95001220703125,298.8643798828125,288.6928405761719,297.9306335449219,297.3288879394531,285.54718017578125,1.0,0.5359812378883362,0.5428836345672607,0.5428836345672607,1.0,1.0,-2.8259356021881104,1.1080890893936155,1.7178465127944946,0.4715796709060669,0.8826433420181274,0.8826433420181274,0.0,134.0185546875,148.0,35649.83984375,0.0,1929.111083984375,1.0,281.84051513671875,284.2491149902344,291.6773376464844,293.927978515625,293.1499938964844,293.1499938964844,282.1499938964844,35267.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8609455227851868,1.0,0.0,0.0,3.5315661430358887,3.531588792800904,8.322004987348919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5116.0166015625,0.0,1400.04736328125,1895.4371337890625,0.0,3037.873046875,0.8783312439918518,1.0,0.0,3.0,1.0,0.0
12219300,297.4458312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6978759765625,0.9990000128746032,0.7084685564041138,0.5271250009536743,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.69635009765625,0.8872750997543335,0.4120565056800842,0.3895300924777984,297.2898254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6950378417969,0.8254973292350769,0.3278466463088989,0.2305280417203903,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6934814453125,0.7711783051490784,0.266713410615921,0.2545579969882965,297.227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6912841796875,0.7181004285812378,0.2122966200113296,0.9653400182724,285.6965026855469,284.95001220703125,298.86279296875,288.6824035644531,297.9360046386719,297.3392028808594,285.706787109375,1.0,0.538788378238678,0.5420261025428772,0.5420261025428772,1.0,1.0,-2.8419442176818848,1.1137977838516235,1.7281464338302612,0.4736992716789245,0.8890861868858337,0.8890861868858337,0.0,135.16822814941406,148.0,35065.41796875,0.0,1960.3375244140625,1.0,282.0956115722656,284.43609619140625,291.6430969238281,293.8104248046875,293.1499938964844,293.1499938964844,282.1499938964844,35089.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8558744192123413,1.0,0.0,0.0,3.549283027648926,3.5493059158325195,8.405713174397533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5274.20361328125,0.0,1417.3511962890625,1895.4371337890625,0.0,2990.3193359375,0.8821872472763062,1.0,0.0,3.0,1.0,0.0
12219360,297.4570617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7627258300781,0.9990000128746032,0.7114484310150146,0.5284872651100159,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7623596191406,0.8905231356620789,0.4173460304737091,0.3947228789329529,297.2980041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7620544433594,0.8261480331420898,0.3295358419418335,0.2317106127738952,297.3158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7616882324219,0.7721076607704163,0.2683725655078888,0.2561295926570892,297.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7611694335937,0.7187055945396423,0.2134195566177368,0.97039794921875,285.76239013671875,284.95001220703125,298.8602294921875,288.6712951660156,297.9410705566406,297.349853515625,285.7649230957031,1.0,0.5417104959487915,0.54102623462677,0.54102623462677,1.0,1.0,-2.85921049118042,1.1198370456695557,1.7393734455108645,0.4758563637733459,0.8952128887176514,0.8952128887176514,0.0,136.2387237548828,151.0,35221.21484375,0.0,1993.5430908203125,1.0,282.14080810546875,284.49481201171875,291.65985107421875,293.8840637207031,293.1499938964844,293.1499938964844,282.45001220703125,34943.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8558245897293091,1.0,0.0,0.0,3.5702812671661377,3.5703041553497314,8.505466553287988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5067.61181640625,0.0,1438.539306640625,1895.4371337890625,0.0,2989.851806640625,0.8867332935333252,1.0,0.0,3.0,1.0,0.0
12219420,297.4808349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0030212402344,0.9990000128746032,0.7177407145500183,0.5314615368843079,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.00274658203125,0.8968064785003662,0.4287075102329254,0.4051559269428253,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.00244140625,0.8274140954017639,0.3331087529659271,0.2341662943363189,297.3294372558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0021057128906,0.7739372849464417,0.2718507051467895,0.2593823075294494,297.2472229003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0016174316406,0.7199008464813232,0.2158049941062927,0.980990707874298,286.00274658203125,284.95001220703125,298.8525085449219,288.6471252441406,297.95001220703125,297.3707275390625,286.0050354003906,1.0,0.5477820634841919,0.5390264391899109,0.5390264391899109,1.0,1.0,-2.8949148654937744,1.1323204040527344,1.7625943422317505,0.4803174138069153,0.9112116694450378,0.9112116694450378,0.0,138.51809692382812,154.0,34987.05859375,0.0,2063.66552734375,1.0,282.4412536621094,284.7475280761719,291.642333984375,293.8501281738281,293.1499938964844,293.1499938964844,282.1499938964844,34634.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8518736958503723,1.0,0.0,0.0,3.620527029037476,3.620550394058228,8.746551429794636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5605.96728515625,0.0,1490.4903564453125,1895.4371337890625,0.0,2952.8232421875,0.8977498412132263,1.0,0.0,3.0,1.0,0.0
12219480,297.4808349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0030212402344,0.9990000128746032,0.7177407145500183,0.5314615368843079,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.00274658203125,0.8968064785003662,0.4287075102329254,0.4051559269428253,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.00244140625,0.8274140954017639,0.3331087529659271,0.2341662943363189,297.3294372558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0021057128906,0.7739372849464417,0.2718507051467895,0.2593823075294494,297.2472229003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0016174316406,0.7199008464813232,0.2158049941062927,0.980990707874298,286.00274658203125,284.95001220703125,298.8525085449219,288.6471252441406,297.95001220703125,297.3707275390625,286.0050354003906,1.0,0.5477820634841919,0.5390264391899109,0.5390264391899109,1.0,1.0,-2.8949148654937744,1.1323204040527344,1.7625943422317505,0.4803174138069153,0.9112116694450378,0.9112116694450378,0.0,138.51809692382812,154.0,34987.05859375,0.0,2063.66552734375,1.0,282.4412536621094,284.7475280761719,291.642333984375,293.8501281738281,293.1499938964844,293.1499938964844,282.1499938964844,34634.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8518736958503723,1.0,0.0,0.0,3.620527029037476,3.620550394058228,8.746551429794636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5605.96728515625,0.0,1490.4903564453125,1895.4371337890625,0.0,2952.8232421875,0.8977498412132263,1.0,0.0,3.0,1.0,0.0
12219540,297.4669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7962951660156,0.9990000128746032,0.7205814719200134,0.5396334528923035,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.79656982421875,0.8934812545776367,0.4269352555274963,0.4069611430168152,297.3147277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7968444824219,0.8255836367607117,0.3352134823799133,0.2360777705907821,297.3307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7971496582031,0.772716224193573,0.2742742300033569,0.2621428668498993,297.2496643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7975769042969,0.7184422016143799,0.217301994562149,0.989723265171051,285.79656982421875,284.95001220703125,298.8416748046875,288.62066650390625,297.9394226074219,297.36212158203125,285.7947082519531,1.0,0.553648829460144,0.5370266437530518,0.5370266437530518,1.0,1.0,-2.923035383224488,1.1413968801498413,1.781638503074646,0.48331019282341,0.9208579063415528,0.9208579063415528,0.0,142.19557189941406,157.0,35969.96875,0.0,2129.357421875,1.0,282.1578674316406,284.5058288574219,291.7137451171875,294.0641784667969,293.1499938964844,293.1499938964844,281.8500061035156,34755.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8756897449493408,1.0,0.0,0.0,3.6678268909454346,3.6678507328033447,8.976580829767045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5741.6884765625,0.0,1543.7364501953125,1895.4371337890625,0.0,3176.17431640625,0.9083978533744812,1.0,0.0,3.0,1.0,0.0
12219600,297.4669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7962951660156,0.9990000128746032,0.7205814719200134,0.5396334528923035,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.79656982421875,0.8934812545776367,0.4269352555274963,0.4069611430168152,297.3147277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7968444824219,0.8255836367607117,0.3352134823799133,0.2360777705907821,297.3307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7971496582031,0.772716224193573,0.2742742300033569,0.2621428668498993,297.2496643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7975769042969,0.7184422016143799,0.217301994562149,0.989723265171051,285.79656982421875,284.95001220703125,298.8416748046875,288.62066650390625,297.9394226074219,297.36212158203125,285.7947082519531,1.0,0.553648829460144,0.5370266437530518,0.5370266437530518,1.0,1.0,-2.923035383224488,1.1413968801498413,1.781638503074646,0.48331019282341,0.9208579063415528,0.9208579063415528,0.0,142.19557189941406,157.0,35969.96875,0.0,2129.357421875,1.0,282.1578674316406,284.5058288574219,291.7137451171875,294.0641784667969,293.1499938964844,293.1499938964844,281.8500061035156,34755.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8756897449493408,1.0,0.0,0.0,3.6678268909454346,3.6678507328033447,8.976580829767045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5741.6884765625,0.0,1543.7364501953125,1895.4371337890625,0.0,3176.17431640625,0.9083978533744812,1.0,0.0,3.0,1.0,0.0
12219660,297.412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5883178710937,0.9990000128746032,0.7191469669342041,0.5515573620796204,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5885925292969,0.8846164345741272,0.4238028228282928,0.4040248990058899,297.3002319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5888671875,0.8207896947860718,0.3358404636383056,0.23682701587677,297.3200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.589111328125,0.7685665488243103,0.2754969894886017,0.2636807560920715,297.2406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.58953857421875,0.7141835689544678,0.2176633924245834,0.993156373500824,285.5885925292969,284.95001220703125,298.8282165527344,288.59234619140625,297.9108581542969,297.3262023925781,285.5867919921875,1.0,0.5586732625961304,0.5348446369171143,0.5348446369171143,1.0,1.0,-2.940720558166504,1.1456291675567627,1.7950912714004517,0.4836652874946594,0.9276545643806458,0.9276545643806458,0.0,146.73660278320312,160.0,37049.546875,0.0,2182.4462890625,1.0,281.8579406738281,284.2505798339844,291.684814453125,294.1224365234375,293.1499938964844,293.1499938964844,281.54998779296875,34970.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8978821635246277,1.0,0.0,0.0,3.706758499145508,3.7067830562591553,9.168153951577552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5836.50048828125,0.0,1589.4140625,1895.4371337890625,0.0,3383.835205078125,0.9172727465629578,1.0,0.0,3.0,1.0,0.0
12219720,297.412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5883178710937,0.9990000128746032,0.7191469669342041,0.5515573620796204,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5885925292969,0.8846164345741272,0.4238028228282928,0.4040248990058899,297.3002319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5888671875,0.8207896947860718,0.3358404636383056,0.23682701587677,297.3200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.589111328125,0.7685665488243103,0.2754969894886017,0.2636807560920715,297.2406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.58953857421875,0.7141835689544678,0.2176633924245834,0.993156373500824,285.5885925292969,284.95001220703125,298.8282165527344,288.59234619140625,297.9108581542969,297.3262023925781,285.5867919921875,1.0,0.5586732625961304,0.5348446369171143,0.5348446369171143,1.0,1.0,-2.940720558166504,1.1456291675567627,1.7950912714004517,0.4836652874946594,0.9276545643806458,0.9276545643806458,0.0,146.73660278320312,160.0,37049.546875,0.0,2182.4462890625,1.0,281.8579406738281,284.2505798339844,291.684814453125,294.1224365234375,293.1499938964844,293.1499938964844,281.54998779296875,34970.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8978821635246277,1.0,0.0,0.0,3.706758499145508,3.7067830562591553,9.168153951577552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5836.50048828125,0.0,1589.4140625,1895.4371337890625,0.0,3383.835205078125,0.9172727465629578,1.0,0.0,3.0,1.0,0.0
12219780,297.3414001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3804931640625,0.9990000128746032,0.7152510285377502,0.5637584924697876,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3807983398437,0.8758484125137329,0.4203395247459411,0.4010489284992218,297.28045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.38104248046875,0.8153143525123596,0.3357461392879486,0.2369854003190994,297.3042907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3812866210937,0.7637674808502197,0.2760514616966247,0.2644998133182525,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3817138671875,0.7089240550994873,0.2173427939414978,0.9931474328041076,285.3807678222656,284.95001220703125,298.8127136230469,288.5625,297.8754272460937,297.2806396484375,285.37896728515625,1.0,0.5629557371139526,0.5326626300811768,0.5326626300811768,1.0,1.0,-2.952978610992432,1.147446870803833,1.8055317401885984,0.4828097522258758,0.9316893815994264,0.9316893815994264,0.0,151.24789428710938,163.0,38070.31640625,0.0,2226.46533203125,1.0,281.55767822265625,283.9964599609375,291.6331787109375,294.1361999511719,293.1499938964844,293.1499938964844,281.25,35219.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9148759245872498,1.0,0.0,0.0,3.736474990844727,3.736499786376953,9.315742204307752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5923.91162109375,0.0,1625.53955078125,1895.4371337890625,0.0,3541.797119140625,0.924108386039734,1.0,0.0,3.0,1.0,0.0
12219840,297.3414001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3804931640625,0.9990000128746032,0.7152510285377502,0.5637584924697876,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3807983398437,0.8758484125137329,0.4203395247459411,0.4010489284992218,297.28045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.38104248046875,0.8153143525123596,0.3357461392879486,0.2369854003190994,297.3042907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3812866210937,0.7637674808502197,0.2760514616966247,0.2644998133182525,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3817138671875,0.7089240550994873,0.2173427939414978,0.9931474328041076,285.3807678222656,284.95001220703125,298.8127136230469,288.5625,297.8754272460937,297.2806396484375,285.37896728515625,1.0,0.5629557371139526,0.5326626300811768,0.5326626300811768,1.0,1.0,-2.952978610992432,1.147446870803833,1.8055317401885984,0.4828097522258758,0.9316893815994264,0.9316893815994264,0.0,151.24789428710938,163.0,38070.31640625,0.0,2226.46533203125,1.0,281.55767822265625,283.9964599609375,291.6331787109375,294.1361999511719,293.1499938964844,293.1499938964844,281.25,35219.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9148759245872498,1.0,0.0,0.0,3.736474990844727,3.736499786376953,9.315742204307752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5923.91162109375,0.0,1625.53955078125,1895.4371337890625,0.0,3541.797119140625,0.924108386039734,1.0,0.0,3.0,1.0,0.0
12219900,297.3017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.22625732421875,0.9990000128746032,0.7125805020332336,0.5695241689682007,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2278137207031,0.8720227479934692,0.4186558425426483,0.3999326229095459,297.2699279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2290344238281,0.8126195669174194,0.3355402648448944,0.2369532585144043,297.2955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2303771972656,0.7614411115646362,0.2761706113815307,0.264753520488739,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2325134277344,0.706202507019043,0.2170221954584121,0.9923605918884276,285.22760009765625,284.95001220703125,298.8043212890625,288.547119140625,297.8575134277344,297.25799560546875,285.2185363769531,1.0,0.5648604035377502,0.531571626663208,0.531571626663208,1.0,1.0,-2.9578897953033447,1.1478102207183838,1.810079455375672,0.4820987284183502,0.932055652141571,0.932055652141571,0.0,153.37649536132812,163.0,38935.00390625,0.0,2245.8193359375,1.0,281.2988586425781,283.8008117675781,291.6340637207031,294.2400817871094,293.1499938964844,293.1499938964844,281.25,35362.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9243693947792052,1.0,0.0,0.0,3.747814655303955,3.7478394508361816,9.372371323479456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5732.994140625,0.0,1639.841064453125,1895.4371337890625,0.0,3629.426025390625,0.926719069480896,1.0,0.0,3.0,1.0,0.0
12219960,297.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1733093261719,0.9990000128746032,0.7093209624290466,0.5756680369377136,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1736145019531,0.8673444390296936,0.4167259335517883,0.3978172540664673,297.2589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.173828125,0.8096073269844055,0.3352178335189819,0.2368020415306091,297.2862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.174072265625,0.7588664293289185,0.2761802673339844,0.2648693025112152,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1744384765625,0.7031933069229126,0.2166020721197128,0.99098539352417,285.1735534667969,284.95001220703125,298.79559326171875,288.531494140625,297.8402709960937,297.2364807128906,285.1719665527344,1.0,0.5665797591209412,0.5306752920150757,0.5306752920150757,1.0,1.0,-2.96103835105896,1.147696614265442,1.8133416175842283,0.4813102483749389,0.9329571723937988,0.9329571723937988,0.0,155.58607482910156,151.0,39042.6484375,0.0,2262.528076171875,1.0,281.25738525390625,283.7447509765625,291.5857238769531,294.1460266113281,293.1499938964844,293.1499938964844,280.95001220703125,35481.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9283865094184875,1.0,0.0,0.0,3.756424903869629,3.756449699401856,9.415484782948624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6011.2783203125,0.0,1650.8363037109375,1895.4371337890625,0.0,3666.343017578125,0.928762137889862,1.0,0.0,3.0,1.0,0.0
12220020,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703063964844,0.9990000128746032,0.702698826789856,0.5751274228096008,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706726074219,0.8652166724205017,0.413293182849884,0.3945276141166687,297.2371520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.970947265625,0.8092600703239441,0.3343928754329681,0.236272782087326,297.2675476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9712219238281,0.7590060830116272,0.276012510061264,0.2647689580917358,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9717102050781,0.702369749546051,0.2156079709529876,0.986775815486908,284.9706115722656,284.95001220703125,298.7773742675781,288.4997253417969,297.8126220703125,297.2056884765625,284.96844482421875,1.0,0.5644326210021973,0.528882622718811,0.528882622718811,1.0,1.0,-2.9506430625915527,1.1403098106384275,1.8103333711624143,0.4765679240226745,0.9315744638442992,0.9315744638442992,0.0,155.0137939453125,139.0,40020.2890625,0.0,2241.343017578125,1.0,280.9573669433594,283.5005187988281,291.5467834472656,294.16632080078125,293.1499938964844,293.1499938964844,280.6499938964844,35746.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9404603838920592,1.0,0.0,0.0,3.7665843963623047,3.7666096687316895,9.466484129916352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6105.21533203125,0.0,1664.82666015625,1895.4371337890625,0.0,3776.630126953125,0.9312162399291992,1.0,0.0,3.0,1.0,0.0
12220080,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703063964844,0.9990000128746032,0.702698826789856,0.5751274228096008,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706726074219,0.8652166724205017,0.413293182849884,0.3945276141166687,297.2371520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.970947265625,0.8092600703239441,0.3343928754329681,0.236272782087326,297.2675476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9712219238281,0.7590060830116272,0.276012510061264,0.2647689580917358,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9717102050781,0.702369749546051,0.2156079709529876,0.986775815486908,284.9706115722656,284.95001220703125,298.7773742675781,288.4997253417969,297.8126220703125,297.2056884765625,284.96844482421875,1.0,0.5644326210021973,0.528882622718811,0.528882622718811,1.0,1.0,-2.9506430625915527,1.1403098106384275,1.8103333711624143,0.4765679240226745,0.9315744638442992,0.9315744638442992,0.0,155.0137939453125,139.0,40020.2890625,0.0,2241.343017578125,1.0,280.9573669433594,283.5005187988281,291.5467834472656,294.16632080078125,293.1499938964844,293.1499938964844,280.6499938964844,35746.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9404603838920592,1.0,0.0,0.0,3.7665843963623047,3.7666096687316895,9.466484129916352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6105.21533203125,0.0,1664.82666015625,1895.4371337890625,0.0,3776.630126953125,0.9312162399291992,1.0,0.0,3.0,1.0,0.0
12220140,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7562866210937,0.9990000128746032,0.6983257532119751,0.5654044151306152,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7567138671875,0.8676918745040894,0.4098303318023681,0.3911928534507751,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.75701904296875,0.8128807544708252,0.3333121538162231,0.235473170876503,297.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7573547363281,0.7628658413887024,0.2756259441375732,0.2643285095691681,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7579040527344,0.7051392793655396,0.2143938243389129,0.980973482131958,284.75665283203125,284.95001220703125,298.75860595703125,288.467529296875,297.7911682128906,297.1860046386719,284.7540283203125,1.0,0.5585784316062927,0.5270899534225464,0.5270899534225464,1.0,1.0,-2.9264941215515137,1.1270513534545898,1.7994428873062134,0.468861311674118,0.927261471748352,0.927261471748352,0.0,150.80148315429688,142.0,40804.1953125,0.0,2178.256103515625,1.0,280.6573181152344,283.2506408691406,291.5088195800781,294.1797180175781,293.1499938964844,293.1499938964844,280.3500061035156,36027.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9514963030815125,1.0,0.0,0.0,3.766403198242188,3.766428232192993,9.465572929912014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6186.5439453125,0.0,1666.78076171875,1895.4371337890625,0.0,3876.43212890625,0.9313562512397766,1.0,0.0,3.0,1.0,0.0
12220200,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7562866210937,0.9990000128746032,0.6983257532119751,0.5654044151306152,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7567138671875,0.8676918745040894,0.4098303318023681,0.3911928534507751,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.75701904296875,0.8128807544708252,0.3333121538162231,0.235473170876503,297.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7573547363281,0.7628658413887024,0.2756259441375732,0.2643285095691681,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7579040527344,0.7051392793655396,0.2143938243389129,0.980973482131958,284.75665283203125,284.95001220703125,298.75860595703125,288.467529296875,297.7911682128906,297.1860046386719,284.7540283203125,1.0,0.5585784316062927,0.5270899534225464,0.5270899534225464,1.0,1.0,-2.9264941215515137,1.1270513534545898,1.7994428873062134,0.468861311674118,0.927261471748352,0.927261471748352,0.0,150.80148315429688,142.0,40804.1953125,0.0,2178.256103515625,1.0,280.6573181152344,283.2506408691406,291.5088195800781,294.1797180175781,293.1499938964844,293.1499938964844,280.3500061035156,36027.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9514963030815125,1.0,0.0,0.0,3.766403198242188,3.766428232192993,9.465572929912014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6186.5439453125,0.0,1666.78076171875,1895.4371337890625,0.0,3876.43212890625,0.9313562512397766,1.0,0.0,3.0,1.0,0.0
12220260,297.1033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.54510498046875,0.9990000128746032,0.6950720548629761,0.5614361763000488,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.54547119140625,0.8673637509346008,0.4065726995468139,0.3880081474781036,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5456848144531,0.8137322664260864,0.3320400416851043,0.2345815747976303,297.2312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.54595947265625,0.7641420364379883,0.2750832438468933,0.2637994885444641,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.54644775390625,0.705337405204773,0.2130584418773651,0.9748660922050476,284.54541015625,284.95001220703125,298.73974609375,288.435302734375,297.772216796875,297.1693115234375,284.5433959960937,1.0,0.5553924441337585,0.5259451270103455,0.5259451270103455,1.0,1.0,-2.90883207321167,1.117625713348389,1.7912064790725708,0.4632127285003662,0.920124053955078,0.920124053955078,0.0,148.79052734375,145.0,41579.89453125,0.0,2138.03173828125,1.0,280.3573608398437,283.0069580078125,291.4703063964844,294.1871337890625,293.1499938964844,293.1499938964844,280.04998779296875,36323.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961170732975006,1.0,0.0,0.0,3.755235433578491,3.755260467529297,9.409523045178504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6267.693359375,0.0,1655.9171142578125,1895.4371337890625,0.0,3963.0146484375,0.9290425181388856,1.0,0.0,3.0,1.0,0.0
12220320,297.1033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.54510498046875,0.9990000128746032,0.6950720548629761,0.5614361763000488,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.54547119140625,0.8673637509346008,0.4065726995468139,0.3880081474781036,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5456848144531,0.8137322664260864,0.3320400416851043,0.2345815747976303,297.2312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.54595947265625,0.7641420364379883,0.2750832438468933,0.2637994885444641,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.54644775390625,0.705337405204773,0.2130584418773651,0.9748660922050476,284.54541015625,284.95001220703125,298.73974609375,288.435302734375,297.772216796875,297.1693115234375,284.5433959960937,1.0,0.5553924441337585,0.5259451270103455,0.5259451270103455,1.0,1.0,-2.90883207321167,1.117625713348389,1.7912064790725708,0.4632127285003662,0.920124053955078,0.920124053955078,0.0,148.79052734375,145.0,41579.89453125,0.0,2138.03173828125,1.0,280.3573608398437,283.0069580078125,291.4703063964844,294.1871337890625,293.1499938964844,293.1499938964844,280.04998779296875,36323.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961170732975006,1.0,0.0,0.0,3.755235433578491,3.755260467529297,9.409523045178504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6267.693359375,0.0,1655.9171142578125,1895.4371337890625,0.0,3963.0146484375,0.9290425181388856,1.0,0.0,3.0,1.0,0.0
