time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12220380,297.06365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3436279296875,0.9990000128746032,0.6904714107513428,0.5620503425598145,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3439025878906,0.8648374080657959,0.4034520089626312,0.3850493431091308,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3441162109375,0.8123734593391418,0.3306173980236053,0.2336250692605972,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3443298339844,0.7632908821105957,0.2744065821170807,0.2632025778293609,297.14312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3447265625,0.7034510970115662,0.2116046100854873,0.9685479402542114,284.3438720703125,284.95001220703125,298.7213134765625,288.40338134765625,297.7546691894531,297.1544189453125,284.3422241210937,1.0,0.5537422895431519,0.5248003005981445,0.5248003005981445,1.0,1.0,-2.8965487480163574,1.1105166673660278,1.78603196144104,0.458824098110199,0.9103714227676392,0.9103714227676392,0.0,148.52554321289062,133.0,42374.7578125,0.0,2115.909912109375,1.0,280.0574645996094,282.7734375,291.4354858398437,294.1996154785156,293.1499938964844,293.1499938964844,279.75,36631.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9702332615852356,1.0,0.0,0.0,3.732664823532105,3.73268985748291,9.296753091803112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6353.60205078125,0.0,1631.92529296875,1895.4371337890625,0.0,4043.26318359375,0.9241840839385986,1.0,0.0,3.0,1.0,0.0
12220440,297.06365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3436279296875,0.9990000128746032,0.6904714107513428,0.5620503425598145,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3439025878906,0.8648374080657959,0.4034520089626312,0.3850493431091308,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3441162109375,0.8123734593391418,0.3306173980236053,0.2336250692605972,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3443298339844,0.7632908821105957,0.2744065821170807,0.2632025778293609,297.14312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3447265625,0.7034510970115662,0.2116046100854873,0.9685479402542114,284.3438720703125,284.95001220703125,298.7213134765625,288.40338134765625,297.7546691894531,297.1544189453125,284.3422241210937,1.0,0.5537422895431519,0.5248003005981445,0.5248003005981445,1.0,1.0,-2.8965487480163574,1.1105166673660278,1.78603196144104,0.458824098110199,0.9103714227676392,0.9103714227676392,0.0,148.52554321289062,133.0,42374.7578125,0.0,2115.909912109375,1.0,280.0574645996094,282.7734375,291.4354858398437,294.1996154785156,293.1499938964844,293.1499938964844,279.75,36631.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9702332615852356,1.0,0.0,0.0,3.732664823532105,3.73268985748291,9.296753091803112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6353.60205078125,0.0,1631.92529296875,1895.4371337890625,0.0,4043.26318359375,0.9241840839385986,1.0,0.0,3.0,1.0,0.0
12220500,297.04278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1944580078125,0.9990000128746032,0.6878774166107178,0.5587875247001648,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1961669921875,0.8657357096672058,0.4019599854946136,0.3840095698833465,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.197265625,0.8133124709129333,0.3298597633838653,0.2331008017063141,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.19854736328125,0.7644118070602417,0.2740204930305481,0.2628340423107147,297.1356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2008972167969,0.7039898037910461,0.2108242064714431,0.9650163650512696,284.19586181640625,284.95001220703125,298.71240234375,288.3876647949219,297.7465209960937,297.1479797363281,284.1864624023437,1.0,0.551195502281189,0.5242279171943665,0.5242279171943665,1.0,1.0,-2.886075019836426,1.1050903797149658,1.7809845209121704,0.4559348821640014,0.903914213180542,0.903914213180542,0.0,147.0532684326172,133.0,43125.87890625,0.0,2091.02392578125,1.0,279.7991943359375,282.5904846191406,291.4429626464844,294.3059997558594,293.1499938964844,293.1499938964844,279.75,36808.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97692608833313,1.0,0.0,0.0,3.717005491256714,3.717030286788941,9.21891228244931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6137.53564453125,0.0,1615.15869140625,1895.4371337890625,0.0,4101.9462890625,0.9207574725151062,1.0,0.0,3.0,1.0,0.0
12220560,297.0271911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1389465332031,0.9990000128746032,0.6856614947319031,0.553741455078125,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1393127441406,0.866791307926178,0.4001824855804443,0.381934642791748,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1395568847656,0.8149788975715637,0.3290281891822815,0.2324745804071426,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.13983154296875,0.7662543654441833,0.2735712230205536,0.262350469827652,297.1280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1403503417969,0.7052049040794373,0.2099875509738922,0.9609922170639038,284.1392517089844,284.95001220703125,298.70379638671875,288.37213134765625,297.7384338378906,297.1414794921875,284.13702392578125,1.0,0.5478325486183167,0.5237506031990051,0.5237506031990051,1.0,1.0,-2.8713507652282715,1.0980101823806765,1.7733405828475952,0.4522268176078796,0.897897481918335,0.897897481918335,0.0,144.83636474609375,136.0,42991.5859375,0.0,2055.600830078125,1.0,279.7575988769531,282.5395812988281,291.40167236328125,294.208251953125,293.1499938964844,293.1499938964844,280.04998779296875,36968.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9788345098495485,1.0,0.0,0.0,3.69769811630249,3.6977226734161377,9.123389190790476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5698.2890625,0.0,1594.222900390625,1895.4371337890625,0.0,4118.583984375,0.9165774583816528,1.0,0.0,3.0,1.0,0.0
12220620,297.0364685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3082580566406,0.9990000128746032,0.6849960684776306,0.5463560819625854,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3080139160156,0.8739232420921326,0.407417356967926,0.3861481845378876,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3078308105469,0.8177921175956726,0.3287323117256164,0.2318776696920395,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3076171875,0.769391655921936,0.2736773788928985,0.2620310187339782,297.123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3072204589844,0.707139253616333,0.2091896682977676,0.9555891156196594,284.3080444335937,284.95001220703125,298.687744140625,288.3419494628906,297.7289428710937,297.13775634765625,284.3095703125,1.0,0.5449410676956177,0.522796094417572,0.522796094417572,1.0,1.0,-2.859913110733032,1.0916117429733276,1.7683013677597046,0.4480538964271545,0.8906869292259216,0.8906869292259216,0.0,141.98101806640625,139.0,41685.3125,0.0,2022.810302734375,1.0,280.0423889160156,282.7596740722656,291.28228759765625,293.9350280761719,293.1499938964844,293.1499938964844,280.3500061035156,36941.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962536633014679,1.0,0.0,0.0,3.661877632141113,3.6619019508361816,8.947483820520574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5530.98046875,0.0,1553.488037109375,1895.4371337890625,0.0,3975.164794921875,0.90858793258667,1.0,0.0,3.0,1.0,0.0
12220680,297.0364685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3082580566406,0.9990000128746032,0.6849960684776306,0.5463560819625854,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3080139160156,0.8739232420921326,0.407417356967926,0.3861481845378876,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3078308105469,0.8177921175956726,0.3287323117256164,0.2318776696920395,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3076171875,0.769391655921936,0.2736773788928985,0.2620310187339782,297.123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3072204589844,0.707139253616333,0.2091896682977676,0.9555891156196594,284.3080444335937,284.95001220703125,298.687744140625,288.3419494628906,297.7289428710937,297.13775634765625,284.3095703125,1.0,0.5449410676956177,0.522796094417572,0.522796094417572,1.0,1.0,-2.859913110733032,1.0916117429733276,1.7683013677597046,0.4480538964271545,0.8906869292259216,0.8906869292259216,0.0,141.98101806640625,139.0,41685.3125,0.0,2022.810302734375,1.0,280.0423889160156,282.7596740722656,291.28228759765625,293.9350280761719,293.1499938964844,293.1499938964844,280.3500061035156,36941.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962536633014679,1.0,0.0,0.0,3.661877632141113,3.6619019508361816,8.947483820520574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5530.98046875,0.0,1553.488037109375,1895.4371337890625,0.0,3975.164794921875,0.90858793258667,1.0,0.0,3.0,1.0,0.0
12220740,297.07373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.50616455078125,0.9990000128746032,0.6873162984848022,0.5406450629234314,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.505859375,0.8826959133148193,0.4152854979038238,0.393518716096878,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.505615234375,0.8209982514381409,0.3297244608402252,0.2323301136493683,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.50537109375,0.7728962302207947,0.2748040854930877,0.2628155052661896,297.1285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5048828125,0.7096318006515503,0.2093978524208068,0.9551769495010376,284.5058898925781,284.95001220703125,298.6736145019531,288.3132019042969,297.72607421875,297.14306640625,284.5078430175781,1.0,0.5443673133850098,0.5218415260314941,0.5218415260314941,1.0,1.0,-2.862889051437378,1.0913269519805908,1.771562099456787,0.447014719247818,0.8863793611526489,0.8863793611526489,0.0,140.24755859375,142.0,40527.4609375,0.0,2019.2509765625,1.0,280.3417358398437,283.0046081542969,291.2414245605469,293.8000793457031,293.1499938964844,293.1499938964844,280.6499938964844,36775.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9447449445724488,1.0,0.0,0.0,3.632248878479004,3.632272720336914,8.803278888080968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5417.94580078125,0.0,1519.282958984375,1895.4371337890625,0.0,3815.499267578125,0.901869535446167,1.0,0.0,3.0,1.0,0.0
12220800,297.07373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.50616455078125,0.9990000128746032,0.6873162984848022,0.5406450629234314,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.505859375,0.8826959133148193,0.4152854979038238,0.393518716096878,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.505615234375,0.8209982514381409,0.3297244608402252,0.2323301136493683,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.50537109375,0.7728962302207947,0.2748040854930877,0.2628155052661896,297.1285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5048828125,0.7096318006515503,0.2093978524208068,0.9551769495010376,284.5058898925781,284.95001220703125,298.6736145019531,288.3132019042969,297.72607421875,297.14306640625,284.5078430175781,1.0,0.5443673133850098,0.5218415260314941,0.5218415260314941,1.0,1.0,-2.862889051437378,1.0913269519805908,1.771562099456787,0.447014719247818,0.8863793611526489,0.8863793611526489,0.0,140.24755859375,142.0,40527.4609375,0.0,2019.2509765625,1.0,280.3417358398437,283.0046081542969,291.2414245605469,293.8000793457031,293.1499938964844,293.1499938964844,280.6499938964844,36775.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9447449445724488,1.0,0.0,0.0,3.632248878479004,3.632272720336914,8.803278888080968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5417.94580078125,0.0,1519.282958984375,1895.4371337890625,0.0,3815.499267578125,0.901869535446167,1.0,0.0,3.0,1.0,0.0
12220860,297.11724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7083740234375,0.9990000128746032,0.690758466720581,0.5372965335845947,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.70806884765625,0.8904160857200623,0.4235929250717163,0.4011618793010711,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7077941894531,0.8237103223800659,0.3313676118850708,0.2333448678255081,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.70751953125,0.7759577035903931,0.276503175497055,0.2642562389373779,297.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7070007324219,0.7118633985519409,0.2102196812629699,0.958054542541504,284.70806884765625,284.95001220703125,298.66192626953125,288.28619384765625,297.7277526855469,297.1539611816406,284.7101745605469,1.0,0.5455577373504639,0.5208254456520081,0.5208254456520081,1.0,1.0,-2.87445330619812,1.0945833921432495,1.7798699140548706,0.4476282298564911,0.8847973942756653,0.8847973942756653,0.0,139.60940551757812,145.0,39489.68359375,0.0,2035.182861328125,1.0,280.6415100097656,283.2509460449219,291.2251281738281,293.7131042480469,293.1499938964844,293.1499938964844,280.95001220703125,36536.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9296979308128356,1.0,0.0,0.0,3.611449718475342,3.611473321914673,8.702748459654686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5322.248046875,0.0,1494.67138671875,1895.4371337890625,0.0,3678.3720703125,0.8970661759376526,1.0,0.0,3.0,1.0,0.0
12220920,297.11724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7083740234375,0.9990000128746032,0.690758466720581,0.5372965335845947,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.70806884765625,0.8904160857200623,0.4235929250717163,0.4011618793010711,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7077941894531,0.8237103223800659,0.3313676118850708,0.2333448678255081,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.70751953125,0.7759577035903931,0.276503175497055,0.2642562389373779,297.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7070007324219,0.7118633985519409,0.2102196812629699,0.958054542541504,284.70806884765625,284.95001220703125,298.66192626953125,288.28619384765625,297.7277526855469,297.1539611816406,284.7101745605469,1.0,0.5455577373504639,0.5208254456520081,0.5208254456520081,1.0,1.0,-2.87445330619812,1.0945833921432495,1.7798699140548706,0.4476282298564911,0.8847973942756653,0.8847973942756653,0.0,139.60940551757812,145.0,39489.68359375,0.0,2035.182861328125,1.0,280.6415100097656,283.2509460449219,291.2251281738281,293.7131042480469,293.1499938964844,293.1499938964844,280.95001220703125,36536.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9296979308128356,1.0,0.0,0.0,3.611449718475342,3.611473321914673,8.702748459654686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5322.248046875,0.0,1494.67138671875,1895.4371337890625,0.0,3678.3720703125,0.8970661759376526,1.0,0.0,3.0,1.0,0.0
12220980,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.9990000128746032,0.6945376396179199,0.535983681678772,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.8972616791725159,0.4322694540023803,0.409207135438919,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.8257964849472046,0.3333854973316192,0.2346756756305694,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.778434157371521,0.2785524427890777,0.2660946547985077,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.7136487364768982,0.2114056050777435,0.9629229307174684,284.9112243652344,284.95001220703125,298.6531982421875,288.2613220214844,297.7328491210937,297.1683349609375,284.91339111328125,1.0,0.5480812191963196,0.519809365272522,0.519809365272522,1.0,1.0,-2.892200469970703,1.1004393100738523,1.7917611598968506,0.4494825601577759,0.8859303593635559,0.8859303593635559,0.0,139.86087036132812,148.0,38544.9765625,0.0,2065.903564453125,1.0,280.9413757324219,283.4956359863281,291.2115173339844,293.6394348144531,293.1499938964844,293.1499938964844,281.25,36254.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9170428514480592,1.0,0.0,0.0,3.601135730743408,3.60115933418274,8.653111081002862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5235.60791015625,0.0,1481.36181640625,1895.4371337890625,0.0,3561.843505859375,0.8945676684379578,1.0,0.0,3.0,1.0,0.0
12221040,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.9990000128746032,0.6945376396179199,0.535983681678772,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.8972616791725159,0.4322694540023803,0.409207135438919,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.8257964849472046,0.3333854973316192,0.2346756756305694,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.778434157371521,0.2785524427890777,0.2660946547985077,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.7136487364768982,0.2114056050777435,0.9629229307174684,284.9112243652344,284.95001220703125,298.6531982421875,288.2613220214844,297.7328491210937,297.1683349609375,284.91339111328125,1.0,0.5480812191963196,0.519809365272522,0.519809365272522,1.0,1.0,-2.892200469970703,1.1004393100738523,1.7917611598968506,0.4494825601577759,0.8859303593635559,0.8859303593635559,0.0,139.86087036132812,148.0,38544.9765625,0.0,2065.903564453125,1.0,280.9413757324219,283.4956359863281,291.2115173339844,293.6394348144531,293.1499938964844,293.1499938964844,281.25,36254.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9170428514480592,1.0,0.0,0.0,3.601135730743408,3.60115933418274,8.653111081002862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5235.60791015625,0.0,1481.36181640625,1895.4371337890625,0.0,3561.843505859375,0.8945676684379578,1.0,0.0,3.0,1.0,0.0
12221100,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658569335937,0.9990000128746032,0.696441113948822,0.5362014770507812,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0645751953125,0.8999273777008057,0.4367106258869171,0.4129224121570587,297.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0631103515625,0.8264858722686768,0.3344911634922027,0.2354024201631546,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.06182861328125,0.7793261408805847,0.2796680629253387,0.2670998275279999,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592346191406,0.7142508625984192,0.2120846956968307,0.965782880783081,285.0645446777344,284.95001220703125,298.65008544921875,288.24981689453125,297.7362976074219,297.1761169433594,285.0743713378906,1.0,0.5497180819511414,0.5193013548851013,0.5193013548851013,1.0,1.0,-2.902444839477539,1.1039375066757202,1.7985072135925293,0.4506806433200836,0.8881757259368896,0.8881757259368896,0.0,140.3187713623047,148.0,37840.3203125,0.0,2085.3330078125,1.0,281.1973571777344,283.68896484375,291.17974853515625,293.5118103027344,293.1499938964844,293.1499938964844,281.25,36085.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909049153327942,1.0,0.0,0.0,3.6001131534576416,3.6001365184783936,8.648196967442345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5400.74267578125,0.0,1479.005126953125,1895.4371337890625,0.0,3487.777099609375,0.8942584991455078,1.0,0.0,3.0,1.0,0.0
12221160,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1248474121094,0.9990000128746032,0.6984468698501587,0.5361868739128113,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.12457275390625,0.9035978317260742,0.4416292607784271,0.4178256094455719,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.124267578125,0.8273984789848328,0.3357035219669342,0.2362339347600937,297.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1239624023437,0.7804437875747681,0.2808735966682434,0.2682181000709533,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1234130859375,0.7150564789772034,0.2128415256738662,0.9690869450569152,285.12457275390625,284.95001220703125,298.6479187011719,288.23895263671875,297.74041748046875,297.1847839355469,285.1268615722656,1.0,0.5516099333763123,0.5184803605079651,0.5184803605079651,1.0,1.0,-2.914633274078369,1.107757329940796,1.8068760633468628,0.4517581164836883,0.8899892568588257,0.8899892568588257,0.0,140.77801513671875,151.0,37866.73828125,0.0,2108.18359375,1.0,281.2413024902344,283.7495422363281,291.19989013671875,293.5816345214844,293.1499938964844,293.1499938964844,281.54998779296875,35942.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9064149260520936,1.0,0.0,0.0,3.602442502975464,3.602466106414795,8.659392278786981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5168.03955078125,0.0,1480.4749755859375,1895.4371337890625,0.0,3463.3037109375,0.8946387767791748,1.0,0.0,3.0,1.0,0.0
12221220,297.22967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.33648681640625,0.9990000128746032,0.7024323344230652,0.5375264286994934,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.33624267578125,0.9097756743431092,0.4513494074344635,0.4268966019153595,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3359375,0.8286593556404114,0.3382723033428192,0.237988144159317,297.2507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3356628417969,0.7821137309074402,0.283415138721466,0.2705776691436767,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3351135253906,0.7161811590194702,0.2144617438316345,0.9762197136878968,285.3362121582031,284.95001220703125,298.6466064453125,288.21942138671875,297.7498779296875,297.2022399902344,285.3384094238281,1.0,0.5559030175209045,0.5168383121490479,0.5168383121490479,1.0,1.0,-2.940661668777466,1.1159757375717163,1.8246859312057493,0.4541393220424652,0.896862268447876,0.896862268447876,0.0,142.20252990722656,154.0,37241.2265625,0.0,2159.76953125,1.0,281.5413818359375,283.9994506835937,291.18914794921875,293.53131103515625,293.1499938964844,293.1499938964844,281.8500061035156,35626.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8975924849510193,1.0,0.0,0.0,3.615593671798706,3.615617275238037,8.722732331989391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5105.35205078125,0.0,1492.45751953125,1895.4371337890625,0.0,3381.13232421875,0.8973520994186401,1.0,0.0,3.0,1.0,0.0
12221280,297.22967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.33648681640625,0.9990000128746032,0.7024323344230652,0.5375264286994934,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.33624267578125,0.9097756743431092,0.4513494074344635,0.4268966019153595,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3359375,0.8286593556404114,0.3382723033428192,0.237988144159317,297.2507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3356628417969,0.7821137309074402,0.283415138721466,0.2705776691436767,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3351135253906,0.7161811590194702,0.2144617438316345,0.9762197136878968,285.3362121582031,284.95001220703125,298.6466064453125,288.21942138671875,297.7498779296875,297.2022399902344,285.3384094238281,1.0,0.5559030175209045,0.5168383121490479,0.5168383121490479,1.0,1.0,-2.940661668777466,1.1159757375717163,1.8246859312057493,0.4541393220424652,0.896862268447876,0.896862268447876,0.0,142.20252990722656,154.0,37241.2265625,0.0,2159.76953125,1.0,281.5413818359375,283.9994506835937,291.18914794921875,293.53131103515625,293.1499938964844,293.1499938964844,281.8500061035156,35626.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8975924849510193,1.0,0.0,0.0,3.615593671798706,3.615617275238037,8.722732331989391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5105.35205078125,0.0,1492.45751953125,1895.4371337890625,0.0,3381.13232421875,0.8973520994186401,1.0,0.0,3.0,1.0,0.0
12221340,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.518310546875,0.9990000128746032,0.705116868019104,0.5391044616699219,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5177001953125,0.913408637046814,0.4582247734069824,0.4327431917190552,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5168151855469,0.8292390704154968,0.3401046693325043,0.2392248064279556,297.2602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.51611328125,0.7829631567001343,0.2852135896682739,0.2722356021404266,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5146484375,0.7167059183120728,0.2156233340501785,0.9813098907470704,285.5176086425781,284.95001220703125,298.6481628417969,288.2081604003906,297.7572326660156,297.2139892578125,285.5231018066406,1.0,0.559073805809021,0.5157451033592224,0.5157451033592224,1.0,1.0,-2.959181308746338,1.121911883354187,1.837269306182861,0.4559129774570465,0.9035372138023376,0.9035372138023376,0.0,143.42138671875,154.0,36582.70703125,0.0,2198.004638671875,1.0,281.82147216796875,284.2185974121094,291.1596984863281,293.4326477050781,293.1499938964844,293.1499938964844,281.8500061035156,35400.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8899161219596863,1.0,0.0,0.0,3.630812644958496,3.6308364868164062,8.796319548309839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5299.81005859375,0.0,1507.462890625,1895.4371337890625,0.0,3309.423095703125,0.9006162285804749,1.0,0.0,3.0,1.0,0.0
12221400,297.25933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.54840087890625,0.9990000128746032,0.7064483761787415,0.5397254824638367,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.54815673828125,0.9158430099487304,0.461445540189743,0.4362897276878357,297.24627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5477905273437,0.8296639919281006,0.3410395681858063,0.2398956716060638,297.2649841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5474853515625,0.7835261821746826,0.2861359119415283,0.2731229364871979,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.546875,0.7170873284339905,0.2162232846021652,0.9840667247772216,285.5481262207031,284.95001220703125,298.6497497558594,288.2030944824219,297.7611694335937,297.21978759765625,285.5505065917969,1.0,0.5607693195343018,0.5151962637901306,0.5151962637901306,1.0,1.0,-2.9693777561187744,1.125256896018982,1.8441208600997925,0.4569809734821319,0.9065508842468262,0.9065508842468262,0.0,144.01646423339844,157.0,36678.2578125,0.0,2218.8515625,1.0,281.8415832519531,284.2460021972656,291.1777648925781,293.48345947265625,293.1499938964844,293.1499938964844,281.54998779296875,35322.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8897237777709961,1.0,0.0,0.0,3.640104532241821,3.640128374099731,8.841399221637403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5647.57861328125,0.0,1517.1307373046875,1895.4371337890625,0.0,3307.62451171875,0.9026206731796264,1.0,0.0,3.0,1.0,0.0
12221460,297.2485046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3771057128906,0.9990000128746032,0.706802248954773,0.5472304224967957,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.37725830078125,0.9120481610298156,0.4594456553459167,0.4375283718109131,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.37744140625,0.8276111483573914,0.3424839675426483,0.241299107670784,297.2677917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3775939941406,0.7818683981895447,0.2878940105438232,0.2752094566822052,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3778991699219,0.7153401374816895,0.2172133028507232,0.9902507662773132,285.37725830078125,284.95001220703125,298.6578369140625,288.1903076171875,297.7627868652344,297.2195739746094,285.376220703125,1.0,0.5655993819236755,0.5132488012313843,0.5132488012313843,1.0,1.0,-2.991531610488892,1.1311558485031128,1.8603758811950684,0.4581127464771271,0.9108527898788452,0.9108527898788452,0.0,147.31007385253906,160.0,37809.484375,0.0,2274.7900390625,1.0,281.55780029296875,284.02734375,291.2649841308594,293.7128601074219,293.1499938964844,293.1499938964844,281.25,35390.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9095233678817748,1.0,0.0,0.0,3.6635470390319824,3.663571119308472,8.955644261732232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5802.517578125,0.0,1543.7161865234375,1895.4371337890625,0.0,3492.1796875,0.9078837633132936,1.0,0.0,3.0,1.0,0.0
12221520,297.2485046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3771057128906,0.9990000128746032,0.706802248954773,0.5472304224967957,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.37725830078125,0.9120481610298156,0.4594456553459167,0.4375283718109131,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.37744140625,0.8276111483573914,0.3424839675426483,0.241299107670784,297.2677917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3775939941406,0.7818683981895447,0.2878940105438232,0.2752094566822052,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3778991699219,0.7153401374816895,0.2172133028507232,0.9902507662773132,285.37725830078125,284.95001220703125,298.6578369140625,288.1903076171875,297.7627868652344,297.2195739746094,285.376220703125,1.0,0.5655993819236755,0.5132488012313843,0.5132488012313843,1.0,1.0,-2.991531610488892,1.1311558485031128,1.8603758811950684,0.4581127464771271,0.9108527898788452,0.9108527898788452,0.0,147.31007385253906,160.0,37809.484375,0.0,2274.7900390625,1.0,281.55780029296875,284.02734375,291.2649841308594,293.7128601074219,293.1499938964844,293.1499938964844,281.25,35390.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9095233678817748,1.0,0.0,0.0,3.6635470390319824,3.663571119308472,8.955644261732232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5802.517578125,0.0,1543.7161865234375,1895.4371337890625,0.0,3492.1796875,0.9078837633132936,1.0,0.0,3.0,1.0,0.0
12221580,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1869812011719,0.9990000128746032,0.7021159529685974,0.5582255721092224,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1871337890625,0.9033302068710328,0.4563302993774414,0.4346278011798858,297.2367248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.18731689453125,0.8228873014450073,0.3425678014755249,0.2416574209928512,297.25958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1874694824219,0.7775372266769409,0.2885627448558807,0.2761988639831543,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.18780517578125,0.7110519409179688,0.2172432690858841,0.9920181632041932,285.1871337890625,284.95001220703125,298.6714172363281,288.1814270019531,297.757080078125,297.20458984375,285.1860046386719,1.0,0.569794774055481,0.5113012790679932,0.5113012790679932,1.0,1.0,-3.005012035369873,1.1333357095718384,1.871676445007324,0.4573376476764679,0.91242778301239,0.91242778301239,0.0,151.44656372070312,163.0,38915.6015625,0.0,2320.138427734375,1.0,281.258056640625,283.7882080078125,291.262939453125,293.8002319335937,293.1499938964844,293.1499938964844,280.95001220703125,35564.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9295257329940796,1.0,0.0,0.0,3.6803619861602783,3.680386066436768,9.038041639541916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5912.43017578125,0.0,1563.923583984375,1895.4371337890625,0.0,3676.79345703125,0.9117609858512878,1.0,0.0,3.0,1.0,0.0
12221640,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1869812011719,0.9990000128746032,0.7021159529685974,0.5582255721092224,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1871337890625,0.9033302068710328,0.4563302993774414,0.4346278011798858,297.2367248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.18731689453125,0.8228873014450073,0.3425678014755249,0.2416574209928512,297.25958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1874694824219,0.7775372266769409,0.2885627448558807,0.2761988639831543,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.18780517578125,0.7110519409179688,0.2172432690858841,0.9920181632041932,285.1871337890625,284.95001220703125,298.6714172363281,288.1814270019531,297.757080078125,297.20458984375,285.1860046386719,1.0,0.569794774055481,0.5113012790679932,0.5113012790679932,1.0,1.0,-3.005012035369873,1.1333357095718384,1.871676445007324,0.4573376476764679,0.91242778301239,0.91242778301239,0.0,151.44656372070312,163.0,38915.6015625,0.0,2320.138427734375,1.0,281.258056640625,283.7882080078125,291.262939453125,293.8002319335937,293.1499938964844,293.1499938964844,280.95001220703125,35564.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9295257329940796,1.0,0.0,0.0,3.6803619861602783,3.680386066436768,9.038041639541916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5912.43017578125,0.0,1563.923583984375,1895.4371337890625,0.0,3676.79345703125,0.9117609858512878,1.0,0.0,3.0,1.0,0.0
12221700,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421142578125,0.9990000128746032,0.6985483765602112,0.5636608004570007,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431823730469,0.8997207880020142,0.4548902809619903,0.4337785840034485,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445556640625,0.8203659057617188,0.3423368334770202,0.2416250705718994,297.25347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456237792969,0.7752212285995483,0.2886588871479034,0.2764475643634796,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479431152344,0.7086138129234314,0.2170083671808242,0.9917292594909668,285.04327392578125,284.95001220703125,298.680419921875,288.1785888671875,297.7550964355469,297.1972045898437,285.0350036621094,1.0,0.5716909170150757,0.5103275775909424,0.5103275775909424,1.0,1.0,-3.0104401111602783,1.1338551044464111,1.8765850067138672,0.4566603600978851,0.911657691001892,0.911657691001892,0.0,153.46929931640625,163.0,39819.59375,0.0,2340.341064453125,1.0,281.0003967285156,283.6011047363281,291.2764587402344,293.922607421875,293.1499938964844,293.1499938964844,280.95001220703125,35684.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940151035785675,1.0,0.0,0.0,3.6859347820281982,3.685958862304688,9.065433346222562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5732.1083984375,0.0,1571.130615234375,1895.4371337890625,0.0,3773.818359375,0.9130550026893616,1.0,0.0,3.0,1.0,0.0
12221760,297.1075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.9990000128746032,0.6943217515945435,0.5697152614593506,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.8950214982032776,0.4530939161777496,0.4318071007728576,297.2197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.8174166679382324,0.3419477641582489,0.2414402216672897,297.2463073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.7724963426589966,0.2886109352111816,0.276522696018219,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.70567387342453,0.2166036963462829,0.9905828833580016,284.9955749511719,284.95001220703125,298.69097900390625,288.1768493652344,297.7539367675781,297.1902160644531,284.9944152832031,1.0,0.5734032988548279,0.5094469785690308,0.5094469785690308,1.0,1.0,-3.013840675354004,1.1336709260940552,1.8801696300506592,0.4557375311851501,0.9114378094673156,0.9114378094673156,0.0,155.6391143798828,151.0,39963.42578125,0.0,2357.675048828125,1.0,280.9578552246094,283.5498352050781,291.2398681640625,293.8444519042969,293.1499938964844,293.1499938964844,280.6499938964844,35784.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9449589252471924,1.0,0.0,0.0,3.6890289783477774,3.689053297042847,9.080659992832808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6014.98828125,0.0,1575.3973388671875,1895.4371337890625,0.0,3817.436767578125,0.9138481616973876,1.0,0.0,3.0,1.0,0.0
12221820,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8199768066406,0.9990000128746032,0.6882102489471436,0.5704963803291321,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.820556640625,0.8931799530982971,0.450303167104721,0.4298138916492462,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8211975097656,0.8166162371635437,0.3412262797355652,0.2410242110490799,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8217163085937,0.7720268964767456,0.2883711457252502,0.2764033079147339,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8228759765625,0.7045773863792419,0.2158026248216629,0.9875711798667908,284.820556640625,284.95001220703125,298.7087707519531,288.17633056640625,297.7538757324219,297.1814880371094,284.8162841796875,1.0,0.5722983479499817,0.5081949830055237,0.5081949830055237,1.0,1.0,-3.0081441402435303,1.128985047340393,1.8791592121124268,0.4525960981845855,0.9086524248123168,0.9086524248123168,0.0,155.69146728515625,151.0,40921.796875,0.0,2347.58447265625,1.0,280.67303466796875,283.33319091796875,291.24591064453125,293.9335327148437,293.1499938964844,293.1499938964844,280.6499938964844,35981.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955868363380432,1.0,0.0,0.0,3.6894705295562735,3.689495086669922,9.082834253604232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5792.57275390625,0.0,1577.383544921875,1895.4371337890625,0.0,3915.671630859375,0.9140610694885254,1.0,0.0,3.0,1.0,0.0
12221880,297.0315856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7994384765625,0.9990000128746032,0.6860584020614624,0.5694436430931091,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7997131347656,0.8928413987159729,0.4495657086372375,0.4285471737384796,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79998779296875,0.8168345093727112,0.340910404920578,0.2407823801040649,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8002319335937,0.7723760604858398,0.2882426381111145,0.2762633264064789,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8007507324219,0.7046061754226685,0.2154285162687301,0.985863208770752,284.7997131347656,284.95001220703125,298.71697998046875,288.1768493652344,297.7532958984375,297.1766052246094,284.79766845703125,1.0,0.5712077021598816,0.5076857805252075,0.5076857805252075,1.0,1.0,-3.002846956253052,1.1258411407470703,1.877005934715271,0.4506669044494629,0.9078299403190612,0.9078299403190612,0.0,155.12803649902344,139.0,40909.83203125,0.0,2335.103515625,1.0,280.6579284667969,283.3125,291.2242126464844,293.8879699707031,293.1499938964844,293.1499938964844,280.3500061035156,36036.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9570512175559998,1.0,0.0,0.0,3.6884396076202393,3.688463926315308,9.077758704734152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6115.85986328125,0.0,1576.6304931640625,1895.4371337890625,0.0,3926.2568359375,0.9138821959495544,1.0,0.0,3.0,1.0,0.0
12221940,296.9881286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.59197998046875,0.9990000128746032,0.6801237463951111,0.5601909160614014,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5922546386719,0.895324170589447,0.4458656907081604,0.4250063300132751,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.59259033203125,0.8200306296348572,0.3395914733409881,0.2398245334625244,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5928649902344,0.7760304808616638,0.2875914573669433,0.2755924165248871,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.59344482421875,0.7069296836853027,0.2139547914266586,0.978959858417511,284.59228515625,284.95001220703125,298.75,288.1817932128906,297.7528381347656,297.15985107421875,284.5899353027344,1.0,0.5652427077293396,0.5059245824813843,0.5059245824813843,1.0,1.0,-2.977223873138428,1.1119232177734375,1.86530077457428,0.4425749182701111,0.9013741612434388,0.9013741612434388,0.0,151.0276641845703,127.0,41671.94140625,0.0,2268.297119140625,1.0,280.35797119140625,283.07037353515625,291.2167663574219,293.928955078125,293.1499938964844,293.1499938964844,280.04998779296875,36325.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9666936993598938,1.0,0.0,0.0,3.677197217941284,3.677221536636353,9.022504627864692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6205.5380859375,0.0,1566.0892333984375,1895.4371337890625,0.0,4012.024658203125,0.911558210849762,1.0,0.0,3.0,1.0,0.0
12222000,296.9881286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.59197998046875,0.9990000128746032,0.6801237463951111,0.5601909160614014,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5922546386719,0.895324170589447,0.4458656907081604,0.4250063300132751,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.59259033203125,0.8200306296348572,0.3395914733409881,0.2398245334625244,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5928649902344,0.7760304808616638,0.2875914573669433,0.2755924165248871,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.59344482421875,0.7069296836853027,0.2139547914266586,0.978959858417511,284.59228515625,284.95001220703125,298.75,288.1817932128906,297.7528381347656,297.15985107421875,284.5899353027344,1.0,0.5652427077293396,0.5059245824813843,0.5059245824813843,1.0,1.0,-2.977223873138428,1.1119232177734375,1.86530077457428,0.4425749182701111,0.9013741612434388,0.9013741612434388,0.0,151.0276641845703,127.0,41671.94140625,0.0,2268.297119140625,1.0,280.35797119140625,283.07037353515625,291.2167663574219,293.928955078125,293.1499938964844,293.1499938964844,280.04998779296875,36325.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9666936993598938,1.0,0.0,0.0,3.677197217941284,3.677221536636353,9.022504627864692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6205.5380859375,0.0,1566.0892333984375,1895.4371337890625,0.0,4012.024658203125,0.911558210849762,1.0,0.0,3.0,1.0,0.0
12222060,296.97430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3803100585937,0.9990000128746032,0.6766458749771118,0.5446209907531738,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.380615234375,0.9013211131095886,0.4421278834342956,0.421299010515213,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3809509277344,0.826000988483429,0.3380559980869293,0.2386474907398224,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3812255859375,0.7825877666473389,0.2867394685745239,0.2746354937553406,297.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3818664550781,0.7118415832519531,0.2123774141073227,0.9710258841514589,284.3806457519531,284.95001220703125,298.7866516113281,288.1893310546875,297.7551574707031,297.14483642578125,284.37811279296875,1.0,0.5566155314445496,0.5048912763595581,0.5048912763595581,1.0,1.0,-2.941957473754883,1.0952855348587036,1.8466720581054688,0.4338543713092804,0.8920663595199585,0.8920663595199585,0.0,144.55886840820312,130.0,42285.125,0.0,2173.888671875,1.0,280.05810546875,282.82781982421875,291.2147521972656,293.9664306640625,293.1499938964844,293.1499938964844,280.3500061035156,36649.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9743597507476808,1.0,0.0,0.0,3.653960704803467,3.653985023498535,8.908837685339677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5582.5556640625,0.0,1542.443359375,1895.4371337890625,0.0,4079.50537109375,0.906581699848175,1.0,0.0,3.0,1.0,0.0
12222120,296.97430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3803100585937,0.9990000128746032,0.6766458749771118,0.5446209907531738,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.380615234375,0.9013211131095886,0.4421278834342956,0.421299010515213,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3809509277344,0.826000988483429,0.3380559980869293,0.2386474907398224,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3812255859375,0.7825877666473389,0.2867394685745239,0.2746354937553406,297.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3818664550781,0.7118415832519531,0.2123774141073227,0.9710258841514589,284.3806457519531,284.95001220703125,298.7866516113281,288.1893310546875,297.7551574707031,297.14483642578125,284.37811279296875,1.0,0.5566155314445496,0.5048912763595581,0.5048912763595581,1.0,1.0,-2.941957473754883,1.0952855348587036,1.8466720581054688,0.4338543713092804,0.8920663595199585,0.8920663595199585,0.0,144.55886840820312,130.0,42285.125,0.0,2173.888671875,1.0,280.05810546875,282.82781982421875,291.2147521972656,293.9664306640625,293.1499938964844,293.1499938964844,280.3500061035156,36649.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9743597507476808,1.0,0.0,0.0,3.653960704803467,3.653985023498535,8.908837685339677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5582.5556640625,0.0,1542.443359375,1895.4371337890625,0.0,4079.50537109375,0.906581699848175,1.0,0.0,3.0,1.0,0.0
12222180,297.00408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.54302978515625,0.9990000128746032,0.6773962378501892,0.5320150852203369,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5428466796875,0.9122663736343384,0.4498145282268524,0.4256347417831421,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5426330566406,0.8313782811164856,0.3378239572048187,0.2380440533161163,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5424499511719,0.7885134816169739,0.2868613302707672,0.2742557227611542,297.1288757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.54205322265625,0.7160810232162476,0.2117035239934921,0.9657925963401794,284.5428466796875,284.95001220703125,298.8233337402344,288.1968078613281,297.7659912109375,297.1427001953125,284.54425048828125,1.0,0.5518648028373718,0.5038580298423767,0.5038580298423767,1.0,1.0,-2.9245104789733887,1.0861812829971311,1.838329076766968,0.4281770884990692,0.8879302144050598,0.8879302144050598,0.0,139.8394317626953,133.0,41010.109375,0.0,2120.392333984375,1.0,280.34210205078125,283.0385437011719,291.129150390625,293.72772216796875,293.1499938964844,293.1499938964844,280.6499938964844,36602.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9564118981361388,1.0,0.0,0.0,3.630661964416504,3.630686044692993,8.795589110377477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5425.8466796875,0.0,1516.24755859375,1895.4371337890625,0.0,3920.537353515625,0.9013819694519044,1.0,0.0,3.0,1.0,0.0
