time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12222240,297.00408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.54302978515625,0.9990000128746032,0.6773962378501892,0.5320150852203369,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5428466796875,0.9122663736343384,0.4498145282268524,0.4256347417831421,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5426330566406,0.8313782811164856,0.3378239572048187,0.2380440533161163,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5424499511719,0.7885134816169739,0.2868613302707672,0.2742557227611542,297.1288757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.54205322265625,0.7160810232162476,0.2117035239934921,0.9657925963401794,284.5428466796875,284.95001220703125,298.8233337402344,288.1968078613281,297.7659912109375,297.1427001953125,284.54425048828125,1.0,0.5518648028373718,0.5038580298423767,0.5038580298423767,1.0,1.0,-2.9245104789733887,1.0861812829971311,1.838329076766968,0.4281770884990692,0.8879302144050598,0.8879302144050598,0.0,139.8394317626953,133.0,41010.109375,0.0,2120.392333984375,1.0,280.34210205078125,283.0385437011719,291.129150390625,293.72772216796875,293.1499938964844,293.1499938964844,280.6499938964844,36602.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9564118981361388,1.0,0.0,0.0,3.630661964416504,3.630686044692993,8.795589110377477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5425.8466796875,0.0,1516.24755859375,1895.4371337890625,0.0,3920.537353515625,0.9013819694519044,1.0,0.0,3.0,1.0,0.0
12222300,297.0291442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6856689453125,0.9990000128746032,0.6789265871047974,0.5269423127174377,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6846923828125,0.9184664487838744,0.4539363384246826,0.4291455447673797,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6832580566406,0.8339900970458984,0.3382412195205688,0.2381610423326492,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6822204589844,0.7913646101951599,0.2873481512069702,0.2745136618614197,297.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6796264648437,0.7181504368782043,0.2117821127176284,0.9652156829833984,284.6845397949219,284.95001220703125,298.8416748046875,288.20050048828125,297.7742004394531,297.1458435058594,284.69342041015625,1.0,0.5506367683410645,0.5033413767814636,0.5033413767814636,1.0,1.0,-2.922383546829224,1.0843656063079834,1.83801794052124,0.4267312288284302,0.8875285983085632,0.8875285983085632,0.0,138.1597137451172,133.0,40035.6328125,0.0,2108.412353515625,1.0,280.59814453125,283.22119140625,291.09637451171875,293.5718688964844,293.1499938964844,293.1499938964844,280.6499938964844,36507.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9440670609474182,1.0,0.0,0.0,3.621267318725586,3.621291160583496,8.750129723011923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5583.22509765625,0.0,1505.2027587890625,1895.4371337890625,0.0,3809.359619140625,0.899261474609375,1.0,0.0,3.0,1.0,0.0
12222360,297.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7386169433594,0.9990000128746032,0.6809284090995789,0.5222952961921692,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7384338378906,0.925341010093689,0.4584276378154754,0.43361896276474,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7381591796875,0.836702823638916,0.3389202356338501,0.2385267913341522,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7379455566406,0.7943022847175598,0.2880568206310272,0.2750458419322967,297.1354064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7374267578125,0.7203299403190613,0.2120861560106277,0.965894103050232,284.7384033203125,284.95001220703125,298.8599853515625,288.2042236328125,297.7831726074219,297.1498413085937,284.7402038574219,1.0,0.5500775575637817,0.5029932260513306,0.5029932260513306,1.0,1.0,-2.9240636825561523,1.0844213962554932,1.8396424055099487,0.4263071119785309,0.8867024779319763,0.8867024779319763,0.0,136.77316284179688,136.0,39914.265625,0.0,2104.358154296875,1.0,280.6416015625,283.2774353027344,291.124755859375,293.6325378417969,293.1499938964844,293.1499938964844,280.95001220703125,36419.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9370196461677552,1.0,0.0,0.0,3.6142849922180176,3.6143085956573486,8.716418165022333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5326.89208984375,0.0,1496.9029541015625,1895.4371337890625,0.0,3745.310302734375,0.8976090550422668,1.0,0.0,3.0,1.0,0.0
12222420,297.11456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94305419921875,0.9990000128746032,0.6855549812316895,0.5159584879875183,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94287109375,0.9366841316223145,0.4676134586334228,0.4420005083084106,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425354003906,0.8411151170730591,0.3407076001167297,0.2396081537008285,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.799126386642456,0.2898666262626648,0.2765454351902008,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94171142578125,0.7239181995391846,0.2131022214889526,0.9694576263427734,284.9428100585937,284.95001220703125,298.89666748046875,288.2115478515625,297.80291748046875,297.1603698730469,284.9448547363281,1.0,0.550507664680481,0.5022968649864197,0.5022968649864197,1.0,1.0,-2.9338979721069336,1.0872560739517212,1.8466417789459229,0.426773339509964,0.8882575035095215,0.8882575035095215,0.0,135.19151306152344,139.0,39041.328125,0.0,2113.188232421875,1.0,280.94140625,283.5236511230469,291.14654541015625,293.5916748046875,293.1499938964844,293.1499938964844,281.25,36167.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9210916757583618,1.0,0.0,0.0,3.607227087020874,3.607250690460205,8.6824093159521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5251.2373046875,0.0,1487.337890625,1895.4371337890625,0.0,3599.229736328125,0.895861804485321,1.0,0.0,3.0,1.0,0.0
12222480,297.11456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94305419921875,0.9990000128746032,0.6855549812316895,0.5159584879875183,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94287109375,0.9366841316223145,0.4676134586334228,0.4420005083084106,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425354003906,0.8411151170730591,0.3407076001167297,0.2396081537008285,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.799126386642456,0.2898666262626648,0.2765454351902008,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94171142578125,0.7239181995391846,0.2131022214889526,0.9694576263427734,284.9428100585937,284.95001220703125,298.89666748046875,288.2115478515625,297.80291748046875,297.1603698730469,284.9448547363281,1.0,0.550507664680481,0.5022968649864197,0.5022968649864197,1.0,1.0,-2.9338979721069336,1.0872560739517212,1.8466417789459229,0.426773339509964,0.8882575035095215,0.8882575035095215,0.0,135.19151306152344,139.0,39041.328125,0.0,2113.188232421875,1.0,280.94140625,283.5236511230469,291.14654541015625,293.5916748046875,293.1499938964844,293.1499938964844,281.25,36167.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9210916757583618,1.0,0.0,0.0,3.607227087020874,3.607250690460205,8.6824093159521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5251.2373046875,0.0,1487.337890625,1895.4371337890625,0.0,3599.229736328125,0.895861804485321,1.0,0.0,3.0,1.0,0.0
12222540,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1547241210937,0.9990000128746032,0.6905641555786133,0.512319028377533,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1545715332031,0.9464901089668274,0.4774426221847534,0.4510619640350342,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1542053222656,0.8446104526519775,0.3429324328899383,0.2410517930984497,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1539611816406,0.8030019998550415,0.2920808792114258,0.2784989476203918,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.15338134765625,0.7268193364143372,0.21450075507164,0.9751321077346802,285.15447998046875,284.95001220703125,298.9333190917969,288.2188415527344,297.8260803222656,297.176025390625,285.1566467285156,1.0,0.552605926990509,0.5016005635261536,0.5016005635261536,1.0,1.0,-2.95131254196167,1.0932235717773438,1.8580889701843264,0.4287118315696716,0.8927046060562134,0.8927046060562134,0.0,134.7468719482422,142.0,38337.34375,0.0,2140.78271484375,1.0,281.2414245605469,283.77496337890625,291.171875,293.5722045898437,293.1499938964844,293.1499938964844,281.54998779296875,35875.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908941388130188,1.0,0.0,0.0,3.611077547073364,3.6111011505126953,8.700954481355438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5190.74267578125,0.0,1489.3720703125,1895.4371337890625,0.0,3486.776611328125,0.8965179324150085,1.0,0.0,3.0,1.0,0.0
12222600,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1547241210937,0.9990000128746032,0.6905641555786133,0.512319028377533,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1545715332031,0.9464901089668274,0.4774426221847534,0.4510619640350342,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1542053222656,0.8446104526519775,0.3429324328899383,0.2410517930984497,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1539611816406,0.8030019998550415,0.2920808792114258,0.2784989476203918,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.15338134765625,0.7268193364143372,0.21450075507164,0.9751321077346802,285.15447998046875,284.95001220703125,298.9333190917969,288.2188415527344,297.8260803222656,297.176025390625,285.1566467285156,1.0,0.552605926990509,0.5016005635261536,0.5016005635261536,1.0,1.0,-2.95131254196167,1.0932235717773438,1.8580889701843264,0.4287118315696716,0.8927046060562134,0.8927046060562134,0.0,134.7468719482422,142.0,38337.34375,0.0,2140.78271484375,1.0,281.2414245605469,283.77496337890625,291.171875,293.5722045898437,293.1499938964844,293.1499938964844,281.54998779296875,35875.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908941388130188,1.0,0.0,0.0,3.611077547073364,3.6111011505126953,8.700954481355438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5190.74267578125,0.0,1489.3720703125,1895.4371337890625,0.0,3486.776611328125,0.8965179324150085,1.0,0.0,3.0,1.0,0.0
12222660,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3124694824219,0.9990000128746032,0.6931657791137695,0.5116314888000488,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3118591308594,0.9503278136253356,0.4825925529003143,0.4553943574428558,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.31024169921875,0.8458957076072693,0.3441997468471527,0.2418799847364425,297.2332458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3092346191406,0.8044772744178772,0.2933368384838104,0.2796210944652557,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.306640625,0.7279053926467896,0.2153139561414718,0.9785460829734802,285.3114929199219,284.95001220703125,298.952392578125,288.2226257324219,297.8385009765625,297.18536376953125,285.32037353515625,1.0,0.5541892647743225,0.5008233785629272,0.5008233785629272,1.0,1.0,-2.9621388912200928,1.0963270664215088,1.865811824798584,0.4293412566184997,0.8967161774635315,0.8967161774635315,0.0,134.9548797607422,142.0,37651.171875,0.0,2160.529541015625,1.0,281.5013732910156,283.9703369140625,291.1573486328125,293.469482421875,293.1499938964844,293.1499938964844,281.54998779296875,35701.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9012696743011476,1.0,0.0,0.0,3.617432117462158,3.617455720901489,8.731605021239375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5365.1337890625,0.0,1495.025146484375,1895.4371337890625,0.0,3415.41650390625,0.8978496193885803,1.0,0.0,3.0,1.0,0.0
12222720,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.36578369140625,0.9990000128746032,0.6956026554107666,0.5108972787857056,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3656616210937,0.9547142386436462,0.4876541495323181,0.4605289697647095,297.2201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.36529541015625,0.847247838973999,0.3454575836658478,0.2427431046962738,297.2406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.36505126953125,0.8059965372085571,0.2945732772350311,0.2807661294937134,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3644714355469,0.7290390133857727,0.2161234766244888,0.982086718082428,285.3655700683594,284.95001220703125,298.9700012207031,288.22607421875,297.8505249023437,297.1948547363281,285.36773681640625,1.0,0.5559391379356384,0.5001059770584106,0.5001059770584106,1.0,1.0,-2.974096298217773,1.099947810173035,1.8741483688354488,0.4302418231964111,0.899965226650238,0.899965226650238,0.0,135.19500732421875,160.0,37711.65234375,0.0,2182.53759765625,1.0,281.5414733886719,284.0233764648437,291.19189453125,293.55438232421875,293.1499938964844,293.1499938964844,281.8500061035156,35573.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8993753790855408,1.0,0.0,0.0,3.6262240409851074,3.6262478828430176,8.774100024311338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5134.71728515625,0.0,1503.70654296875,1895.4371337890625,0.0,3397.760986328125,0.8996901512145996,1.0,0.0,3.0,1.0,0.0
12222780,297.24267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6053771972656,0.9990000128746032,0.699196457862854,0.5233321785926819,297.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6051940917969,0.954276204109192,0.4992748498916626,0.4711377322673797,297.23974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6046447753906,0.8430191874504089,0.3483306765556335,0.2447757571935653,297.2569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.60430908203125,0.8020136952400208,0.2973721027374267,0.2834645509719848,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6034851074219,0.7256156206130981,0.2179730981588363,0.9907678961753844,285.60504150390625,284.95001220703125,299.00665283203125,288.2332458496094,297.8746337890625,297.2124938964844,285.60821533203125,1.0,0.5655379295349121,0.4986114203929901,0.4986114203929901,1.0,1.0,-3.0178885459899902,1.1152677536010742,1.902620792388916,0.4353898763656616,0.910581111907959,0.910581111907959,0.0,140.7086181640625,178.0,37432.4453125,0.0,2288.341796875,1.0,281.8416442871094,284.2860717773437,291.2098693847656,293.5475769042969,293.1499938964844,293.1499938964844,281.54998779296875,35256.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8917286396026611,1.0,0.0,0.0,3.652977228164673,3.653001070022583,8.904042374524579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5709.521484375,0.0,1530.9169921875,1895.4371337890625,0.0,3326.3701171875,0.9054601788520812,1.0,0.0,3.0,1.0,0.0
12222840,297.24267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6053771972656,0.9990000128746032,0.699196457862854,0.5233321785926819,297.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6051940917969,0.954276204109192,0.4992748498916626,0.4711377322673797,297.23974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6046447753906,0.8430191874504089,0.3483306765556335,0.2447757571935653,297.2569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.60430908203125,0.8020136952400208,0.2973721027374267,0.2834645509719848,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6034851074219,0.7256156206130981,0.2179730981588363,0.9907678961753844,285.60504150390625,284.95001220703125,299.00665283203125,288.2332458496094,297.8746337890625,297.2124938964844,285.60821533203125,1.0,0.5655379295349121,0.4986114203929901,0.4986114203929901,1.0,1.0,-3.0178885459899902,1.1152677536010742,1.902620792388916,0.4353898763656616,0.910581111907959,0.910581111907959,0.0,140.7086181640625,178.0,37432.4453125,0.0,2288.341796875,1.0,281.8416442871094,284.2860717773437,291.2098693847656,293.5475769042969,293.1499938964844,293.1499938964844,281.54998779296875,35256.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8917286396026611,1.0,0.0,0.0,3.652977228164673,3.653001070022583,8.904042374524579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5709.521484375,0.0,1530.9169921875,1895.4371337890625,0.0,3326.3701171875,0.9054601788520812,1.0,0.0,3.0,1.0,0.0
12222900,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.47265625,0.9990000128746032,0.69847571849823,0.5348385572433472,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.47314453125,0.949240744113922,0.4991859793663025,0.4745760858058929,297.2443542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4745178222656,0.8383558988571167,0.3493556678295135,0.2457975298166275,297.2613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.475341796875,0.7973909378051758,0.2984819412231445,0.2848540246486664,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4775695800781,0.721753716468811,0.2186764925718307,0.9953293204307556,285.4734802246094,284.95001220703125,299.0249938964844,288.23681640625,297.881591796875,297.21319580078125,285.4670104980469,1.0,0.5718668103218079,0.4978641271591186,0.4978641271591186,1.0,1.0,-3.044240474700928,1.1246956586837769,1.9195448160171509,0.4389821887016296,0.9128183722496032,0.9128183722496032,0.0,145.36883544921875,178.0,38403.44140625,0.0,2360.321044921875,1.0,281.5983581542969,284.11822509765625,291.30828857421875,293.8058166503906,293.1499938964844,293.1499938964844,281.54998779296875,35283.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9038519859313964,1.0,0.0,0.0,3.666804552078247,3.666828632354736,8.971577472038916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5585.2919921875,0.0,1546.5623779296875,1895.4371337890625,0.0,3439.46337890625,0.9085148572921752,1.0,0.0,3.0,1.0,0.0
12222960,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4425964355469,0.9990000128746032,0.6951071619987488,0.5511990785598755,297.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4425964355469,0.9371824264526368,0.4970113337039947,0.4728415608406067,297.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.442626953125,0.8311874270439148,0.3498660624027252,0.2464457601308822,297.2613830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.442626953125,0.7901618480682373,0.2991909682750702,0.2858804762363434,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4427185058594,0.7156069278717041,0.2190382778644561,0.9985771775245668,285.4425964355469,284.95001220703125,299.0433349609375,288.2403564453125,297.884521484375,297.2081298828125,285.4428405761719,1.0,0.5786702632904053,0.496797651052475,0.496797651052475,1.0,1.0,-3.0677425861358643,1.1323347091674805,1.935407996177673,0.4414098858833313,0.9157471656799316,0.9157471656799316,0.0,151.58116149902344,196.0,38778.625,0.0,2436.252685546875,1.0,281.5577392578125,284.0784606933594,291.32208251953125,293.81646728515625,293.1499938964844,293.1499938964844,281.25,35316.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9130578637123108,1.0,0.0,0.0,3.679035425186157,3.679059505462648,9.031527952174656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5888.08349609375,0.0,1560.5599365234375,1895.4371337890625,0.0,3524.959716796875,0.9113078713417052,1.0,0.0,3.0,1.0,0.0
12223020,297.0565490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2830505371094,0.9990000128746032,0.6821854710578918,0.5881944894790649,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2830505371094,0.9122264981269836,0.4942962229251861,0.4705258905887604,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2830810546875,0.8151785135269165,0.3500631749629974,0.2471284419298172,297.2545471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2831115722656,0.774115800857544,0.2999170124530792,0.2872669398784637,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2831726074219,0.7005618810653687,0.2189835608005523,1.001871943473816,285.2830810546875,284.95001220703125,299.0799865722656,288.2474060058594,297.8921813964844,297.2009582519531,285.2832946777344,1.0,0.5934056639671326,0.4946646392345428,0.4946646392345428,1.0,1.0,-3.115883111953736,1.1478650569915771,1.9680179357528689,0.4462392926216125,0.918800413608551,0.918800413608551,0.0,166.03526306152344,199.0,40294.6640625,0.0,2604.375732421875,1.0,281.2579345703125,283.862548828125,291.3414001464844,293.9490966796875,293.1499938964844,293.1499938964844,280.95001220703125,35457.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9355183839797974,1.0,0.0,0.0,3.6996781826019287,3.699702501296997,9.133162279795216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6036.64013671875,0.0,1585.026611328125,1895.4371337890625,0.0,3731.61669921875,0.9160237908363342,1.0,0.0,3.0,1.0,0.0
12223080,297.0565490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2830505371094,0.9990000128746032,0.6821854710578918,0.5881944894790649,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2830505371094,0.9122264981269836,0.4942962229251861,0.4705258905887604,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2830810546875,0.8151785135269165,0.3500631749629974,0.2471284419298172,297.2545471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2831115722656,0.774115800857544,0.2999170124530792,0.2872669398784637,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2831726074219,0.7005618810653687,0.2189835608005523,1.001871943473816,285.2830810546875,284.95001220703125,299.0799865722656,288.2474060058594,297.8921813964844,297.2009582519531,285.2832946777344,1.0,0.5934056639671326,0.4946646392345428,0.4946646392345428,1.0,1.0,-3.115883111953736,1.1478650569915771,1.9680179357528689,0.4462392926216125,0.918800413608551,0.918800413608551,0.0,166.03526306152344,199.0,40294.6640625,0.0,2604.375732421875,1.0,281.2579345703125,283.862548828125,291.3414001464844,293.9490966796875,293.1499938964844,293.1499938964844,280.95001220703125,35457.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9355183839797974,1.0,0.0,0.0,3.6996781826019287,3.699702501296997,9.133162279795216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6036.64013671875,0.0,1585.026611328125,1895.4371337890625,0.0,3731.61669921875,0.9160237908363342,1.0,0.0,3.0,1.0,0.0
12223140,296.9090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0998229980469,0.9902655482292176,0.6660043597221375,0.6029289960861206,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1000671386719,0.8901635408401489,0.4901183545589447,0.4678082168102264,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1004333496094,0.7980405688285828,0.3494623303413391,0.2472629398107528,297.2410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10064697265625,0.758400559425354,0.2998878359794616,0.2879833877086639,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1012268066406,0.6844865679740906,0.2178259640932083,1.000641703605652,285.10009765625,284.95001220703125,299.1166687011719,288.25439453125,297.892333984375,297.1837158203125,285.0976257324219,1.0,0.6027067303657532,0.4925316572189331,0.4925316572189331,1.0,1.0,-3.128283739089966,1.1485124826431274,1.9797712564468384,0.445591002702713,0.91931813955307,0.91931813955307,0.0,180.6333923339844,202.0,41421.58203125,0.0,2707.9140625,1.0,280.9577941894531,283.6288452148437,291.33258056640625,294.0267028808594,293.1499938964844,293.1499938964844,280.6499938964844,35650.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.954122006893158,1.0,0.0,0.0,3.7133688926696777,3.713393449783325,9.20088211842085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6156.58154296875,0.0,1602.157470703125,1895.4371337890625,0.0,3900.019287109375,0.9192139506340028,1.0,0.0,3.0,1.0,0.0
12223200,296.9090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0998229980469,0.9902655482292176,0.6660043597221375,0.6029289960861206,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1000671386719,0.8901635408401489,0.4901183545589447,0.4678082168102264,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1004333496094,0.7980405688285828,0.3494623303413391,0.2472629398107528,297.2410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10064697265625,0.758400559425354,0.2998878359794616,0.2879833877086639,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1012268066406,0.6844865679740906,0.2178259640932083,1.000641703605652,285.10009765625,284.95001220703125,299.1166687011719,288.25439453125,297.892333984375,297.1837158203125,285.0976257324219,1.0,0.6027067303657532,0.4925316572189331,0.4925316572189331,1.0,1.0,-3.128283739089966,1.1485124826431274,1.9797712564468384,0.445591002702713,0.91931813955307,0.91931813955307,0.0,180.6333923339844,202.0,41421.58203125,0.0,2707.9140625,1.0,280.9577941894531,283.6288452148437,291.33258056640625,294.0267028808594,293.1499938964844,293.1499938964844,280.6499938964844,35650.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.954122006893158,1.0,0.0,0.0,3.7133688926696777,3.713393449783325,9.20088211842085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6156.58154296875,0.0,1602.157470703125,1895.4371337890625,0.0,3900.019287109375,0.9192139506340028,1.0,0.0,3.0,1.0,0.0
12223260,296.84088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.9696109294891356,0.6559877991676331,0.5931640863418579,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.8707993030548096,0.4847247898578644,0.4632297158241272,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.7827447056770325,0.3481784760951996,0.2468644231557846,297.2228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.7451461553573608,0.2991981208324432,0.287995308637619,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.6700359582901001,0.2159276604652404,0.9952048063278198,284.87896728515625,284.95001220703125,299.1533203125,288.2613220214844,297.88916015625,297.1628112792969,284.8767395019531,1.0,0.6068567633628845,0.490332692861557,0.490332692861557,1.0,1.0,-3.105708360671997,1.1349070072174072,1.9708012342453003,0.4367285966873169,0.9165627360343932,0.9165627360343932,0.0,193.2069396972656,205.0,42120.44140625,0.0,2728.58935546875,1.0,280.6576843261719,283.3695983886719,291.3123779296875,294.05487060546875,293.1499938964844,293.1499938964844,280.3500061035156,35911.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9670709371566772,1.0,0.0,0.0,3.7174572944641113,3.717482089996338,9.22115418688918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6236.87939453125,0.0,1608.8453369140625,1895.4371337890625,0.0,4015.360595703125,0.9202992916107178,1.0,0.0,3.0,1.0,0.0
12223320,296.84088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.9696109294891356,0.6559877991676331,0.5931640863418579,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.8707993030548096,0.4847247898578644,0.4632297158241272,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.7827447056770325,0.3481784760951996,0.2468644231557846,297.2228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.7451461553573608,0.2991981208324432,0.287995308637619,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.6700359582901001,0.2159276604652404,0.9952048063278198,284.87896728515625,284.95001220703125,299.1533203125,288.2613220214844,297.88916015625,297.1628112792969,284.8767395019531,1.0,0.6068567633628845,0.490332692861557,0.490332692861557,1.0,1.0,-3.105708360671997,1.1349070072174072,1.9708012342453003,0.4367285966873169,0.9165627360343932,0.9165627360343932,0.0,193.2069396972656,205.0,42120.44140625,0.0,2728.58935546875,1.0,280.6576843261719,283.3695983886719,291.3123779296875,294.05487060546875,293.1499938964844,293.1499938964844,280.3500061035156,35911.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9670709371566772,1.0,0.0,0.0,3.7174572944641113,3.717482089996338,9.22115418688918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6236.87939453125,0.0,1608.8453369140625,1895.4371337890625,0.0,4015.360595703125,0.9202992916107178,1.0,0.0,3.0,1.0,0.0
12223380,296.80303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6712341308594,0.9545028805732728,0.6482254266738892,0.5863420367240906,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.67144775390625,0.8584339618682861,0.4800831377506256,0.4591127932071686,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6718139648437,0.7728789448738098,0.3465897738933563,0.2460707575082779,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6720275878906,0.7368324398994446,0.2982115447521209,0.2874854207038879,297.1314392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6726379394531,0.6604673266410828,0.2138999253511428,0.9879224896430968,284.6715087890625,284.95001220703125,299.19000244140625,288.2681884765625,297.8869934082031,297.1439819335937,284.6694030761719,1.0,0.6084949970245361,0.4881337285041809,0.4881337285041809,1.0,1.0,-3.0822348594665527,1.120897650718689,1.9613370895385744,0.4280499815940857,0.9111480116844176,0.9111480116844176,0.0,201.4398803710937,208.0,42936.34375,0.0,2725.67822265625,1.0,280.35772705078125,283.1265869140625,291.3018798828125,294.0904235839844,293.1499938964844,293.1499938964844,280.04998779296875,36190.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9762099385261536,1.0,0.0,0.0,3.7111425399780273,3.711167097091675,9.189852789859288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6332.138671875,0.0,1603.715087890625,1895.4371337890625,0.0,4095.69189453125,0.9190698266029358,1.0,0.0,3.0,1.0,0.0
12223440,296.80303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6712341308594,0.9545028805732728,0.6482254266738892,0.5863420367240906,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.67144775390625,0.8584339618682861,0.4800831377506256,0.4591127932071686,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6718139648437,0.7728789448738098,0.3465897738933563,0.2460707575082779,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6720275878906,0.7368324398994446,0.2982115447521209,0.2874854207038879,297.1314392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6726379394531,0.6604673266410828,0.2138999253511428,0.9879224896430968,284.6715087890625,284.95001220703125,299.19000244140625,288.2681884765625,297.8869934082031,297.1439819335937,284.6694030761719,1.0,0.6084949970245361,0.4881337285041809,0.4881337285041809,1.0,1.0,-3.0822348594665527,1.120897650718689,1.9613370895385744,0.4280499815940857,0.9111480116844176,0.9111480116844176,0.0,201.4398803710937,208.0,42936.34375,0.0,2725.67822265625,1.0,280.35772705078125,283.1265869140625,291.3018798828125,294.0904235839844,293.1499938964844,293.1499938964844,280.04998779296875,36190.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9762099385261536,1.0,0.0,0.0,3.7111425399780273,3.711167097091675,9.189852789859288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6332.138671875,0.0,1603.715087890625,1895.4371337890625,0.0,4095.69189453125,0.9190698266029358,1.0,0.0,3.0,1.0,0.0
12223500,296.7876892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.52130126953125,0.9483914375305176,0.6445236802101135,0.5832264423370361,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.52227783203125,0.8541284799575806,0.4779623746871948,0.4576627314090729,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5238342285156,0.7692277431488037,0.345746785402298,0.2456178665161132,297.19500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5247497558594,0.733784019947052,0.2976696789264679,0.2871460318565368,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5274658203125,0.6568500399589539,0.212890088558197,0.98410564661026,284.52252197265625,284.95001220703125,299.2083435058594,288.2715759277344,297.886474609375,297.1356201171875,284.513916015625,1.0,0.6088065505027771,0.487034261226654,0.487034261226654,1.0,1.0,-3.071205377578736,1.11418354511261,1.9570218324661253,0.4238229095935821,0.906848669052124,0.906848669052124,0.0,204.4422149658203,208.0,43758.1484375,0.0,2719.745849609375,1.0,280.0997314453125,282.9418334960937,291.32476806640625,294.21240234375,293.1499938964844,293.1499938964844,280.04998779296875,36353.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9824842810630798,1.0,0.0,0.0,3.703991651535034,3.7040164470672607,9.154472309091944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6128.5361328125,0.0,1596.7542724609375,1895.4371337890625,0.0,4150.2802734375,0.9175431132316588,1.0,0.0,3.0,1.0,0.0
12223560,296.7730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4673156738281,0.9422500729560852,0.6407933235168457,0.5799740552902222,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.467529296875,0.8493807911872864,0.475581020116806,0.4551352262496948,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4678649902344,0.7656630873680115,0.3448339998722076,0.2450799345970153,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.46807861328125,0.7308046817779541,0.2970703542232513,0.2867157459259033,297.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4686584472656,0.6533532738685608,0.2118501365184784,0.980059802532196,284.46759033203125,284.95001220703125,299.2266540527344,288.27496337890625,297.8868408203125,297.1273193359375,284.465576171875,1.0,0.6088025569915771,0.4866575002670288,0.4866575002670288,1.0,1.0,-3.0582292079925537,1.108055830001831,1.9501733779907229,0.4206086993217468,0.9030373692512512,0.9030373692512512,0.0,207.2989196777344,196.0,43702.80078125,0.0,2709.25146484375,1.0,280.0578918457031,282.8891296386719,291.3016052246094,294.1363220214844,293.1499938964844,293.1499938964844,279.75,36491.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9840543866157532,1.0,0.0,0.0,3.6936886310577393,3.6937131881713854,9.103615070671368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6427.830078125,0.0,1586.044189453125,1895.4371337890625,0.0,4163.865234375,0.9153620600700378,1.0,0.0,3.0,1.0,0.0
12223620,296.7468566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2655334472656,0.9391871690750122,0.6333615183830261,0.5733521580696106,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2657470703125,0.8477327823638916,0.4713515937328338,0.4510557353496551,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2660827636719,0.765052855014801,0.342960923910141,0.2437727153301239,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2662658691406,0.7305436730384827,0.295834869146347,0.2855387926101684,297.0978088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.266845703125,0.6519004106521606,0.2097917050123214,0.9706915020942688,284.26580810546875,284.95001220703125,299.2633361816406,288.2817077636719,297.88885498046875,297.1126403808594,284.2638854980469,1.0,0.603995144367218,0.4859039783477783,0.4859039783477783,1.0,1.0,-3.0311195850372314,1.0955266952514648,1.935592770576477,0.4141238033771515,0.8922555446624756,0.8922555446624756,0.0,205.352783203125,184.0,44385.984375,0.0,2646.56103515625,1.0,279.75799560546875,282.6563720703125,291.3046264648437,294.1829833984375,293.1499938964844,293.1499938964844,280.04998779296875,36819.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9912046194076538,1.0,0.0,0.0,3.664098501205444,3.6641228199005127,8.9583403450888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5782.63671875,0.0,1555.0657958984375,1895.4371337890625,0.0,4225.33203125,0.9089654684066772,1.0,0.0,3.0,1.0,0.0
12223680,296.7468566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2655334472656,0.9391871690750122,0.6333615183830261,0.5733521580696106,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2657470703125,0.8477327823638916,0.4713515937328338,0.4510557353496551,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2660827636719,0.765052855014801,0.342960923910141,0.2437727153301239,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2662658691406,0.7305436730384827,0.295834869146347,0.2855387926101684,297.0978088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.266845703125,0.6519004106521606,0.2097917050123214,0.9706915020942688,284.26580810546875,284.95001220703125,299.2633361816406,288.2817077636719,297.88885498046875,297.1126403808594,284.2638854980469,1.0,0.603995144367218,0.4859039783477783,0.4859039783477783,1.0,1.0,-3.0311195850372314,1.0955266952514648,1.935592770576477,0.4141238033771515,0.8922555446624756,0.8922555446624756,0.0,205.352783203125,184.0,44385.984375,0.0,2646.56103515625,1.0,279.75799560546875,282.6563720703125,291.3046264648437,294.1829833984375,293.1499938964844,293.1499938964844,280.04998779296875,36819.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9912046194076538,1.0,0.0,0.0,3.664098501205444,3.6641228199005127,8.9583403450888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5782.63671875,0.0,1555.0657958984375,1895.4371337890625,0.0,4225.33203125,0.9089654684066772,1.0,0.0,3.0,1.0,0.0
12223740,296.7524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.43475341796875,0.9461171627044678,0.628780722618103,0.5681713819503784,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4345703125,0.8582045435905457,0.4792561829090118,0.455314964056015,297.1328430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.43426513671875,0.7714288234710693,0.3425103724002838,0.2428779453039169,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4341125488281,0.7363384962081909,0.2956951260566711,0.2847227156162262,297.09344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4335632324219,0.6563317775726318,0.2086719721555709,0.962650179862976,284.4345092773437,284.95001220703125,299.29998779296875,288.28839111328125,297.8998107910156,297.1113586425781,284.43621826171875,1.0,0.5974844694137573,0.4851504862308502,0.4851504862308502,1.0,1.0,-3.018259763717652,1.088831663131714,1.929428219795227,0.4098008573055267,0.8867258429527283,0.8867258429527283,0.0,196.77899169921875,172.0,43116.12890625,0.0,2577.795654296875,1.0,280.04217529296875,282.8738708496094,291.2251892089844,293.951904296875,293.1499938964844,293.1499938964844,280.3500061035156,36774.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9742931723594666,1.0,0.0,0.0,3.634414196014404,3.6344380378723145,8.813777867544559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5621.89697265625,0.0,1521.6683349609375,1895.4371337890625,0.0,4078.922119140625,0.9023407697677612,1.0,0.0,3.0,1.0,0.0
12223800,296.7524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.43475341796875,0.9461171627044678,0.628780722618103,0.5681713819503784,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4345703125,0.8582045435905457,0.4792561829090118,0.455314964056015,297.1328430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.43426513671875,0.7714288234710693,0.3425103724002838,0.2428779453039169,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4341125488281,0.7363384962081909,0.2956951260566711,0.2847227156162262,297.09344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4335632324219,0.6563317775726318,0.2086719721555709,0.962650179862976,284.4345092773437,284.95001220703125,299.29998779296875,288.28839111328125,297.8998107910156,297.1113586425781,284.43621826171875,1.0,0.5974844694137573,0.4851504862308502,0.4851504862308502,1.0,1.0,-3.018259763717652,1.088831663131714,1.929428219795227,0.4098008573055267,0.8867258429527283,0.8867258429527283,0.0,196.77899169921875,172.0,43116.12890625,0.0,2577.795654296875,1.0,280.04217529296875,282.8738708496094,291.2251892089844,293.951904296875,293.1499938964844,293.1499938964844,280.3500061035156,36774.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9742931723594666,1.0,0.0,0.0,3.634414196014404,3.6344380378723145,8.813777867544559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5621.89697265625,0.0,1521.6683349609375,1895.4371337890625,0.0,4078.922119140625,0.9023407697677612,1.0,0.0,3.0,1.0,0.0
12223860,296.7665405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5983581542969,0.9536707997322084,0.6271451115608215,0.5661446452140808,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.59771728515625,0.8680793642997742,0.4846616089344024,0.4595992267131805,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5965270996094,0.7779910564422607,0.3429851531982422,0.2428469359874725,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.59588623046875,0.7421653866767883,0.2962180078029632,0.2847667932510376,297.09686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.59375,0.6614014506340027,0.2085755914449691,0.960140824317932,284.59747314453125,284.95001220703125,299.3219909667969,288.2923583984375,297.909912109375,297.1157531738281,284.603759765625,1.0,0.5935471653938293,0.4846827685832977,0.4846827685832977,1.0,1.0,-3.0179648399353027,1.0877885818481443,1.930176377296448,0.4086008071899414,0.8854156732559204,0.8854156732559204,0.0,190.02490234375,172.0,42084.6171875,0.0,2542.47802734375,1.0,280.31396484375,283.0787353515625,291.1957702636719,293.8069152832031,293.1499938964844,293.1499938964844,280.3500061035156,36651.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9608639478683472,1.0,0.0,0.0,3.61979913711548,3.6198229789733887,8.743035664338095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5806.17578125,0.0,1504.6632080078125,1895.4371337890625,0.0,3960.283203125,0.8990292549133301,1.0,0.0,3.0,1.0,0.0
12223920,296.7773742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.63494873046875,0.9598032236099244,0.6262602210044861,0.5651509761810303,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6347351074219,0.8761947751045227,0.4882190227508545,0.4632276892662048,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6343688964844,0.7834355235099792,0.3434966802597046,0.2430125474929809,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6341552734375,0.7470033168792725,0.2967382669448852,0.2850013673305511,297.100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.63348388671875,0.6657595634460449,0.2086923569440841,0.9593973755836488,284.6346740722656,284.95001220703125,299.336669921875,288.2950134277344,297.9175720214844,297.1200561523437,284.6367492675781,1.0,0.591019868850708,0.4843709766864776,0.4843709766864776,1.0,1.0,-3.0207176208496094,1.0882853269577026,1.9324324131011963,0.4083475172519684,0.8841489553451538,0.8841489553451538,0.0,185.0688323974609,160.0,42017.1015625,0.0,2522.1357421875,1.0,280.3415222167969,283.117919921875,291.2218017578125,293.8586730957031,293.1499938964844,293.1499938964844,280.6499938964844,36590.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9562864303588868,1.0,0.0,0.0,3.611660242080689,3.61168384552002,8.703763114681351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5518.0849609375,0.0,1495.2996826171875,1895.4371337890625,0.0,3919.414306640625,0.8971455097198486,1.0,0.0,3.0,1.0,0.0
12223980,296.8079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8435974121094,0.9760854244232178,0.6246383190155029,0.5630450248718262,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8434143066406,0.8983103036880493,0.498043030500412,0.4717023074626922,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.84295654296875,0.7990906238555908,0.345230370759964,0.2437264621257782,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8427429199219,0.7612055540084839,0.2984672784805298,0.2859715223312378,297.11431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84197998046875,0.6787434220314026,0.209432452917099,0.9595475792884828,284.8432922363281,284.95001220703125,299.3733215332031,288.30157470703125,297.9384765625,297.13336181640625,284.8455810546875,1.0,0.584903359413147,0.4835914969444275,0.4835914969444275,1.0,1.0,-3.030571460723877,1.0907268524169922,1.9398444890975952,0.4081930518150329,0.8844063878059387,0.8844063878059387,0.0,172.4270782470703,148.0,41117.8125,0.0,2475.35546875,1.0,280.641357421875,283.3679504394531,291.2413330078125,293.81494140625,293.1499938964844,293.1499938964844,280.95001220703125,36332.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9414246082305908,1.0,0.0,0.0,3.59841251373291,3.598436117172241,8.640028568152047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5436.73095703125,0.0,1478.9825439453125,1895.4371337890625,0.0,3785.390380859375,0.8940138816833496,1.0,0.0,3.0,1.0,0.0
12224040,296.8079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8435974121094,0.9760854244232178,0.6246383190155029,0.5630450248718262,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8434143066406,0.8983103036880493,0.498043030500412,0.4717023074626922,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.84295654296875,0.7990906238555908,0.345230370759964,0.2437264621257782,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8427429199219,0.7612055540084839,0.2984672784805298,0.2859715223312378,297.11431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84197998046875,0.6787434220314026,0.209432452917099,0.9595475792884828,284.8432922363281,284.95001220703125,299.3733215332031,288.30157470703125,297.9384765625,297.13336181640625,284.8455810546875,1.0,0.584903359413147,0.4835914969444275,0.4835914969444275,1.0,1.0,-3.030571460723877,1.0907268524169922,1.9398444890975952,0.4081930518150329,0.8844063878059387,0.8844063878059387,0.0,172.4270782470703,148.0,41117.8125,0.0,2475.35546875,1.0,280.641357421875,283.3679504394531,291.2413330078125,293.81494140625,293.1499938964844,293.1499938964844,280.95001220703125,36332.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9414246082305908,1.0,0.0,0.0,3.59841251373291,3.598436117172241,8.640028568152047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5436.73095703125,0.0,1478.9825439453125,1895.4371337890625,0.0,3785.390380859375,0.8940138816833496,1.0,0.0,3.0,1.0,0.0
