time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12224100,296.8241271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.9843475222587584,0.6240522265434265,0.5621469616889954,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.9105529189109802,0.5030215382575989,0.4756560325622558,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.8078497648239136,0.3462653160095215,0.2441978454589843,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.7694249153137207,0.2995003461837768,0.2866162955760956,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.6862639784812927,0.2099844962358474,0.9604768753051758,284.9970397949219,284.95001220703125,299.39166259765625,288.3048095703125,297.9494323730469,297.1407470703125,285.0062866210937,1.0,0.5819844007492065,0.4832017421722412,0.4832017421722412,1.0,1.0,-3.03670072555542,1.0924280881881714,1.944272756576538,0.4083291888236999,0.8862110376358032,0.8862110376358032,0.0,166.11215209960938,148.0,40375.6015625,0.0,2454.1123046875,1.0,280.89727783203125,283.5604248046875,291.2282409667969,293.7052001953125,293.1499938964844,293.1499938964844,280.95001220703125,36169.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9329734444618224,1.0,0.0,0.0,3.595796585083008,3.59581995010376,8.627470720057318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5612.21142578125,0.0,1474.9454345703125,1895.4371337890625,0.0,3708.36572265625,0.8933528661727905,1.0,0.0,3.0,1.0,0.0
12224160,296.84100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576171875,0.9931405186653136,0.6236472129821777,0.5615248680114746,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05743408203125,0.9263267517089844,0.5084248185157776,0.480816513299942,297.1827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570068359375,0.8174367547035217,0.3474288880825043,0.2447856962680816,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567932128906,0.7790445685386658,0.3006560206413269,0.2873989343643188,297.1309509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560607910156,0.6950244307518005,0.2106634676456451,0.9620195031166076,285.0573425292969,284.95001220703125,299.4100036621094,288.3080444335937,297.9606018066406,297.1490173339844,285.0596008300781,1.0,0.5792571306228638,0.4825060367584228,0.4825060367584228,1.0,1.0,-3.045656204223633,1.0946789979934692,1.950977206230164,0.4083696007728576,0.8875771760940552,0.8875771760940552,0.0,159.4975128173828,136.0,40390.16796875,0.0,2436.4765625,1.0,280.9412536621094,283.62127685546875,291.2638244628906,293.7911071777344,293.1499938964844,293.1499938964844,281.25,36031.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9299076199531556,1.0,0.0,0.0,3.596416711807251,3.596440315246582,8.630447609903058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5370.169921875,0.0,1474.6016845703125,1895.4371337890625,0.0,3680.294189453125,0.8933561444282532,1.0,0.0,3.0,1.0,0.0
12224220,296.88720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2591552734375,0.9990000128746032,0.6243659853935242,0.5457478761672974,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.25909423828125,0.953385055065155,0.5185208320617676,0.490050345659256,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.25885009765625,0.8334495425224304,0.3498729765415191,0.2461481094360351,297.2222595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2587280273437,0.7960469126701355,0.3030961155891418,0.2892389893531799,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.25830078125,0.7102347612380981,0.2121817767620086,0.966577649116516,285.259033203125,284.95001220703125,299.4466552734375,288.3144836425781,297.98211669921875,297.165283203125,285.260009765625,1.0,0.5731217861175537,0.4811146259307861,0.4811146259307861,1.0,1.0,-3.047149181365967,1.0924079418182373,1.95474112033844,0.4057846367359161,0.8933919668197632,0.8933919668197632,0.0,148.95989990234375,139.0,39558.22265625,0.0,2384.473388671875,1.0,281.2413024902344,283.8606872558594,291.2801208496094,293.7628173828125,293.1499938964844,293.1499938964844,281.54998779296875,35726.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920456886291504,1.0,0.0,0.0,3.6059844493865967,3.6060078144073486,8.676428251419566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5298.07373046875,0.0,1482.72314453125,1895.4371337890625,0.0,3593.37451171875,0.8952715992927551,1.0,0.0,3.0,1.0,0.0
12224280,296.88720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2591552734375,0.9990000128746032,0.6243659853935242,0.5457478761672974,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.25909423828125,0.953385055065155,0.5185208320617676,0.490050345659256,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.25885009765625,0.8334495425224304,0.3498729765415191,0.2461481094360351,297.2222595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2587280273437,0.7960469126701355,0.3030961155891418,0.2892389893531799,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.25830078125,0.7102347612380981,0.2121817767620086,0.966577649116516,285.259033203125,284.95001220703125,299.4466552734375,288.3144836425781,297.98211669921875,297.165283203125,285.260009765625,1.0,0.5731217861175537,0.4811146259307861,0.4811146259307861,1.0,1.0,-3.047149181365967,1.0924079418182373,1.95474112033844,0.4057846367359161,0.8933919668197632,0.8933919668197632,0.0,148.95989990234375,139.0,39558.22265625,0.0,2384.473388671875,1.0,281.2413024902344,283.8606872558594,291.2801208496094,293.7628173828125,293.1499938964844,293.1499938964844,281.54998779296875,35726.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920456886291504,1.0,0.0,0.0,3.6059844493865967,3.6060078144073486,8.676428251419566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5298.07373046875,0.0,1482.72314453125,1895.4371337890625,0.0,3593.37451171875,0.8952715992927551,1.0,0.0,3.0,1.0,0.0
12224340,296.9659729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4524841308594,0.9990000128746032,0.6290112137794495,0.5290864109992981,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4524230957031,0.9698739051818848,0.5288322567939758,0.4993177950382232,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4521179199219,0.8433333039283752,0.3524608910083771,0.2477580159902572,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4519348144531,0.8066257834434509,0.3056985735893249,0.2914314866065979,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.451416015625,0.7191434502601624,0.2140130251646042,0.9733630418777466,285.45233154296875,284.95001220703125,299.4833374023437,288.32086181640625,298.00457763671875,297.1829528808594,285.4538879394531,1.0,0.5709232091903687,0.4797232151031494,0.4797232151031494,1.0,1.0,-3.050965547561645,1.091113567352295,1.95985209941864,0.4029980599880218,0.9016776084899902,0.9016776084899902,0.0,143.76861572265625,142.0,38752.36328125,0.0,2364.533447265625,1.0,281.5414428710937,284.0926513671875,291.2868347167969,293.7193603515625,293.1499938964844,293.1499938964844,281.25,35439.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9109184741973876,1.0,0.0,0.0,3.6261990070343018,3.626222610473633,8.773977810960787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5850.0283203125,0.0,1502.6796875,1895.4371337890625,0.0,3505.125732421875,0.8995875120162964,1.0,0.0,3.0,1.0,0.0
12224400,296.9659729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4524841308594,0.9990000128746032,0.6290112137794495,0.5290864109992981,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4524230957031,0.9698739051818848,0.5288322567939758,0.4993177950382232,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4521179199219,0.8433333039283752,0.3524608910083771,0.2477580159902572,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4519348144531,0.8066257834434509,0.3056985735893249,0.2914314866065979,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.451416015625,0.7191434502601624,0.2140130251646042,0.9733630418777466,285.45233154296875,284.95001220703125,299.4833374023437,288.32086181640625,298.00457763671875,297.1829528808594,285.4538879394531,1.0,0.5709232091903687,0.4797232151031494,0.4797232151031494,1.0,1.0,-3.050965547561645,1.091113567352295,1.95985209941864,0.4029980599880218,0.9016776084899902,0.9016776084899902,0.0,143.76861572265625,142.0,38752.36328125,0.0,2364.533447265625,1.0,281.5414428710937,284.0926513671875,291.2868347167969,293.7193603515625,293.1499938964844,293.1499938964844,281.25,35439.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9109184741973876,1.0,0.0,0.0,3.6261990070343018,3.626222610473633,8.773977810960787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5850.0283203125,0.0,1502.6796875,1895.4371337890625,0.0,3505.125732421875,0.8995875120162964,1.0,0.0,3.0,1.0,0.0
12224460,297.006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2772521972656,0.9990000128746032,0.6308146119117737,0.5240340232849121,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2773132324219,0.9731178879737854,0.5258107781410217,0.4997169077396393,297.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.277587890625,0.8471803069114685,0.3537296056747436,0.2489227503538131,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2777404785156,0.8108662962913513,0.3073164224624634,0.2932370901107788,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2782287597656,0.7227644324302673,0.2151928544044494,0.979598879814148,285.27740478515625,284.95001220703125,299.5199890136719,288.3271484375,298.0199279785156,297.1894836425781,285.2760009765625,1.0,0.5709080696105957,0.4784170985221863,0.4784170985221863,1.0,1.0,-3.0564472675323486,1.0905996561050415,1.9658476114273071,0.4010422825813293,0.9046329259872437,0.9046329259872437,0.0,142.3985137939453,145.0,39783.234375,0.0,2367.49658203125,1.0,281.2579345703125,283.8699645996094,291.3873291015625,293.9546813964844,293.1499938964844,293.1499938964844,280.95001220703125,35518.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9275884628295898,1.0,0.0,0.0,3.6449074745178223,3.644931316375733,8.864745950631914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6006.35986328125,0.0,1523.9149169921875,1895.4371337890625,0.0,3659.017333984375,0.9037969708442688,1.0,0.0,3.0,1.0,0.0
12224520,297.006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2772521972656,0.9990000128746032,0.6308146119117737,0.5240340232849121,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2773132324219,0.9731178879737854,0.5258107781410217,0.4997169077396393,297.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.277587890625,0.8471803069114685,0.3537296056747436,0.2489227503538131,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2777404785156,0.8108662962913513,0.3073164224624634,0.2932370901107788,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2782287597656,0.7227644324302673,0.2151928544044494,0.979598879814148,285.27740478515625,284.95001220703125,299.5199890136719,288.3271484375,298.0199279785156,297.1894836425781,285.2760009765625,1.0,0.5709080696105957,0.4784170985221863,0.4784170985221863,1.0,1.0,-3.0564472675323486,1.0905996561050415,1.9658476114273071,0.4010422825813293,0.9046329259872437,0.9046329259872437,0.0,142.3985137939453,145.0,39783.234375,0.0,2367.49658203125,1.0,281.2579345703125,283.8699645996094,291.3873291015625,293.9546813964844,293.1499938964844,293.1499938964844,280.95001220703125,35518.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9275884628295898,1.0,0.0,0.0,3.6449074745178223,3.644931316375733,8.864745950631914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6006.35986328125,0.0,1523.9149169921875,1895.4371337890625,0.0,3659.017333984375,0.9037969708442688,1.0,0.0,3.0,1.0,0.0
12224580,296.9943542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0800170898437,0.9990000128746032,0.6278455257415771,0.5269386172294617,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.080078125,0.9688305854797364,0.5215557217597961,0.4956561923027038,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.08038330078125,0.8458632826805115,0.353650152683258,0.2490866780281067,297.2367248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0805358886719,0.810057520866394,0.3078141212463379,0.2939669489860534,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810546875,0.7219440937042236,0.215323805809021,0.9814538955688475,285.0801696777344,284.95001220703125,299.5566711425781,288.3334045410156,298.0278015136719,297.18463134765625,285.0787353515625,1.0,0.5717799663543701,0.4771109819412231,0.4771109819412231,1.0,1.0,-3.0583624839782715,1.0886461734771729,1.9697163105010984,0.3983761072158813,0.9047359228134156,0.9047359228134156,0.0,143.36512756347656,148.0,40778.82421875,0.0,2376.0859375,1.0,280.958251953125,283.6271057128906,291.4013671875,294.0514831542969,293.1499938964844,293.1499938964844,280.6499938964844,35707.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9447261691093444,1.0,0.0,0.0,3.656455993652344,3.656480073928833,8.921008998186153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6116.57568359375,0.0,1538.1690673828125,1895.4371337890625,0.0,3815.32958984375,0.9065030813217164,1.0,0.0,3.0,1.0,0.0
12224640,296.9943542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0800170898437,0.9990000128746032,0.6278455257415771,0.5269386172294617,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.080078125,0.9688305854797364,0.5215557217597961,0.4956561923027038,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.08038330078125,0.8458632826805115,0.353650152683258,0.2490866780281067,297.2367248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0805358886719,0.810057520866394,0.3078141212463379,0.2939669489860534,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810546875,0.7219440937042236,0.215323805809021,0.9814538955688475,285.0801696777344,284.95001220703125,299.5566711425781,288.3334045410156,298.0278015136719,297.18463134765625,285.0787353515625,1.0,0.5717799663543701,0.4771109819412231,0.4771109819412231,1.0,1.0,-3.0583624839782715,1.0886461734771729,1.9697163105010984,0.3983761072158813,0.9047359228134156,0.9047359228134156,0.0,143.36512756347656,148.0,40778.82421875,0.0,2376.0859375,1.0,280.958251953125,283.6271057128906,291.4013671875,294.0514831542969,293.1499938964844,293.1499938964844,280.6499938964844,35707.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9447261691093444,1.0,0.0,0.0,3.656455993652344,3.656480073928833,8.921008998186153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6116.57568359375,0.0,1538.1690673828125,1895.4371337890625,0.0,3815.32958984375,0.9065030813217164,1.0,0.0,3.0,1.0,0.0
12224700,296.976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9325866699219,0.9990000128746032,0.6250946521759033,0.5295082926750183,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9329833984375,0.9663894176483154,0.5195406675338745,0.4942944049835205,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9347229003906,0.8444292545318604,0.3533383309841156,0.2489715367555618,297.23114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.935546875,0.8088695406913757,0.307816594839096,0.2940917015075683,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384460449219,0.7207571864128113,0.2151015251874923,0.9810794591903688,284.9335021972656,284.95001220703125,299.57501220703125,288.3365173339844,298.0301513671875,297.1798095703125,284.92510986328125,1.0,0.5724267363548279,0.4764579236507416,0.4764579236507416,1.0,1.0,-3.0593764781951904,1.0876847505569458,1.9716917276382449,0.3970550000667572,0.9032046794891356,0.9032046794891356,0.0,144.20358276367188,148.0,41631.46875,0.0,2382.342041015625,1.0,280.7010803222656,283.4394836425781,291.4217834472656,294.1785583496094,293.1499938964844,293.1499938964844,280.6499938964844,35836.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.954135537147522,1.0,0.0,0.0,3.65915846824646,3.659182548522949,8.934200650401181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5929.6806640625,0.0,1542.1536865234375,1895.4371337890625,0.0,3900.140625,0.9071594476699828,1.0,0.0,3.0,1.0,0.0
12224760,296.9520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.9990000128746032,0.6216124296188354,0.5333972573280334,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827819824219,0.962261438369751,0.5171560049057007,0.4916808605194092,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830871582031,0.842183530330658,0.3528594374656677,0.2487034499645233,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.8068463206291199,0.3076709806919098,0.2940436899662018,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.7187994122505188,0.2146986424922943,0.979815661907196,284.88287353515625,284.95001220703125,299.59332275390625,288.339599609375,298.0315246582031,297.1734924316406,284.8815002441406,1.0,0.5730977058410645,0.4758379161357879,0.4758379161357879,1.0,1.0,-3.059011220932007,1.0862334966659546,1.972777724266052,0.3955477774143219,0.9022039175033568,0.9022039175033568,0.0,145.40724182128906,151.0,41727.3828125,0.0,2387.955078125,1.0,280.6580810546875,283.3866271972656,291.3925476074219,294.1048583984375,293.1499938964844,293.1499938964844,280.3500061035156,35944.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95805162191391,1.0,0.0,0.0,3.6592063903808594,3.6592304706573486,8.934434845286887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6219.134765625,0.0,1543.0225830078125,1895.4371337890625,0.0,3935.198974609375,0.9072780013084412,1.0,0.0,3.0,1.0,0.0
12224820,296.8927307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6912536621094,0.9990000128746032,0.6131097674369812,0.5418694615364075,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6913146972656,0.954146444797516,0.5127876996994019,0.4876424074172973,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.69158935546875,0.837281346321106,0.3516694009304046,0.2480127066373825,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.69171142578125,0.8022254109382629,0.3071425855159759,0.2937315106391907,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6921691894531,0.714175820350647,0.2135388106107711,0.975679576396942,284.69140625,284.95001220703125,299.6300048828125,288.345703125,298.0331726074219,297.1592102050781,284.69012451171875,1.0,0.5745675563812256,0.4745979011058807,0.4745979011058807,1.0,1.0,-3.058164358139038,1.0832819938659668,1.9748823642730715,0.3925416469573974,0.89715176820755,0.89715176820755,0.0,148.06141662597656,154.0,42691.73828125,0.0,2400.249755859375,1.0,280.3581848144531,283.15496826171875,291.3866882324219,294.1566467285156,293.1499938964844,293.1499938964844,280.6499938964844,36210.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9687554240226746,1.0,0.0,0.0,3.6520779132843018,3.652101993560791,8.899658610062033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5625.734375,0.0,1537.0570068359375,1895.4371337890625,0.0,4030.237060546875,0.9058645963668824,1.0,0.0,3.0,1.0,0.0
12224880,296.8927307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6912536621094,0.9990000128746032,0.6131097674369812,0.5418694615364075,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6913146972656,0.954146444797516,0.5127876996994019,0.4876424074172973,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.69158935546875,0.837281346321106,0.3516694009304046,0.2480127066373825,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.69171142578125,0.8022254109382629,0.3071425855159759,0.2937315106391907,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6921691894531,0.714175820350647,0.2135388106107711,0.975679576396942,284.69140625,284.95001220703125,299.6300048828125,288.345703125,298.0331726074219,297.1592102050781,284.69012451171875,1.0,0.5745675563812256,0.4745979011058807,0.4745979011058807,1.0,1.0,-3.058164358139038,1.0832819938659668,1.9748823642730715,0.3925416469573974,0.89715176820755,0.89715176820755,0.0,148.06141662597656,154.0,42691.73828125,0.0,2400.249755859375,1.0,280.3581848144531,283.15496826171875,291.3866882324219,294.1566467285156,293.1499938964844,293.1499938964844,280.6499938964844,36210.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9687554240226746,1.0,0.0,0.0,3.6520779132843018,3.652101993560791,8.899658610062033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5625.734375,0.0,1537.0570068359375,1895.4371337890625,0.0,4030.237060546875,0.9058645963668824,1.0,0.0,3.0,1.0,0.0
12224940,296.8600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714294433594,0.9990000128746032,0.6064838767051697,0.5458106398582458,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.871337890625,0.9546078443527222,0.5213508605957031,0.4926821291446686,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.8347092270851135,0.3517518937587738,0.2477908134460449,297.2063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.7998581528663635,0.307524561882019,0.2938249707221985,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702087402344,0.7111620903015137,0.2129032611846923,0.9720442891120912,284.8712158203125,284.95001220703125,299.6666564941406,288.35174560546875,298.0412292480469,297.15447998046875,284.8730163574219,1.0,0.5765126943588257,0.4733578860759735,0.4733578860759735,1.0,1.0,-3.064423084259033,1.0831482410430908,1.9812748432159424,0.3907879590988159,0.8975312113761902,0.8975312113761902,0.0,149.8714141845703,157.0,41787.03515625,0.0,2421.362548828125,1.0,280.64215087890625,283.3771667480469,291.3026733398437,293.9427490234375,293.1499938964844,293.1499938964844,280.95001220703125,36116.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9544944167137146,1.0,0.0,0.0,3.6468851566314697,3.646909236907959,8.874368404576671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5494.89453125,0.0,1530.5755615234375,1895.4371337890625,0.0,3903.359619140625,0.904671311378479,1.0,0.0,3.0,1.0,0.0
12225000,296.8600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714294433594,0.9990000128746032,0.6064838767051697,0.5458106398582458,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.871337890625,0.9546078443527222,0.5213508605957031,0.4926821291446686,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.8347092270851135,0.3517518937587738,0.2477908134460449,297.2063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.7998581528663635,0.307524561882019,0.2938249707221985,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702087402344,0.7111620903015137,0.2129032611846923,0.9720442891120912,284.8712158203125,284.95001220703125,299.6666564941406,288.35174560546875,298.0412292480469,297.15447998046875,284.8730163574219,1.0,0.5765126943588257,0.4733578860759735,0.4733578860759735,1.0,1.0,-3.064423084259033,1.0831482410430908,1.9812748432159424,0.3907879590988159,0.8975312113761902,0.8975312113761902,0.0,149.8714141845703,157.0,41787.03515625,0.0,2421.362548828125,1.0,280.64215087890625,283.3771667480469,291.3026733398437,293.9427490234375,293.1499938964844,293.1499938964844,280.95001220703125,36116.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9544944167137146,1.0,0.0,0.0,3.6468851566314697,3.646909236907959,8.874368404576671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5494.89453125,0.0,1530.5755615234375,1895.4371337890625,0.0,3903.359619140625,0.904671311378479,1.0,0.0,3.0,1.0,0.0
12225060,296.8628234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0519714355469,0.9975265264511108,0.6042478084564209,0.5443127751350403,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516967773437,0.956588327884674,0.528176486492157,0.4985265135765075,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506896972656,0.8336376547813416,0.3526302874088287,0.2482595741748809,297.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502319335937,0.7988672256469727,0.308423101902008,0.2945290207862854,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04852294921875,0.7096738815307617,0.2130029499530792,0.9719262719154358,285.0513916015625,284.95001220703125,299.69158935546875,288.3558349609375,298.0507507324219,297.15740966796875,285.0561828613281,1.0,0.5781633257865906,0.4725570976734161,0.4725570976734161,1.0,1.0,-3.070887565612793,1.083998680114746,1.9868888854980469,0.390174925327301,0.9000740647315979,0.9000740647315979,0.0,151.20140075683594,157.0,40979.265625,0.0,2440.43408203125,1.0,280.92340087890625,283.5979309082031,291.27593994140625,293.8213806152344,293.1499938964844,293.1499938964844,280.95001220703125,35958.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9416606426239014,1.0,0.0,0.0,3.64790678024292,3.647930860519409,8.879341635292803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5703.70263671875,0.0,1530.53173828125,1895.4371337890625,0.0,3787.533935546875,0.904817283153534,1.0,0.0,3.0,1.0,0.0
12225120,296.8681335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765991210937,0.9969093799591064,0.6035986542701721,0.5436365008354187,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765075683594,0.958380162715912,0.5309999585151672,0.5018224716186523,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0761413574219,0.8336741924285889,0.3531665205955505,0.2486199885606765,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0759582519531,0.7989547848701477,0.3089507520198822,0.295009434223175,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0753479003906,0.7095015645027161,0.2131659537553787,0.9725160598754884,285.0763854980469,284.95001220703125,299.7033386230469,288.3577575683594,298.05596923828125,297.1598205566406,285.0782470703125,1.0,0.5790889859199524,0.4721802473068237,0.4721802473068237,1.0,1.0,-3.075861930847168,1.0851763486862185,1.9906855821609497,0.3901022970676422,0.9009017944335938,0.9009017944335938,0.0,151.6296844482422,160.0,40997.5703125,0.0,2451.93212890625,1.0,280.9417419433594,283.6229858398437,291.2991638183594,293.86932373046875,293.1499938964844,293.1499938964844,280.6499938964844,35909.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93931245803833,1.0,0.0,0.0,3.6495633125305176,3.649587392807007,8.887407716429152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6080.462890625,0.0,1532.005859375,1895.4371337890625,0.0,3766.191162109375,0.9051363468170166,1.0,0.0,3.0,1.0,0.0
12225180,296.8646240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.990190863609314,0.5997019410133362,0.5408629775047302,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.9508581161499025,0.5270797610282898,0.50159752368927,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.8289202451705933,0.3536893129348755,0.2493799179792404,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.7941973805427551,0.3097495436668396,0.2962018251419067,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.7045632004737854,0.2131308019161224,0.9739947319030762,284.9040832519531,284.95001220703125,299.739990234375,288.3636779785156,298.0660400390625,297.1587829589844,284.9025573730469,1.0,0.5813990235328674,0.4710026383399963,0.4710026383399963,1.0,1.0,-3.0763275623321533,1.082776665687561,1.9935508966445925,0.3880104720592499,0.8989074230194092,0.8989074230194092,0.0,155.60948181152344,163.0,41927.29296875,0.0,2473.753173828125,1.0,280.6578063964844,283.4070739746094,291.40460205078125,294.1043701171875,293.1499938964844,293.1499938964844,280.95001220703125,36032.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9520280361175536,1.0,0.0,0.0,3.649212121963501,3.6492362022399902,8.885697866389819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5551.75537109375,0.0,1532.5345458984375,1895.4371337890625,0.0,3881.2138671875,0.9051131010055542,1.0,0.0,3.0,1.0,0.0
12225240,296.8646240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.990190863609314,0.5997019410133362,0.5408629775047302,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.9508581161499025,0.5270797610282898,0.50159752368927,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.8289202451705933,0.3536893129348755,0.2493799179792404,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.7941973805427551,0.3097495436668396,0.2962018251419067,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.7045632004737854,0.2131308019161224,0.9739947319030762,284.9040832519531,284.95001220703125,299.739990234375,288.3636779785156,298.0660400390625,297.1587829589844,284.9025573730469,1.0,0.5813990235328674,0.4710026383399963,0.4710026383399963,1.0,1.0,-3.0763275623321533,1.082776665687561,1.9935508966445925,0.3880104720592499,0.8989074230194092,0.8989074230194092,0.0,155.60948181152344,163.0,41927.29296875,0.0,2473.753173828125,1.0,280.6578063964844,283.4070739746094,291.40460205078125,294.1043701171875,293.1499938964844,293.1499938964844,280.95001220703125,36032.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9520280361175536,1.0,0.0,0.0,3.649212121963501,3.6492362022399902,8.885697866389819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5551.75537109375,0.0,1532.5345458984375,1895.4371337890625,0.0,3881.2138671875,0.9051131010055542,1.0,0.0,3.0,1.0,0.0
12225300,296.8667907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329895019531,0.9865368008613586,0.598099410533905,0.5391359329223633,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325927734375,0.9471559524536132,0.5304346084594727,0.5015297532081604,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309143066406,0.8263763785362244,0.3539507687091827,0.2495062053203582,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.7916703820228577,0.310139000415802,0.2965332865715027,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273132324219,0.7019374966621399,0.2130958288908004,0.9738274812698364,285.0320739746094,284.95001220703125,299.7583312988281,288.3666076660156,298.0714111328125,297.1588134765625,285.0400085449219,1.0,0.5822967290878296,0.4704138338565826,0.4704138338565826,1.0,1.0,-3.0745015144348145,1.0807936191558838,1.9937078952789309,0.3862110078334808,0.9006718993186951,0.9006718993186951,0.0,157.4976806640625,163.0,41111.8203125,0.0,2480.2353515625,1.0,280.9012756347656,283.5751953125,291.33966064453125,293.9045715332031,293.1499938964844,293.1499938964844,280.95001220703125,35956.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9458887577056884,1.0,0.0,0.0,3.64989185333252,3.6499156951904297,8.889007290235895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5697.748046875,0.0,1532.7222900390625,1895.4371337890625,0.0,3825.8505859375,0.9052668809890748,1.0,0.0,3.0,1.0,0.0
12225360,296.8756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0834350585937,0.9854068160057068,0.5971704721450806,0.5381121635437012,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0833435058594,0.9498476386070251,0.5359517335891724,0.5064936876296997,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0829772949219,0.826168417930603,0.3545694649219513,0.2498534172773361,297.2159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.08282470703125,0.7915709614753723,0.3108091652393341,0.297077864408493,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0822448730469,0.7015289068222046,0.213295504450798,0.974367618560791,285.0832214355469,284.95001220703125,299.77667236328125,288.3695373535156,298.078857421875,297.1617431640625,285.0849914550781,1.0,0.5835688710212708,0.4698000252246856,0.4698000252246856,1.0,1.0,-3.0809504985809326,1.08202862739563,1.9989218711853027,0.3858643770217895,0.902113139629364,0.902113139629364,0.0,158.17300415039062,166.0,41097.203125,0.0,2495.99560546875,1.0,280.9422912597656,283.6278381347656,291.33905029296875,293.93359375,293.1499938964844,293.1499938964844,280.6499938964844,35874.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9422628283500672,1.0,0.0,0.0,3.65299391746521,3.653017997741699,8.90412366061355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6099.59228515625,0.0,1535.5621337890625,1895.4371337890625,0.0,3793.0,0.905876398086548,1.0,0.0,3.0,1.0,0.0
12225420,296.8724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.978488564491272,0.5934091210365295,0.5354725122451782,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.9430004358291626,0.5319331288337708,0.5064469575881958,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.8217970132827759,0.3548632264137268,0.2504043281078338,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.787257730960846,0.3114345073699951,0.2980642318725586,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.6970587372779846,0.2132105678319931,0.9755533933639526,284.90936279296875,284.95001220703125,299.8133239746094,288.3753356933594,298.0880126953125,297.1596374511719,284.90777587890625,1.0,0.5857189297676086,0.4685724079608917,0.4685724079608917,1.0,1.0,-3.081022024154663,1.0793490409851074,2.001672983169556,0.3834461271762848,0.900175929069519,0.900175929069519,0.0,161.96791076660156,169.0,42024.46875,0.0,2516.072509765625,1.0,280.6578063964844,283.4102478027344,291.41680908203125,294.1280212402344,293.1499938964844,293.1499938964844,280.3500061035156,36008.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9545019865036012,1.0,0.0,0.0,3.6535158157348633,3.653539896011353,8.90666797204176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6248.2314453125,0.0,1537.1507568359375,1895.4371337890625,0.0,3903.427490234375,0.9060580730438232,1.0,0.0,3.0,1.0,0.0
12225480,296.8724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.978488564491272,0.5934091210365295,0.5354725122451782,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.9430004358291626,0.5319331288337708,0.5064469575881958,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.8217970132827759,0.3548632264137268,0.2504043281078338,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.787257730960846,0.3114345073699951,0.2980642318725586,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.6970587372779846,0.2132105678319931,0.9755533933639526,284.90936279296875,284.95001220703125,299.8133239746094,288.3753356933594,298.0880126953125,297.1596374511719,284.90777587890625,1.0,0.5857189297676086,0.4685724079608917,0.4685724079608917,1.0,1.0,-3.081022024154663,1.0793490409851074,2.001672983169556,0.3834461271762848,0.900175929069519,0.900175929069519,0.0,161.96791076660156,169.0,42024.46875,0.0,2516.072509765625,1.0,280.6578063964844,283.4102478027344,291.41680908203125,294.1280212402344,293.1499938964844,293.1499938964844,280.3500061035156,36008.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9545019865036012,1.0,0.0,0.0,3.6535158157348633,3.653539896011353,8.90666797204176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6248.2314453125,0.0,1537.1507568359375,1895.4371337890625,0.0,3903.427490234375,0.9060580730438232,1.0,0.0,3.0,1.0,0.0
12225540,296.8548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.70758056640625,0.9679370522499084,0.5881129503250122,0.5312154293060303,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7076416015625,0.9300743341445924,0.5267467498779297,0.5016420483589172,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7079772949219,0.8147763609886169,0.3540810346603393,0.2501761317253113,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7081298828125,0.780348539352417,0.311179518699646,0.2982164621353149,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.708740234375,0.6900865435600281,0.2123941034078598,0.9736504554748536,284.707763671875,284.95001220703125,299.8500061035156,288.3810729980469,298.09197998046875,297.15045166015625,284.7060852050781,1.0,0.5868014097213745,0.4673447906970978,0.4673447906970978,1.0,1.0,-3.0677547454833984,1.0714173316955566,1.9963374137878416,0.3784603178501129,0.8952823877334595,0.8952823877334595,0.0,166.83383178710938,172.0,42821.171875,0.0,2516.405029296875,1.0,280.3582458496094,283.169189453125,291.42974853515625,294.2088317871094,293.1499938964844,293.1499938964844,280.6499938964844,36240.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9675464630126952,1.0,0.0,0.0,3.645287990570069,3.6453118324279785,8.866596772350022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5646.37353515625,0.0,1529.7315673828125,1895.4371337890625,0.0,4019.563232421875,0.9043709635734558,1.0,0.0,3.0,1.0,0.0
12225600,296.8548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.70758056640625,0.9679370522499084,0.5881129503250122,0.5312154293060303,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7076416015625,0.9300743341445924,0.5267467498779297,0.5016420483589172,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7079772949219,0.8147763609886169,0.3540810346603393,0.2501761317253113,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7081298828125,0.780348539352417,0.311179518699646,0.2982164621353149,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.708740234375,0.6900865435600281,0.2123941034078598,0.9736504554748536,284.707763671875,284.95001220703125,299.8500061035156,288.3810729980469,298.09197998046875,297.15045166015625,284.7060852050781,1.0,0.5868014097213745,0.4673447906970978,0.4673447906970978,1.0,1.0,-3.0677547454833984,1.0714173316955566,1.9963374137878416,0.3784603178501129,0.8952823877334595,0.8952823877334595,0.0,166.83383178710938,172.0,42821.171875,0.0,2516.405029296875,1.0,280.3582458496094,283.169189453125,291.42974853515625,294.2088317871094,293.1499938964844,293.1499938964844,280.6499938964844,36240.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9675464630126952,1.0,0.0,0.0,3.645287990570069,3.6453118324279785,8.866596772350022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5646.37353515625,0.0,1529.7315673828125,1895.4371337890625,0.0,4019.563232421875,0.9043709635734558,1.0,0.0,3.0,1.0,0.0
12225660,296.84197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616027832031,0.9551759362220764,0.5830197930335999,0.5265986323356628,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.861572265625,0.9154304265975952,0.5233645439147949,0.496031790971756,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614196777344,0.8056278824806213,0.3521260619163513,0.2490325719118118,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.861328125,0.7714040875434875,0.309377372264862,0.2969416081905365,297.11572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86102294921875,0.6804140210151672,0.2096824944019317,0.9640362858772278,284.86151123046875,284.95001220703125,299.8866577148437,288.3873291015625,298.0877380371094,297.12921142578125,284.8622436523437,1.0,0.5864953994750977,0.4663017392158508,0.4663017392158508,1.0,1.0,-3.0409884452819824,1.058569073677063,1.98241937160492,0.3713920414447784,0.8953902125358582,0.8953902125358582,0.0,172.2090301513672,175.0,41587.89453125,0.0,2493.92138671875,1.0,280.64208984375,283.3710327148437,291.3392639160156,293.9771423339844,293.1499938964844,293.1499938964844,280.95001220703125,36145.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9537171125411988,1.0,0.0,0.0,3.639180421829224,3.639204263687134,8.836910296849965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5491.85205078125,0.0,1522.252685546875,1895.4371337890625,0.0,3896.38623046875,0.9029669165611268,1.0,0.0,3.0,1.0,0.0
12225720,296.84197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616027832031,0.9551759362220764,0.5830197930335999,0.5265986323356628,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.861572265625,0.9154304265975952,0.5233645439147949,0.496031790971756,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614196777344,0.8056278824806213,0.3521260619163513,0.2490325719118118,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.861328125,0.7714040875434875,0.309377372264862,0.2969416081905365,297.11572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86102294921875,0.6804140210151672,0.2096824944019317,0.9640362858772278,284.86151123046875,284.95001220703125,299.8866577148437,288.3873291015625,298.0877380371094,297.12921142578125,284.8622436523437,1.0,0.5864953994750977,0.4663017392158508,0.4663017392158508,1.0,1.0,-3.0409884452819824,1.058569073677063,1.98241937160492,0.3713920414447784,0.8953902125358582,0.8953902125358582,0.0,172.2090301513672,175.0,41587.89453125,0.0,2493.92138671875,1.0,280.64208984375,283.3710327148437,291.3392639160156,293.9771423339844,293.1499938964844,293.1499938964844,280.95001220703125,36145.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9537171125411988,1.0,0.0,0.0,3.639180421829224,3.639204263687134,8.836910296849965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5491.85205078125,0.0,1522.252685546875,1895.4371337890625,0.0,3896.38623046875,0.9029669165611268,1.0,0.0,3.0,1.0,0.0
12225780,296.8584289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541687011719,0.9518563747406006,0.5807669758796692,0.5241569876670837,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541076660156,0.9198951721191406,0.5330979228019714,0.5048550963401794,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05377197265625,0.8041709065437317,0.3524274230003357,0.2489499300718307,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536193847656,0.7699141502380371,0.3094953894615173,0.2967089116573334,297.11041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05303955078125,0.6777233481407166,0.2086922079324722,0.9580761194229126,285.0539855957031,284.95001220703125,299.92333984375,288.3946533203125,298.0981750488281,297.1287841796875,285.0555725097656,1.0,0.587238609790802,0.4652586579322815,0.4652586579322815,1.0,1.0,-3.04109787940979,1.0563563108444214,1.9847416877746584,0.3688210844993591,0.8983564376831055,0.8983564376831055,0.0,173.31198120117188,178.0,40662.76171875,0.0,2499.8759765625,1.0,280.9416809082031,283.6080017089844,291.3280334472656,293.88189697265625,293.1499938964844,293.1499938964844,281.25,35945.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936776638031006,1.0,0.0,0.0,3.6405045986175537,3.640528678894043,8.843343266562442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5401.53271484375,0.0,1522.220947265625,1895.4371337890625,0.0,3743.09521484375,0.9031344652175904,1.0,0.0,3.0,1.0,0.0
12225840,296.8584289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541687011719,0.9518563747406006,0.5807669758796692,0.5241569876670837,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541076660156,0.9198951721191406,0.5330979228019714,0.5048550963401794,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05377197265625,0.8041709065437317,0.3524274230003357,0.2489499300718307,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536193847656,0.7699141502380371,0.3094953894615173,0.2967089116573334,297.11041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05303955078125,0.6777233481407166,0.2086922079324722,0.9580761194229126,285.0539855957031,284.95001220703125,299.92333984375,288.3946533203125,298.0981750488281,297.1287841796875,285.0555725097656,1.0,0.587238609790802,0.4652586579322815,0.4652586579322815,1.0,1.0,-3.04109787940979,1.0563563108444214,1.9847416877746584,0.3688210844993591,0.8983564376831055,0.8983564376831055,0.0,173.31198120117188,178.0,40662.76171875,0.0,2499.8759765625,1.0,280.9416809082031,283.6080017089844,291.3280334472656,293.88189697265625,293.1499938964844,293.1499938964844,281.25,35945.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936776638031006,1.0,0.0,0.0,3.6405045986175537,3.640528678894043,8.843343266562442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5401.53271484375,0.0,1522.220947265625,1895.4371337890625,0.0,3743.09521484375,0.9031344652175904,1.0,0.0,3.0,1.0,0.0
12225900,296.8705749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2022399902344,0.9506914019584656,0.580108106136322,0.5234079957008362,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.20196533203125,0.9217869639396667,0.5374902486801147,0.5085118412971497,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2001037597656,0.8039904832839966,0.3530144095420837,0.2492630183696746,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1993408203125,0.7697029113769531,0.309964656829834,0.2970342338085174,297.1121520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1960754394531,0.677038311958313,0.2086096853017807,0.9571749567985536,285.2013244628906,284.95001220703125,299.9416809082031,288.39874267578125,298.1056823730469,297.13189697265625,285.2099609375,1.0,0.5879934430122375,0.4647371172904968,0.4647371172904968,1.0,1.0,-3.0442726612091064,1.0564699172973633,1.9878028631210327,0.368122786283493,0.901458978652954,0.901458978652954,0.0,173.8662872314453,178.0,39883.19140625,0.0,2508.738037109375,1.0,281.1985168457031,283.7947692871094,291.3114013671875,293.7624206542969,293.1499938964844,293.1499938964844,281.25,35809.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9269933104515076,1.0,0.0,0.0,3.64443588256836,3.6444597244262695,8.86245231868088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5575.06982421875,0.0,1525.5653076171875,1895.4371337890625,0.0,3653.55126953125,0.9039570689201356,1.0,0.0,3.0,1.0,0.0
