time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12225960,296.8843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2554626464844,0.9504323601722716,0.5796982645988464,0.5230073928833008,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.25543212890625,0.9253069758415222,0.5424566864967346,0.5135076642036438,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.25506591796875,0.8045634031295776,0.353825032711029,0.249776616692543,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2549133300781,0.7702066898345947,0.3106494843959808,0.2976059913635254,297.11602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2542724609375,0.6770997047424316,0.2087501436471939,0.9573968052864076,285.2552795410156,284.95001220703125,299.9599914550781,288.403076171875,298.11480712890625,297.13690185546875,285.2570495605469,1.0,0.5890883803367615,0.4643424451351166,0.4643424451351166,1.0,1.0,-3.051364183425904,1.0583826303482056,1.9929815530776973,0.3683425486087799,0.9040798544883728,0.9040798544883728,0.0,174.1382598876953,181.0,39881.6875,0.0,2523.54833984375,1.0,281.2418212890625,283.8492431640625,291.3477478027344,293.8456420898437,293.1499938964844,293.1499938964844,280.95001220703125,35696.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9227874875068665,1.0,0.0,0.0,3.651087999343872,3.651112079620361,8.894835445971694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5979.2216796875,0.0,1532.111083984375,1895.4371337890625,0.0,3614.86083984375,0.9053338766098022,1.0,0.0,3.0,1.0,0.0
12226020,296.8851623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780944824219,0.9436736702919006,0.5764433741569519,0.5209430456161499,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0781555175781,0.9194038510322572,0.5378797650337219,0.5128300189971924,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0785217285156,0.8011442422866821,0.3542421460151672,0.2504589855670929,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07867431640625,0.7670795917510986,0.3111514449119568,0.298509269952774,297.1176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0793151855469,0.673590362071991,0.2084962874650955,0.9578442573547364,285.0782775878906,284.95001220703125,299.9966735839844,288.4125061035156,298.1253967285156,297.1363220214844,285.0765075683594,1.0,0.5909339189529419,0.4635530412197113,0.4635530412197113,1.0,1.0,-3.0505402088165283,1.056294560432434,1.994245529174805,0.3666627705097198,0.9043790102005004,0.9043790102005004,0.0,177.6111602783203,184.0,40815.88671875,0.0,2540.05029296875,1.0,280.9577941894531,283.6271057128906,291.46051025390625,294.0918273925781,293.1499938964844,293.1499938964844,280.6499938964844,35796.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9371433854103088,1.0,0.0,0.0,3.659519672393799,3.659543752670288,8.935965638556809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6134.5302734375,0.0,1542.2552490234375,1895.4371337890625,0.0,3746.438720703125,0.9072576761245728,1.0,0.0,3.0,1.0,0.0
12226080,296.8851623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780944824219,0.9436736702919006,0.5764433741569519,0.5209430456161499,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0781555175781,0.9194038510322572,0.5378797650337219,0.5128300189971924,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0785217285156,0.8011442422866821,0.3542421460151672,0.2504589855670929,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07867431640625,0.7670795917510986,0.3111514449119568,0.298509269952774,297.1176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0793151855469,0.673590362071991,0.2084962874650955,0.9578442573547364,285.0782775878906,284.95001220703125,299.9966735839844,288.4125061035156,298.1253967285156,297.1363220214844,285.0765075683594,1.0,0.5909339189529419,0.4635530412197113,0.4635530412197113,1.0,1.0,-3.0505402088165283,1.056294560432434,1.994245529174805,0.3666627705097198,0.9043790102005004,0.9043790102005004,0.0,177.6111602783203,184.0,40815.88671875,0.0,2540.05029296875,1.0,280.9577941894531,283.6271057128906,291.46051025390625,294.0918273925781,293.1499938964844,293.1499938964844,280.6499938964844,35796.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9371433854103088,1.0,0.0,0.0,3.659519672393799,3.659543752670288,8.935965638556809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6134.5302734375,0.0,1542.2552490234375,1895.4371337890625,0.0,3746.438720703125,0.9072576761245728,1.0,0.0,3.0,1.0,0.0
12226140,296.8683166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703308105469,0.9328166246414183,0.5713937878608704,0.516943633556366,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703918457031,0.908030331134796,0.5320202112197876,0.5074260234832764,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87078857421875,0.7947579622268677,0.3534444272518158,0.250234305858612,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.7613449692726135,0.310663104057312,0.2984616458415985,297.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716735839844,0.6676115393638611,0.207457885146141,0.9550007581710817,284.8705139160156,284.95001220703125,300.0333251953125,288.4229736328125,298.1303405761719,297.1280822753906,284.8684997558594,1.0,0.5917584300041199,0.462763637304306,0.462763637304306,1.0,1.0,-3.035496950149536,1.048642635345459,1.986854195594788,0.3623129427433014,0.901620388031006,0.901620388031006,0.0,182.374267578125,187.0,41597.734375,0.0,2536.301025390625,1.0,280.6581420898437,283.3783569335937,291.4802551269531,294.1847839355469,293.1499938964844,293.1499938964844,280.3500061035156,36006.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9522046446800232,1.0,0.0,0.0,3.660010576248169,3.660034656524658,8.93836215709598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6231.89013671875,0.0,1544.38330078125,1895.4371337890625,0.0,3882.8017578125,0.9075026512145996,1.0,0.0,3.0,1.0,0.0
12226200,296.8683166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703308105469,0.9328166246414183,0.5713937878608704,0.516943633556366,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703918457031,0.908030331134796,0.5320202112197876,0.5074260234832764,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87078857421875,0.7947579622268677,0.3534444272518158,0.250234305858612,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.7613449692726135,0.310663104057312,0.2984616458415985,297.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716735839844,0.6676115393638611,0.207457885146141,0.9550007581710817,284.8705139160156,284.95001220703125,300.0333251953125,288.4229736328125,298.1303405761719,297.1280822753906,284.8684997558594,1.0,0.5917584300041199,0.462763637304306,0.462763637304306,1.0,1.0,-3.035496950149536,1.048642635345459,1.986854195594788,0.3623129427433014,0.901620388031006,0.901620388031006,0.0,182.374267578125,187.0,41597.734375,0.0,2536.301025390625,1.0,280.6581420898437,283.3783569335937,291.4802551269531,294.1847839355469,293.1499938964844,293.1499938964844,280.3500061035156,36006.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9522046446800232,1.0,0.0,0.0,3.660010576248169,3.660034656524658,8.93836215709598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6231.89013671875,0.0,1544.38330078125,1895.4371337890625,0.0,3882.8017578125,0.9075026512145996,1.0,0.0,3.0,1.0,0.0
12226260,296.8519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.67694091796875,0.9245167970657348,0.5670552849769592,0.5134039521217346,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6770324707031,0.9005773067474365,0.5271528959274292,0.5036883354187012,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6778564453125,0.7898331880569458,0.3524062037467956,0.2497270554304123,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.67822265625,0.7569647431373596,0.3098944425582886,0.2980152666568756,297.1036071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6797180175781,0.6629562377929688,0.2063150554895401,0.9511200189590454,284.6773376464844,284.95001220703125,300.0611877441406,288.4316101074219,298.1321105957031,297.11944580078125,284.6733093261719,1.0,0.591891884803772,0.4620440900325775,0.4620440900325775,1.0,1.0,-3.0209431648254395,1.0413517951965332,1.9795912504196167,0.358228862285614,0.897165834903717,0.897165834903717,0.0,185.79202270507807,187.0,42326.31640625,0.0,2526.530517578125,1.0,280.3697204589844,283.14654541015625,291.491455078125,294.2659606933594,293.1499938964844,293.1499938964844,280.3500061035156,36226.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9625611901283264,1.0,0.0,0.0,3.65367603302002,3.653700113296509,8.907449000616907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5980.80419921875,0.0,1538.9583740234375,1895.4371337890625,0.0,3975.38330078125,0.9062194228172302,1.0,0.0,3.0,1.0,0.0
12226320,296.8473205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.659912109375,0.921785533428192,0.5657018423080444,0.5121955275535583,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.65997314453125,0.8980000615119934,0.5261081457138062,0.5021370053291321,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.660400390625,0.7881786823272705,0.3520582318305969,0.2495124340057373,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6605529785156,0.7554976940155029,0.3096230030059814,0.2978067398071289,297.1009826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.66131591796875,0.6613958477973938,0.2059203833341598,0.9496148824691772,284.6601257324219,284.95001220703125,300.07000732421875,288.4344482421875,298.1325988769531,297.1167297363281,284.6580505371094,1.0,0.5918301939964294,0.4618168473243713,0.4618168473243713,1.0,1.0,-3.015305519104004,1.0386416912078855,1.9766638278961184,0.356718510389328,0.8960332274436951,0.8960332274436951,0.0,186.9002685546875,190.0,42284.4375,0.0,2521.65283203125,1.0,280.3581848144531,283.13018798828125,291.4749450683594,294.2272033691406,293.1499938964844,293.1499938964844,280.6499938964844,36272.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963038682937622,1.0,0.0,0.0,3.6506526470184326,3.650676727294922,8.89271348114562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5618.58349609375,0.0,1535.9375,1895.4371337890625,0.0,3979.6259765625,0.9055880904197692,1.0,0.0,3.0,1.0,0.0
12226380,296.8536682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.83465576171875,0.916418731212616,0.5624776482582092,0.5086613893508911,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8346252441406,0.8980520963668823,0.5341079831123352,0.5063666105270386,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83428955078125,0.7855781316757202,0.3519378006458282,0.2491568922996521,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8341369628906,0.7531745433807373,0.3094929456710815,0.2974253594875335,297.0982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83349609375,0.6583672165870667,0.2050086855888366,0.9447057843208312,284.8345031738281,284.95001220703125,300.1066589355469,288.4468688964844,298.14288330078125,297.1166381835937,284.8361511230469,1.0,0.5922573208808899,0.4608700275421142,0.4608700275421142,1.0,1.0,-3.009324312210083,1.0342470407485962,1.9750773906707764,0.3531496822834015,0.895880937576294,0.895880937576294,0.0,188.7533721923828,193.0,41323.85546875,0.0,2519.99853515625,1.0,280.6421813964844,283.34979248046875,291.3912658691406,294.0052795410156,293.1499938964844,293.1499938964844,280.95001220703125,36179.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9473296999931335,1.0,0.0,0.0,3.6430814266204834,3.6431055068969727,8.855866440171667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5484.6416015625,0.0,1526.826416015625,1895.4371337890625,0.0,3838.87451171875,0.9038655161857604,1.0,0.0,3.0,1.0,0.0
12226440,296.8536682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.83465576171875,0.916418731212616,0.5624776482582092,0.5086613893508911,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8346252441406,0.8980520963668823,0.5341079831123352,0.5063666105270386,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83428955078125,0.7855781316757202,0.3519378006458282,0.2491568922996521,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8341369628906,0.7531745433807373,0.3094929456710815,0.2974253594875335,297.0982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83349609375,0.6583672165870667,0.2050086855888366,0.9447057843208312,284.8345031738281,284.95001220703125,300.1066589355469,288.4468688964844,298.14288330078125,297.1166381835937,284.8361511230469,1.0,0.5922573208808899,0.4608700275421142,0.4608700275421142,1.0,1.0,-3.009324312210083,1.0342470407485962,1.9750773906707764,0.3531496822834015,0.895880937576294,0.895880937576294,0.0,188.7533721923828,193.0,41323.85546875,0.0,2519.99853515625,1.0,280.6421813964844,283.34979248046875,291.3912658691406,294.0052795410156,293.1499938964844,293.1499938964844,280.95001220703125,36179.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9473296999931335,1.0,0.0,0.0,3.6430814266204834,3.6431055068969727,8.855866440171667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5484.6416015625,0.0,1526.826416015625,1895.4371337890625,0.0,3838.87451171875,0.9038655161857604,1.0,0.0,3.0,1.0,0.0
12226500,296.8647155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850769042969,0.9152569770812988,0.561678946018219,0.5077106952667236,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98492431640625,0.8999152779579163,0.53856360912323,0.5101702809333801,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.785427987575531,0.3524361252784729,0.2493799328804016,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822082519531,0.7530058026313782,0.309870958328247,0.2976512610912323,297.1007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97869873046875,0.6578308939933777,0.2049230188131332,0.9438191056251526,284.9841613769531,284.95001220703125,300.125,288.4534606933594,298.15057373046875,297.1201171875,284.9931640625,1.0,0.5929301381111145,0.4603966474533081,0.4603966474533081,1.0,1.0,-3.0122227668762207,1.0343459844589231,1.9778767824172967,0.3524813055992126,0.89755779504776,0.89755779504776,0.0,189.23907470703125,193.0,40542.69921875,0.0,2527.9375,1.0,280.8985900878906,283.5394897460937,291.3620300292969,293.8619384765625,293.1499938964844,293.1499938964844,280.95001220703125,36067.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9362712502479552,1.0,0.0,0.0,3.6420328617095934,3.642056703567505,8.85076872236823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5658.2724609375,0.0,1524.8232421875,1895.4371337890625,0.0,3738.486083984375,0.9035944938659668,1.0,0.0,3.0,1.0,0.0
12226560,296.8783569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04107666015625,0.9149468541145324,0.5612127780914307,0.5072223544120789,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04107666015625,0.9029327630996704,0.5434151291847229,0.5151275396347046,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406494140625,0.7859542369842529,0.3532104790210724,0.2498502880334854,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404663085937,0.7534264326095581,0.3104810118675232,0.2981447279453277,297.105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03973388671875,0.6578906774520874,0.2050517052412033,0.9440035223960876,285.0408935546875,284.95001220703125,300.1433410644531,288.46026611328125,298.15997314453125,297.1255187988281,285.0428771972656,1.0,0.5939456820487976,0.4600564539432525,0.4600564539432525,1.0,1.0,-3.0189712047576904,1.0362255573272705,1.9827455282211304,0.3527343273162842,0.8987771272659302,0.8987771272659302,0.0,189.4808959960937,196.0,40533.80859375,0.0,2541.880126953125,1.0,280.9418029785156,283.5970153808594,291.3948974609375,293.93603515625,293.1499938964844,293.1499938964844,281.25,35968.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9307125806808472,1.0,0.0,0.0,3.6435394287109375,3.6435635089874254,8.858093565322633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5408.4365234375,0.0,1525.7542724609375,1895.4371337890625,0.0,3687.6708984375,0.9038304686546326,1.0,0.0,3.0,1.0,0.0
12226620,296.9079895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2503662109375,0.914084017276764,0.5607693791389465,0.5066878795623779,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2503662109375,0.9080676436424256,0.5531868934631348,0.5241783857345581,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2499389648437,0.7869573831558228,0.3552099168300628,0.2511416971683502,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.249755859375,0.7542247772216797,0.3120953440666199,0.299550324678421,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2489929199219,0.6581326127052307,0.2057018727064132,0.946377158164978,285.25018310546875,284.95001220703125,300.17999267578125,288.4745483398437,298.1803283691406,297.138427734375,285.25225830078125,1.0,0.5966123342514038,0.4593760967254638,0.4593760967254638,1.0,1.0,-3.0352983474731445,1.0411120653152466,1.9941861629486084,0.3537753522396087,0.9044902324676514,0.9044902324676514,0.0,190.49131774902344,199.0,39836.796875,0.0,2578.03076171875,1.0,281.2417297363281,283.8441162109375,291.424072265625,293.9166259765625,293.1499938964844,293.1499938964844,280.95001220703125,35711.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9177529215812684,1.0,0.0,0.0,3.65356183052063,3.653585910797119,8.906893071980448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5995.08740234375,0.0,1534.9727783203125,1895.4371337890625,0.0,3568.406494140625,0.9058989882469176,1.0,0.0,3.0,1.0,0.0
12226680,296.9079895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2503662109375,0.914084017276764,0.5607693791389465,0.5066878795623779,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2503662109375,0.9080676436424256,0.5531868934631348,0.5241783857345581,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2499389648437,0.7869573831558228,0.3552099168300628,0.2511416971683502,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.249755859375,0.7542247772216797,0.3120953440666199,0.299550324678421,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2489929199219,0.6581326127052307,0.2057018727064132,0.946377158164978,285.25018310546875,284.95001220703125,300.17999267578125,288.4745483398437,298.1803283691406,297.138427734375,285.25225830078125,1.0,0.5966123342514038,0.4593760967254638,0.4593760967254638,1.0,1.0,-3.0352983474731445,1.0411120653152466,1.9941861629486084,0.3537753522396087,0.9044902324676514,0.9044902324676514,0.0,190.49131774902344,199.0,39836.796875,0.0,2578.03076171875,1.0,281.2417297363281,283.8441162109375,291.424072265625,293.9166259765625,293.1499938964844,293.1499938964844,280.95001220703125,35711.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9177529215812684,1.0,0.0,0.0,3.65356183052063,3.653585910797119,8.906893071980448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5995.08740234375,0.0,1534.9727783203125,1895.4371337890625,0.0,3568.406494140625,0.9058989882469176,1.0,0.0,3.0,1.0,0.0
12226740,296.9110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777587890625,0.9082800149917604,0.5580469965934753,0.5051146149635315,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777893066406,0.9031744599342346,0.5485720038414001,0.52354496717453,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.078125,0.7842808961868286,0.3560742735862732,0.2521609365940094,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782470703125,0.7517839074134827,0.3128499388694763,0.3007400631904602,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.078857421875,0.655558705329895,0.2058128416538238,0.948702037334442,285.0779113769531,284.95001220703125,300.2166748046875,288.48974609375,298.1927490234375,297.14044189453125,285.0762939453125,1.0,0.5990868210792542,0.4586957395076751,0.4586957395076751,1.0,1.0,-3.03812575340271,1.0406737327575684,1.9974520206451416,0.3529271781444549,0.9048189520835876,0.9048189520835876,0.0,194.3207855224609,202.0,40817.58203125,0.0,2603.2470703125,1.0,280.957763671875,283.6253662109375,291.542236328125,294.1726379394531,293.1499938964844,293.1499938964844,280.6499938964844,35802.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9330629706382751,1.0,0.0,0.0,3.661721229553223,3.661745309829712,8.946719844971085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6155.2939453125,0.0,1544.76904296875,1895.4371337890625,0.0,3709.1845703125,0.9077562689781188,1.0,0.0,3.0,1.0,0.0
12226800,296.9110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777587890625,0.9082800149917604,0.5580469965934753,0.5051146149635315,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777893066406,0.9031744599342346,0.5485720038414001,0.52354496717453,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.078125,0.7842808961868286,0.3560742735862732,0.2521609365940094,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782470703125,0.7517839074134827,0.3128499388694763,0.3007400631904602,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.078857421875,0.655558705329895,0.2058128416538238,0.948702037334442,285.0779113769531,284.95001220703125,300.2166748046875,288.48974609375,298.1927490234375,297.14044189453125,285.0762939453125,1.0,0.5990868210792542,0.4586957395076751,0.4586957395076751,1.0,1.0,-3.03812575340271,1.0406737327575684,1.9974520206451416,0.3529271781444549,0.9048189520835876,0.9048189520835876,0.0,194.3207855224609,202.0,40817.58203125,0.0,2603.2470703125,1.0,280.957763671875,283.6253662109375,291.542236328125,294.1726379394531,293.1499938964844,293.1499938964844,280.6499938964844,35802.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9330629706382751,1.0,0.0,0.0,3.661721229553223,3.661745309829712,8.946719844971085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6155.2939453125,0.0,1544.76904296875,1895.4371337890625,0.0,3709.1845703125,0.9077562689781188,1.0,0.0,3.0,1.0,0.0
12226860,296.89569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729858398437,0.8995994925498962,0.5534777045249939,0.5015594959259033,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730163574219,0.8936443328857422,0.542593777179718,0.5180547833442688,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734130859375,0.7789198756217957,0.3556655347347259,0.252219408750534,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.7470071911811829,0.3125072419643402,0.3008579909801483,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742980957031,0.6507413983345032,0.2050235122442245,0.9471188187599182,284.8731689453125,284.95001220703125,300.2533264160156,288.5057983398437,298.1976013183594,297.1337280273437,284.8712463378906,1.0,0.6003904342651367,0.4575229585170746,0.4575229585170746,1.0,1.0,-3.0255684852600098,1.0331839323043823,1.992384552955628,0.3481710255146026,0.90211683511734,0.90211683511734,0.0,199.38612365722656,205.0,41629.84375,0.0,2605.462646484375,1.0,280.6581420898437,283.3786926269531,291.5657043457031,294.2717590332031,293.1499938964844,293.1499938964844,280.3500061035156,36007.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9486583471298218,1.0,0.0,0.0,3.66216254234314,3.662186622619629,8.948877052716853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6255.869140625,0.0,1546.798828125,1895.4371337890625,0.0,3850.867431640625,0.9079857468605042,1.0,0.0,3.0,1.0,0.0
12226920,296.89569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729858398437,0.8995994925498962,0.5534777045249939,0.5015594959259033,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730163574219,0.8936443328857422,0.542593777179718,0.5180547833442688,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734130859375,0.7789198756217957,0.3556655347347259,0.252219408750534,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.7470071911811829,0.3125072419643402,0.3008579909801483,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742980957031,0.6507413983345032,0.2050235122442245,0.9471188187599182,284.8731689453125,284.95001220703125,300.2533264160156,288.5057983398437,298.1976013183594,297.1337280273437,284.8712463378906,1.0,0.6003904342651367,0.4575229585170746,0.4575229585170746,1.0,1.0,-3.0255684852600098,1.0331839323043823,1.992384552955628,0.3481710255146026,0.90211683511734,0.90211683511734,0.0,199.38612365722656,205.0,41629.84375,0.0,2605.462646484375,1.0,280.6581420898437,283.3786926269531,291.5657043457031,294.2717590332031,293.1499938964844,293.1499938964844,280.3500061035156,36007.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9486583471298218,1.0,0.0,0.0,3.66216254234314,3.662186622619629,8.948877052716853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6255.869140625,0.0,1546.798828125,1895.4371337890625,0.0,3850.867431640625,0.9079857468605042,1.0,0.0,3.0,1.0,0.0
12226980,296.8756408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.66473388671875,0.8910075426101685,0.5482282638549805,0.49721559882164,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6647644042969,0.8845681548118591,0.5365056395530701,0.5126191973686218,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6651611328125,0.7733752131462097,0.3546502590179443,0.2517614364624023,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6653137207031,0.7420555949211121,0.3115586042404175,0.3003054559230804,297.1085510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6660461425781,0.6456234455108643,0.2036722600460052,0.942653238773346,284.6649169921875,284.95001220703125,300.2900085449219,288.522705078125,298.1994934082031,297.1231994628906,284.6629333496094,1.0,0.6008309721946716,0.456350177526474,0.456350177526474,1.0,1.0,-3.0072340965271,1.023416519165039,1.9838175773620603,0.3423792719841003,0.8966083526611328,0.8966083526611328,0.0,204.13796997070312,208.0,42339.46875,0.0,2595.037353515625,1.0,280.3581848144531,283.1319274902344,291.5643310546875,294.3196105957031,293.1499938964844,293.1499938964844,280.6499938964844,36268.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9597092866897584,1.0,0.0,0.0,3.65294361114502,3.652967691421509,8.90387866547826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5643.23876953125,0.0,1538.4600830078125,1895.4371337890625,0.0,3949.993896484375,0.9060983061790466,1.0,0.0,3.0,1.0,0.0
12227040,296.8756408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.66473388671875,0.8910075426101685,0.5482282638549805,0.49721559882164,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6647644042969,0.8845681548118591,0.5365056395530701,0.5126191973686218,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6651611328125,0.7733752131462097,0.3546502590179443,0.2517614364624023,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6653137207031,0.7420555949211121,0.3115586042404175,0.3003054559230804,297.1085510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6660461425781,0.6456234455108643,0.2036722600460052,0.942653238773346,284.6649169921875,284.95001220703125,300.2900085449219,288.522705078125,298.1994934082031,297.1231994628906,284.6629333496094,1.0,0.6008309721946716,0.456350177526474,0.456350177526474,1.0,1.0,-3.0072340965271,1.023416519165039,1.9838175773620603,0.3423792719841003,0.8966083526611328,0.8966083526611328,0.0,204.13796997070312,208.0,42339.46875,0.0,2595.037353515625,1.0,280.3581848144531,283.1319274902344,291.5643310546875,294.3196105957031,293.1499938964844,293.1499938964844,280.6499938964844,36268.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9597092866897584,1.0,0.0,0.0,3.65294361114502,3.652967691421509,8.90387866547826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5643.23876953125,0.0,1538.4600830078125,1895.4371337890625,0.0,3949.993896484375,0.9060983061790466,1.0,0.0,3.0,1.0,0.0
12227100,296.8748474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7913513183594,0.8878044486045837,0.5464046597480774,0.4952014982700348,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7912902832031,0.8824027180671692,0.5395058989524841,0.5122436285018921,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7895812988281,0.7714642882347107,0.3545248508453369,0.2515386641025543,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78887939453125,0.7403104305267334,0.3113341629505157,0.2999813854694366,297.1058044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.78564453125,0.6436842679977417,0.2031364887952804,0.9400153160095216,284.79058837890625,284.95001220703125,300.3083190917969,288.5314636230469,298.2028503417969,297.12139892578125,284.7986755371094,1.0,0.6009718775749207,0.4557637870311737,0.4557637870311737,1.0,1.0,-3.0005135536193848,1.0195097923278809,1.9810036420822144,0.3396590948104858,0.8967366814613342,0.8967366814613342,0.0,205.74191284179688,208.0,41467.47265625,0.0,2590.542236328125,1.0,280.60137939453125,283.2997436523437,291.4857788085937,294.0856628417969,293.1499938964844,293.1499938964844,280.6499938964844,36229.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9505620002746582,1.0,0.0,0.0,3.648258447647095,3.648282527923584,8.881053759068891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5785.10400390625,0.0,1532.94677734375,1895.4371337890625,0.0,3868.0234375,0.905083179473877,1.0,0.0,3.0,1.0,0.0
12227160,296.88201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8414306640625,0.8867461681365967,0.545366644859314,0.4940240681171417,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8414001464844,0.8847708106040955,0.5445729494094849,0.5168501138687134,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8410339355469,0.7713121175765991,0.354907363653183,0.2516689002513885,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84088134765625,0.7400696873664856,0.3115036487579345,0.2999997138977051,297.1063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8402099609375,0.6431084871292114,0.2029063254594802,0.9384552240371704,284.8412475585937,284.95001220703125,300.32666015625,288.5404357910156,298.21002197265625,297.12359619140625,284.8430480957031,1.0,0.6015501022338867,0.4555225968360901,0.4555225968360901,1.0,1.0,-3.0029282569885254,1.0198758840560913,1.983052492141724,0.3392744660377502,0.8965607285499573,0.8965607285499573,0.0,206.1510467529297,211.0,41403.0078125,0.0,2597.224365234375,1.0,280.64215087890625,283.3529663085937,291.4855041503906,294.10382080078125,293.1499938964844,293.1499938964844,280.95001220703125,36172.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944115400314331,1.0,0.0,0.0,3.645650386810303,3.645674467086792,8.868360623637273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5512.20361328125,0.0,1529.6204833984375,1895.4371337890625,0.0,3809.7978515625,0.904434621334076,1.0,0.0,3.0,1.0,0.0
12227220,296.9063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0499572753906,0.885608434677124,0.5444294810295105,0.4928852319717407,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0499572753906,0.8894874453544617,0.5539473295211792,0.525698721408844,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495300292969,0.7719255685806274,0.3565582931041717,0.2526279985904693,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04937744140625,0.7403445243835449,0.3125640749931335,0.3007909953594208,297.1134338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.048583984375,0.642778754234314,0.2030670046806335,0.938322126865387,285.0497741699219,284.95001220703125,300.36334228515625,288.5589294433594,298.22821044921875,297.13311767578125,285.05181884765625,1.0,0.6034684181213379,0.4550402462482452,0.4550402462482452,1.0,1.0,-3.014131546020508,1.023166298866272,1.9909653663635247,0.3398196101188659,0.8995907306671143,0.8995907306671143,0.0,207.00686645507807,214.0,40637.18359375,0.0,2622.948486328125,1.0,280.9417419433594,283.6014709472656,291.49444580078125,294.0412902832031,293.1499938964844,293.1499938964844,281.25,35957.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9276546239852904,1.0,0.0,0.0,3.6464810371398926,3.6465048789978014,8.872401622284087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5439.0126953125,0.0,1528.941650390625,1895.4371337890625,0.0,3659.62451171875,0.9044821858406068,1.0,0.0,3.0,1.0,0.0
12227280,296.9063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0499572753906,0.885608434677124,0.5444294810295105,0.4928852319717407,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0499572753906,0.8894874453544617,0.5539473295211792,0.525698721408844,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495300292969,0.7719255685806274,0.3565582931041717,0.2526279985904693,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04937744140625,0.7403445243835449,0.3125640749931335,0.3007909953594208,297.1134338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.048583984375,0.642778754234314,0.2030670046806335,0.938322126865387,285.0497741699219,284.95001220703125,300.36334228515625,288.5589294433594,298.22821044921875,297.13311767578125,285.05181884765625,1.0,0.6034684181213379,0.4550402462482452,0.4550402462482452,1.0,1.0,-3.014131546020508,1.023166298866272,1.9909653663635247,0.3398196101188659,0.8995907306671143,0.8995907306671143,0.0,207.00686645507807,214.0,40637.18359375,0.0,2622.948486328125,1.0,280.9417419433594,283.6014709472656,291.49444580078125,294.0412902832031,293.1499938964844,293.1499938964844,281.25,35957.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9276546239852904,1.0,0.0,0.0,3.6464810371398926,3.6465048789978014,8.872401622284087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5439.0126953125,0.0,1528.941650390625,1895.4371337890625,0.0,3659.62451171875,0.9044821858406068,1.0,0.0,3.0,1.0,0.0
12227340,296.93560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2610778808594,0.8850218653678894,0.544300377368927,0.4926334619522095,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2611083984375,0.8943160772323608,0.5638149380683899,0.5348199009895325,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2606506347656,0.7731503844261169,0.3589301407337188,0.254179984331131,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2604675292969,0.741145133972168,0.3142480850219726,0.3022640645503998,297.1254577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2596740722656,0.643111526966095,0.203817069530487,0.9411675930023192,285.2608947753906,284.95001220703125,300.3999938964844,288.5782165527344,298.2494506835937,297.1467590332031,285.2630310058594,1.0,0.606313943862915,0.4545578956604004,0.4545578956604004,1.0,1.0,-3.0318448543548584,1.0289684534072876,2.002876281738281,0.3414640128612518,0.9054591059684752,0.9054591059684752,0.0,208.1206817626953,217.0,39962.08203125,0.0,2662.7060546875,1.0,281.24176025390625,283.849853515625,291.52862548828125,294.0284118652344,293.1499938964844,293.1499938964844,280.95001220703125,35698.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914868950843811,1.0,0.0,0.0,3.6569595336914062,3.656983375549317,8.923466339183506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6031.4677734375,0.0,1538.6685791015625,1895.4371337890625,0.0,3541.73291015625,0.906651258468628,1.0,0.0,3.0,1.0,0.0
12227400,296.93560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2610778808594,0.8850218653678894,0.544300377368927,0.4926334619522095,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2611083984375,0.8943160772323608,0.5638149380683899,0.5348199009895325,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2606506347656,0.7731503844261169,0.3589301407337188,0.254179984331131,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2604675292969,0.741145133972168,0.3142480850219726,0.3022640645503998,297.1254577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2596740722656,0.643111526966095,0.203817069530487,0.9411675930023192,285.2608947753906,284.95001220703125,300.3999938964844,288.5782165527344,298.2494506835937,297.1467590332031,285.2630310058594,1.0,0.606313943862915,0.4545578956604004,0.4545578956604004,1.0,1.0,-3.0318448543548584,1.0289684534072876,2.002876281738281,0.3414640128612518,0.9054591059684752,0.9054591059684752,0.0,208.1206817626953,217.0,39962.08203125,0.0,2662.7060546875,1.0,281.24176025390625,283.849853515625,291.52862548828125,294.0284118652344,293.1499938964844,293.1499938964844,280.95001220703125,35698.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914868950843811,1.0,0.0,0.0,3.6569595336914062,3.656983375549317,8.923466339183506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6031.4677734375,0.0,1538.6685791015625,1895.4371337890625,0.0,3541.73291015625,0.906651258468628,1.0,0.0,3.0,1.0,0.0
12227460,296.9395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0976257324219,0.8816195726394653,0.5424442887306213,0.4917573928833008,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0975952148437,0.89158034324646,0.5596983432769775,0.5351303219795227,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09814453125,0.7718483209609985,0.3600437641143799,0.2553286850452423,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0983581542969,0.739814043045044,0.3150053024291992,0.3033990263938904,297.1302795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0993957519531,0.64171302318573,0.2040502727031707,0.9437646865844728,285.09783935546875,284.95001220703125,300.4307861328125,288.594970703125,298.2596740722656,297.1495361328125,285.0953369140625,1.0,0.6086164116859436,0.4536016583442688,0.4536016583442688,1.0,1.0,-3.037062406539917,1.028842210769653,2.008220195770264,0.3404158353805542,0.9057556390762328,0.9057556390762328,0.0,211.18641662597656,217.0,40950.5234375,0.0,2688.6591796875,1.0,280.96392822265625,283.64031982421875,291.6505432128906,294.2934875488281,293.1499938964844,293.1499938964844,280.95001220703125,35778.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928787350654602,1.0,0.0,0.0,3.664545774459839,3.664569854736328,8.960527679846564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5854.09765625,0.0,1547.75,1895.4371337890625,0.0,3670.02099609375,0.908367156982422,1.0,0.0,3.0,1.0,0.0
12227520,296.9387512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0897216796875,0.8804982900619507,0.5419363975524902,0.4913681745529175,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0896911621094,0.8900755643844604,0.5590015053749084,0.5340721011161804,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.09002685546875,0.7712057828903198,0.3601488769054413,0.2554493844509125,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0901794433594,0.739220917224884,0.3150579929351806,0.3035115897655487,297.1304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0907897949219,0.6411398649215698,0.2040214389562606,0.9439204335212708,285.08984375,284.95001220703125,300.4366760253906,288.5982360839844,298.260986328125,297.1492919921875,285.0882873535156,1.0,0.6089302897453308,0.4534195065498352,0.4534195065498352,1.0,1.0,-3.035789966583252,1.0279357433319092,2.007853984832764,0.3397679328918457,0.905955135822296,0.905955135822296,0.0,212.02716064453125,220.0,40959.19140625,0.0,2690.547119140625,1.0,280.9577331542969,283.63165283203125,291.6510925292969,294.29010009765625,293.1499938964844,293.1499938964844,280.6499938964844,35787.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9302582740783693,1.0,0.0,0.0,3.665670394897461,3.66569447517395,8.966028417489724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6194.12060546875,0.0,1549.0784912109375,1895.4371337890625,0.0,3683.50830078125,0.90863037109375,1.0,0.0,3.0,1.0,0.0
12227580,296.923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.873193621635437,0.5377365946769714,0.4881402254104614,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.8813654780387878,0.5527660250663757,0.5283492803573608,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8862609863281,0.7668702006340027,0.360088974237442,0.2557505369186401,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.7352272868156433,0.31475630402565,0.3036708235740661,297.1259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.6372194886207581,0.2033251523971557,0.9427529573440552,284.88604736328125,284.95001220703125,300.47332763671875,288.61895751953125,298.2655334472656,297.1426696777344,284.8841857910156,1.0,0.6103575229644775,0.45228111743927,0.45228111743927,1.0,1.0,-3.024187564849853,1.0208539962768557,2.003333568572998,0.3351894915103912,0.9034311175346376,0.9034311175346376,0.0,217.1302947998047,223.0,41786.046875,0.0,2694.434814453125,1.0,280.6580810546875,283.3853759765625,291.6786499023437,294.3942565917969,293.1499938964844,293.1499938964844,280.3500061035156,35989.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9458073377609252,1.0,0.0,0.0,3.666778087615967,3.666802167892456,8.971447869043914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6296.939453125,0.0,1551.835693359375,1895.4371337890625,0.0,3825.114013671875,0.9090065360069276,1.0,0.0,3.0,1.0,0.0
12227640,296.923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.873193621635437,0.5377365946769714,0.4881402254104614,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.8813654780387878,0.5527660250663757,0.5283492803573608,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8862609863281,0.7668702006340027,0.360088974237442,0.2557505369186401,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.7352272868156433,0.31475630402565,0.3036708235740661,297.1259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.6372194886207581,0.2033251523971557,0.9427529573440552,284.88604736328125,284.95001220703125,300.47332763671875,288.61895751953125,298.2655334472656,297.1426696777344,284.8841857910156,1.0,0.6103575229644775,0.45228111743927,0.45228111743927,1.0,1.0,-3.024187564849853,1.0208539962768557,2.003333568572998,0.3351894915103912,0.9034311175346376,0.9034311175346376,0.0,217.1302947998047,223.0,41786.046875,0.0,2694.434814453125,1.0,280.6580810546875,283.3853759765625,291.6786499023437,294.3942565917969,293.1499938964844,293.1499938964844,280.3500061035156,35989.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9458073377609252,1.0,0.0,0.0,3.666778087615967,3.666802167892456,8.971447869043914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6296.939453125,0.0,1551.835693359375,1895.4371337890625,0.0,3825.114013671875,0.9090065360069276,1.0,0.0,3.0,1.0,0.0
12227700,296.9140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.73388671875,0.8696854114532471,0.5353716015815735,0.4862560927867889,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7337646484375,0.8777113556861877,0.5497819781303406,0.526177704334259,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.73565673828125,0.7647631764411926,0.3598238229751587,0.2557105123996734,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7364807128906,0.733260989189148,0.314370334148407,0.3034967184066772,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7401428222656,0.6352302432060242,0.202762484550476,0.9410677552223206,284.734619140625,284.95001220703125,300.4916687011719,288.62957763671875,298.2667236328125,297.1379089355469,284.7256164550781,1.0,0.6107707023620605,0.4517119526863098,0.4517119526863098,1.0,1.0,-3.017031669616699,1.0167927742004397,2.00023889541626,0.332657903432846,0.9005268216133118,0.9005268216133118,0.0,219.41677856445312,223.0,42533.6484375,0.0,2692.37060546875,1.0,280.4008483886719,283.19482421875,291.70465087890625,294.5219421386719,293.1499938964844,293.1499938964844,280.3500061035156,36127.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9541077613830566,1.0,0.0,0.0,3.6640102863311768,3.664034366607666,8.957908903539646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6096.18017578125,0.0,1549.7713623046875,1895.4371337890625,0.0,3899.8916015625,0.9084436297416688,1.0,0.0,3.0,1.0,0.0
12227760,296.90362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.67852783203125,0.8658123016357422,0.5328510403633118,0.484119176864624,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.67852783203125,0.8730716705322266,0.5463902950286865,0.5226531028747559,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.67889404296875,0.7623222470283508,0.3594191074371338,0.255532830953598,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6790771484375,0.7309850454330444,0.3138408660888672,0.3031503856182098,297.116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6798400878906,0.6329435110092163,0.202066496014595,0.9386990070343018,284.6786804199219,284.95001220703125,300.510009765625,288.640380859375,298.2675476074219,297.1320495605469,284.6767272949219,1.0,0.6109148859977722,0.4513761401176452,0.4513761401176452,1.0,1.0,-3.0067503452301025,1.012023687362671,1.994726538658142,0.3301162123680115,0.8981112241744995,0.8981112241744995,0.0,221.898178100586,226.0,42510.1640625,0.0,2685.27294921875,1.0,280.358154296875,283.1389465332031,291.6815795898437,294.447265625,293.1499938964844,293.1499938964844,280.6499938964844,36247.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.956774115562439,1.0,0.0,0.0,3.658355474472046,3.658379554748535,8.930280159802351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5682.48193359375,0.0,1544.3389892578125,1895.4371337890625,0.0,3923.7783203125,0.907293975353241,1.0,0.0,3.0,1.0,0.0
