time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12227820,296.9095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564147949219,0.8621881604194641,0.5302972197532654,0.4812134504318237,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564453125,0.8734495639801025,0.5544174909591675,0.5267944931983948,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560791015625,0.7608075141906738,0.3600274920463562,0.2556827366352081,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559265136719,0.7292966842651367,0.3138275444507599,0.302879124879837,297.1141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551940917969,0.6308306455612183,0.2013888210058212,0.9348958730697632,284.85626220703125,284.95001220703125,300.5466613769531,288.6624450683594,298.2783508300781,297.132568359375,284.8580627441406,1.0,0.6117507815361023,0.4507045447826385,0.4507045447826385,1.0,1.0,-3.0034878253936768,1.0092746019363403,1.994213342666626,0.3275573849678039,0.8982713222503662,0.8982713222503662,0.0,223.9122314453125,229.0,41589.71484375,0.0,2689.34326171875,1.0,280.6422424316406,283.360595703125,291.60772705078125,294.2373046875,293.1499938964844,293.1499938964844,280.95001220703125,36149.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9412252306938172,1.0,0.0,0.0,3.6519076824188232,3.651931762695313,8.898829833015043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5553.70654296875,0.0,1536.409912109375,1895.4371337890625,0.0,3783.579833984375,0.9058187007904052,1.0,0.0,3.0,1.0,0.0
12227880,296.9095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564147949219,0.8621881604194641,0.5302972197532654,0.4812134504318237,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564453125,0.8734495639801025,0.5544174909591675,0.5267944931983948,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560791015625,0.7608075141906738,0.3600274920463562,0.2556827366352081,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559265136719,0.7292966842651367,0.3138275444507599,0.302879124879837,297.1141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551940917969,0.6308306455612183,0.2013888210058212,0.9348958730697632,284.85626220703125,284.95001220703125,300.5466613769531,288.6624450683594,298.2783508300781,297.132568359375,284.8580627441406,1.0,0.6117507815361023,0.4507045447826385,0.4507045447826385,1.0,1.0,-3.0034878253936768,1.0092746019363403,1.994213342666626,0.3275573849678039,0.8982713222503662,0.8982713222503662,0.0,223.9122314453125,229.0,41589.71484375,0.0,2689.34326171875,1.0,280.6422424316406,283.360595703125,291.60772705078125,294.2373046875,293.1499938964844,293.1499938964844,280.95001220703125,36149.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9412252306938172,1.0,0.0,0.0,3.6519076824188232,3.651931762695313,8.898829833015043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5553.70654296875,0.0,1536.409912109375,1895.4371337890625,0.0,3783.579833984375,0.9058187007904052,1.0,0.0,3.0,1.0,0.0
12227940,296.93328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660400390625,0.8613156676292419,0.5296434164047241,0.4803283512592315,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660705566406,0.878020167350769,0.5637993216514587,0.535632848739624,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0656433105469,0.7616725564002991,0.3620160520076751,0.2568782866001129,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0654602050781,0.7296420931816101,0.3149391412734985,0.3037155270576477,297.1210327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.06463623046875,0.6306381821632385,0.2016297131776809,0.9351259469985962,285.0658569335937,284.95001220703125,300.5833435058594,288.68511962890625,298.2962951660156,297.142578125,285.0679626464844,1.0,0.6137760877609253,0.4500329792499542,0.4500329792499542,1.0,1.0,-3.015758991241455,1.0124913454055786,2.003267526626587,0.3277931213378906,0.901523232460022,0.901523232460022,0.0,224.7877197265625,232.0,40840.78125,0.0,2717.593505859375,1.0,280.9418029785156,283.6096496582031,291.62139892578125,294.1807556152344,293.1499938964844,293.1499938964844,280.6499938964844,35935.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9249265193939208,1.0,0.0,0.0,3.653586626052856,3.653610467910767,8.907013011594245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6149.9443359375,0.0,1536.6763916015625,1895.4371337890625,0.0,3634.552001953125,0.9060561060905457,1.0,0.0,3.0,1.0,0.0
12228000,296.93328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660400390625,0.8613156676292419,0.5296434164047241,0.4803283512592315,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660705566406,0.878020167350769,0.5637993216514587,0.535632848739624,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0656433105469,0.7616725564002991,0.3620160520076751,0.2568782866001129,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0654602050781,0.7296420931816101,0.3149391412734985,0.3037155270576477,297.1210327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.06463623046875,0.6306381821632385,0.2016297131776809,0.9351259469985962,285.0658569335937,284.95001220703125,300.5833435058594,288.68511962890625,298.2962951660156,297.142578125,285.0679626464844,1.0,0.6137760877609253,0.4500329792499542,0.4500329792499542,1.0,1.0,-3.015758991241455,1.0124913454055786,2.003267526626587,0.3277931213378906,0.901523232460022,0.901523232460022,0.0,224.7877197265625,232.0,40840.78125,0.0,2717.593505859375,1.0,280.9418029785156,283.6096496582031,291.62139892578125,294.1807556152344,293.1499938964844,293.1499938964844,280.6499938964844,35935.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9249265193939208,1.0,0.0,0.0,3.653586626052856,3.653610467910767,8.907013011594245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6149.9443359375,0.0,1536.6763916015625,1895.4371337890625,0.0,3634.552001953125,0.9060561060905457,1.0,0.0,3.0,1.0,0.0
12228060,296.93524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.8575107455253601,0.5271306037902832,0.4788555800914764,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.8742918968200684,0.5586457848548889,0.5344675779342651,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.760184109210968,0.3631197512149811,0.2580244541168213,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.7279580235481262,0.3154152333736419,0.3045940697193146,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.6288371682167053,0.2015355825424194,0.936286211013794,284.8955383300781,284.95001220703125,300.6199951171875,288.7084045410156,298.307373046875,297.1436767578125,284.89404296875,1.0,0.615765392780304,0.4492847025394439,0.4492847025394439,1.0,1.0,-3.016444206237793,1.0110254287719729,2.0054187774658203,0.326373279094696,0.8994318842887878,0.8994318842887878,0.0,228.301498413086,235.0,41776.33203125,0.0,2736.989990234375,1.0,280.6578063964844,283.3945617675781,291.7460327148437,294.436279296875,293.1499938964844,293.1499938964844,280.95001220703125,36051.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9370313286781312,1.0,0.0,0.0,3.652524948120117,3.6525487899780273,8.901837418306968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5622.21875,0.0,1536.3656005859375,1895.4371337890625,0.0,3745.4169921875,0.9058681726455688,1.0,0.0,3.0,1.0,0.0
12228120,296.93524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.8575107455253601,0.5271306037902832,0.4788555800914764,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.8742918968200684,0.5586457848548889,0.5344675779342651,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.760184109210968,0.3631197512149811,0.2580244541168213,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.7279580235481262,0.3154152333736419,0.3045940697193146,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.6288371682167053,0.2015355825424194,0.936286211013794,284.8955383300781,284.95001220703125,300.6199951171875,288.7084045410156,298.307373046875,297.1436767578125,284.89404296875,1.0,0.615765392780304,0.4492847025394439,0.4492847025394439,1.0,1.0,-3.016444206237793,1.0110254287719729,2.0054187774658203,0.326373279094696,0.8994318842887878,0.8994318842887878,0.0,228.301498413086,235.0,41776.33203125,0.0,2736.989990234375,1.0,280.6578063964844,283.3945617675781,291.7460327148437,294.436279296875,293.1499938964844,293.1499938964844,280.95001220703125,36051.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9370313286781312,1.0,0.0,0.0,3.652524948120117,3.6525487899780273,8.901837418306968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5622.21875,0.0,1536.3656005859375,1895.4371337890625,0.0,3745.4169921875,0.9058681726455688,1.0,0.0,3.0,1.0,0.0
12228180,296.947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780639648437,0.8546513319015503,0.5255767107009888,0.4770513772964477,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.078125,0.8747422695159912,0.5670747756958008,0.53874671459198,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777282714844,0.7594602108001709,0.3646717667579651,0.2589428722858429,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775451660156,0.7269280552864075,0.3161631822586059,0.3051619231700897,297.1275329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0767822265625,0.6275522112846375,0.2015887647867202,0.9362016320228576,285.0779113769531,284.95001220703125,300.6566772460937,288.7322692871094,298.3219299316406,297.14959716796875,285.0798645019531,1.0,0.617709755897522,0.4485364556312561,0.4485364556312561,1.0,1.0,-3.0210776329040527,1.0111191272735596,2.009958267211914,0.3249816298484802,0.9025869965553284,0.9025869965553284,0.0,230.6576690673828,238.0,40973.34375,0.0,2758.20458984375,1.0,280.94219970703125,283.617431640625,291.6991882324219,294.2855834960937,293.1499938964844,293.1499938964844,280.6499938964844,35888.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926702082157135,1.0,0.0,0.0,3.655760526657105,3.6557846069335938,8.917616014514351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6180.83349609375,0.0,1538.7515869140625,1895.4371337890625,0.0,3650.8759765625,0.9065062403678894,1.0,0.0,3.0,1.0,0.0
12228240,296.947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780639648437,0.8546513319015503,0.5255767107009888,0.4770513772964477,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.078125,0.8747422695159912,0.5670747756958008,0.53874671459198,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777282714844,0.7594602108001709,0.3646717667579651,0.2589428722858429,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775451660156,0.7269280552864075,0.3161631822586059,0.3051619231700897,297.1275329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0767822265625,0.6275522112846375,0.2015887647867202,0.9362016320228576,285.0779113769531,284.95001220703125,300.6566772460937,288.7322692871094,298.3219299316406,297.14959716796875,285.0798645019531,1.0,0.617709755897522,0.4485364556312561,0.4485364556312561,1.0,1.0,-3.0210776329040527,1.0111191272735596,2.009958267211914,0.3249816298484802,0.9025869965553284,0.9025869965553284,0.0,230.6576690673828,238.0,40973.34375,0.0,2758.20458984375,1.0,280.94219970703125,283.617431640625,291.6991882324219,294.2855834960937,293.1499938964844,293.1499938964844,280.6499938964844,35888.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926702082157135,1.0,0.0,0.0,3.655760526657105,3.6557846069335938,8.917616014514351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6180.83349609375,0.0,1538.7515869140625,1895.4371337890625,0.0,3650.8759765625,0.9065062403678894,1.0,0.0,3.0,1.0,0.0
12228300,296.9494323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.952880859375,0.8534372448921204,0.5245352983474731,0.4764924645423889,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526672363281,0.8750070333480835,0.5656048655509949,0.5409572720527649,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.954345703125,0.7592771649360657,0.3653544187545776,0.2595822215080261,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.955078125,0.7265564203262329,0.3164730966091156,0.305633544921875,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584045410156,0.6270632147789001,0.2015997618436813,0.9368647933006288,284.9534606933594,284.95001220703125,300.67498779296875,288.7444152832031,298.3281555175781,297.1509704589844,284.94561767578125,1.0,0.6188830733299255,0.4481623470783233,0.4481623470783233,1.0,1.0,-3.025214195251465,1.011831283569336,2.013382911682129,0.3249305486679077,0.9014298319816588,0.9014298319816588,0.0,231.9296875,238.0,41838.4453125,0.0,2772.863037109375,1.0,280.69854736328125,283.450927734375,291.78173828125,294.51043701171875,293.1499938964844,293.1499938964844,280.6499938964844,35948.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9340590238571168,1.0,0.0,0.0,3.6569535732269287,3.656977653503418,8.923437349039887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6029.56103515625,0.0,1540.5330810546875,1895.4371337890625,0.0,3718.289306640625,0.9067596197128296,1.0,0.0,3.0,1.0,0.0
12228360,296.9455261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.8506660461425781,0.522880494594574,0.4753146171569824,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.8710135221481323,0.561787486076355,0.537726879119873,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.7577640414237976,0.3656534850597381,0.259968638420105,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.7250134944915771,0.3164640963077545,0.3058484196662903,297.1280822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.6255600452423096,0.2013724148273468,0.9367825984954834,284.9051208496094,284.95001220703125,300.6933288574219,288.7566833496094,298.3315124511719,297.14892578125,284.903564453125,1.0,0.6196548938751221,0.4477354288101196,0.4477354288101196,1.0,1.0,-3.020548343658448,1.0090538263320925,2.011494398117065,0.3232557773590088,0.9006057977676392,0.9006057977676392,0.0,234.3797607421875,241.0,41897.65625,0.0,2776.332763671875,1.0,280.6576538085937,283.3998718261719,291.7956237792969,294.4994201660156,293.1499938964844,293.1499938964844,280.3500061035156,36019.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938446581363678,1.0,0.0,0.0,3.6559150218963614,3.655939102172852,8.918369758248446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6332.84619140625,0.0,1539.9024658203125,1895.4371337890625,0.0,3758.310546875,0.9066025018692015,1.0,0.0,3.0,1.0,0.0
12228420,296.9296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7027282714844,0.8447321057319641,0.5186974406242371,0.4720354378223419,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7026672363281,0.8633927702903748,0.5552537441253662,0.531641960144043,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7030334472656,0.7543485760688782,0.3656184375286102,0.2602425515651703,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.70318603515625,0.7215242385864258,0.3158650696277618,0.3056760430335998,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.70391845703125,0.6221120357513428,0.2004441618919372,0.9343388080596924,284.7028503417969,284.95001220703125,300.7300109863281,288.7816162109375,298.3352355957031,297.1408996582031,284.7010498046875,1.0,0.6205929517745972,0.4468816220760345,0.4468816220760345,1.0,1.0,-3.006481647491455,1.0016831159591677,2.004798412322998,0.3189627230167389,0.8956481218338013,0.8956481218338013,0.0,239.1253204345703,229.0,42665.58984375,0.0,2773.163330078125,1.0,280.35821533203125,283.1573791503906,291.82647705078125,294.597412109375,293.1499938964844,293.1499938964844,280.6499938964844,36249.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9507418870925904,1.0,0.0,0.0,3.647388458251953,3.6474123001098633,8.876817787495384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5728.3603515625,0.0,1532.1290283203125,1895.4371337890625,0.0,3869.643310546875,0.9048463702201844,1.0,0.0,3.0,1.0,0.0
12228480,296.9296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7027282714844,0.8447321057319641,0.5186974406242371,0.4720354378223419,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7026672363281,0.8633927702903748,0.5552537441253662,0.531641960144043,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7030334472656,0.7543485760688782,0.3656184375286102,0.2602425515651703,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.70318603515625,0.7215242385864258,0.3158650696277618,0.3056760430335998,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.70391845703125,0.6221120357513428,0.2004441618919372,0.9343388080596924,284.7028503417969,284.95001220703125,300.7300109863281,288.7816162109375,298.3352355957031,297.1408996582031,284.7010498046875,1.0,0.6205929517745972,0.4468816220760345,0.4468816220760345,1.0,1.0,-3.006481647491455,1.0016831159591677,2.004798412322998,0.3189627230167389,0.8956481218338013,0.8956481218338013,0.0,239.1253204345703,229.0,42665.58984375,0.0,2773.163330078125,1.0,280.35821533203125,283.1573791503906,291.82647705078125,294.597412109375,293.1499938964844,293.1499938964844,280.6499938964844,36249.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9507418870925904,1.0,0.0,0.0,3.647388458251953,3.6474123001098633,8.876817787495384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5728.3603515625,0.0,1532.1290283203125,1895.4371337890625,0.0,3869.643310546875,0.9048463702201844,1.0,0.0,3.0,1.0,0.0
12228540,296.9366149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.8464580178260803,0.516573965549469,0.4693090617656708,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.8690487742424011,0.5633920431137085,0.5355829000473022,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.7576504349708557,0.3667201101779938,0.2605602741241455,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.7240310907363892,0.3160448670387268,0.3053476214408874,297.12091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.6236894726753235,0.1999995410442352,0.9304386377334596,284.88134765625,284.95001220703125,300.76666259765625,288.8070373535156,298.3463439941406,297.1430358886719,284.8831481933594,1.0,0.6174260973930359,0.4460278153419494,0.4460278153419494,1.0,1.0,-3.003214836120605,0.99848735332489,2.004727363586426,0.3160746097564697,0.8961513042449951,0.8961513042449951,0.0,234.62905883789065,217.0,41755.1953125,0.0,2743.77734375,1.0,280.64215087890625,283.3791198730469,291.75860595703125,294.39910888671875,293.1499938964844,293.1499938964844,280.95001220703125,36132.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9366282224655152,1.0,0.0,0.0,3.641538381576538,3.6415624618530273,8.848365951052983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5601.80419921875,0.0,1524.7657470703125,1895.4371337890625,0.0,3741.741943359375,0.9034904837608336,1.0,0.0,3.0,1.0,0.0
12228600,296.9366149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.8464580178260803,0.516573965549469,0.4693090617656708,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.8690487742424011,0.5633920431137085,0.5355829000473022,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.7576504349708557,0.3667201101779938,0.2605602741241455,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.7240310907363892,0.3160448670387268,0.3053476214408874,297.12091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.6236894726753235,0.1999995410442352,0.9304386377334596,284.88134765625,284.95001220703125,300.76666259765625,288.8070373535156,298.3463439941406,297.1430358886719,284.8831481933594,1.0,0.6174260973930359,0.4460278153419494,0.4460278153419494,1.0,1.0,-3.003214836120605,0.99848735332489,2.004727363586426,0.3160746097564697,0.8961513042449951,0.8961513042449951,0.0,234.62905883789065,217.0,41755.1953125,0.0,2743.77734375,1.0,280.64215087890625,283.3791198730469,291.75860595703125,294.39910888671875,293.1499938964844,293.1499938964844,280.95001220703125,36132.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9366282224655152,1.0,0.0,0.0,3.641538381576538,3.6415624618530273,8.848365951052983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5601.80419921875,0.0,1524.7657470703125,1895.4371337890625,0.0,3741.741943359375,0.9034904837608336,1.0,0.0,3.0,1.0,0.0
12228660,296.9588317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.08575439453125,0.8531189560890198,0.5163171291351318,0.4684161245822906,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0858764648437,0.8811649680137634,0.572503924369812,0.5435117483139038,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0853576660156,0.765306293964386,0.3689638674259186,0.2616592347621918,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0851135253906,0.7303115129470825,0.3172156810760498,0.3058693408966064,297.1283264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.08404541015625,0.6286770701408386,0.2004016637802124,0.9296533465385436,285.0856018066406,284.95001220703125,300.8004150390625,288.830810546875,298.36395263671875,297.1537170410156,285.088134765625,1.0,0.6136581301689148,0.4455605447292328,0.4455605447292328,1.0,1.0,-3.012668371200561,1.001011848449707,2.0116565227508545,0.3163158297538757,0.8995136022567749,0.8995136022567749,0.0,225.9892120361328,217.0,40989.22265625,0.0,2717.830810546875,1.0,280.9389038085937,283.62261962890625,291.7649230957031,294.3305358886719,293.1499938964844,293.1499938964844,280.95001220703125,35918.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9215323328971864,1.0,0.0,0.0,3.643782377243042,3.643806219100952,8.859273634698184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5847.04150390625,0.0,1525.6563720703125,1895.4371337890625,0.0,3603.292724609375,0.9038555026054382,1.0,0.0,3.0,1.0,0.0
12228720,296.9607238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.09033203125,0.8538424372673035,0.5163054466247559,0.4683843553066253,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0904235839844,0.8823737502098083,0.5730445384979248,0.5442423224449158,297.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0899963378906,0.7661103010177612,0.3691777288913727,0.2617828845977783,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0898132324219,0.7309713959693909,0.3173366189002991,0.3059467673301697,297.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0889587402344,0.6292164921760559,0.200457215309143,0.9297139048576356,285.0902099609375,284.95001220703125,300.8033447265625,288.8329162597656,298.36553955078125,297.1547241210937,285.0922546386719,1.0,0.6133149266242981,0.4455199241638183,0.4455199241638183,1.0,1.0,-3.013823747634888,1.001359224319458,2.0124645233154297,0.3164098560810089,0.8997219800949097,0.8997219800949097,0.0,225.1427764892578,205.0,41000.25390625,0.0,2715.721923828125,1.0,280.94171142578125,283.626953125,291.7729797363281,294.3440246582031,293.1499938964844,293.1499938964844,281.25,35908.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921123206615448,1.0,0.0,0.0,3.6442229747772217,3.644246816635132,8.861416631589236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5530.748046875,0.0,1526.0635986328125,1895.4371337890625,0.0,3599.520263671875,0.9039434790611268,1.0,0.0,3.0,1.0,0.0
12228780,296.98974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.30133056640625,0.8642842769622803,0.5168428421020508,0.4682628214359283,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3014221191406,0.8987125754356384,0.5832575559616089,0.5531792044639587,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3009948730469,0.7775263786315918,0.3723549246788025,0.2635324001312256,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.30078125,0.7403580546379089,0.3192720711231231,0.3071636259555816,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2999267578125,0.6370267271995544,0.2015109211206436,0.9315939545631408,285.3011779785156,284.95001220703125,300.8399963378906,288.85919189453125,298.38800048828125,297.17071533203125,285.3033142089844,1.0,0.6089069247245789,0.4450120329856872,0.4450120329856872,1.0,1.0,-3.0302412509918213,1.0064626932144165,2.0237786769866943,0.3177199363708496,0.9061265587806702,0.9061265587806702,0.0,213.86314392089844,193.0,40330.5390625,0.0,2689.423828125,1.0,281.2417297363281,283.8741149902344,291.8119506835937,294.3365173339844,293.1499938964844,293.1499938964844,280.95001220703125,35644.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9088071584701538,1.0,0.0,0.0,3.6567211151123047,3.656745195388794,8.922303322833613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6131.49462890625,0.0,1537.9970703125,1895.4371337890625,0.0,3485.5302734375,0.906560719013214,1.0,0.0,3.0,1.0,0.0
12228840,296.98974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.30133056640625,0.8642842769622803,0.5168428421020508,0.4682628214359283,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3014221191406,0.8987125754356384,0.5832575559616089,0.5531792044639587,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3009948730469,0.7775263786315918,0.3723549246788025,0.2635324001312256,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.30078125,0.7403580546379089,0.3192720711231231,0.3071636259555816,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2999267578125,0.6370267271995544,0.2015109211206436,0.9315939545631408,285.3011779785156,284.95001220703125,300.8399963378906,288.85919189453125,298.38800048828125,297.17071533203125,285.3033142089844,1.0,0.6089069247245789,0.4450120329856872,0.4450120329856872,1.0,1.0,-3.0302412509918213,1.0064626932144165,2.0237786769866943,0.3177199363708496,0.9061265587806702,0.9061265587806702,0.0,213.86314392089844,193.0,40330.5390625,0.0,2689.423828125,1.0,281.2417297363281,283.8741149902344,291.8119506835937,294.3365173339844,293.1499938964844,293.1499938964844,280.95001220703125,35644.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9088071584701538,1.0,0.0,0.0,3.6567211151123047,3.656745195388794,8.922303322833613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6131.49462890625,0.0,1537.9970703125,1895.4371337890625,0.0,3485.5302734375,0.906560719013214,1.0,0.0,3.0,1.0,0.0
12228900,296.99566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1773681640625,0.8695067763328552,0.5164162516593933,0.4680960476398468,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.177001953125,0.9056329131126404,0.5819947123527527,0.5552642345428467,297.2554016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1786804199219,0.7833137512207031,0.3735992908477783,0.2644173800945282,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1794738769531,0.7451447248458862,0.3200013935565948,0.3078157007694244,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.182861328125,0.6410714387893677,0.2019221782684326,0.9329413771629332,285.1778869628906,284.95001220703125,300.8583374023437,288.8724975585937,298.396484375,297.1749572753906,285.17010498046875,1.0,0.6065281629562378,0.4447580873966217,0.4447580873966217,1.0,1.0,-3.0360350608825684,1.0080647468566897,2.0279700756073,0.3182319402694702,0.9064778089523317,0.9064778089523317,0.0,208.53225708007807,193.0,41236.16015625,0.0,2673.047607421875,1.0,280.9983825683594,283.7070007324219,291.9156494140625,294.5953674316406,293.1499938964844,293.1499938964844,280.95001220703125,35679.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9178659319877625,1.0,0.0,0.0,3.663076400756836,3.663100481033325,8.953342671702558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5991.35302734375,0.0,1545.3619384765625,1895.4371337890625,0.0,3569.451171875,0.9079514145851136,1.0,0.0,3.0,1.0,0.0
12228960,296.9937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1293334960937,0.8730506300926208,0.5152541995048523,0.4671556055545807,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1292724609375,0.9082785844802856,0.5783674120903015,0.5519382953643799,297.2564392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.12957763671875,0.7876613736152649,0.3743709921836853,0.2649637162685394,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1297607421875,0.7487261891365051,0.3203379809856415,0.3081222772598266,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.13043212890625,0.6440698504447937,0.2020448595285415,0.933270275592804,285.1294250488281,284.95001220703125,300.8766784667969,288.8858947753906,298.40093994140625,297.1749572753906,285.1278076171875,1.0,0.6035751700401306,0.4442410469055176,0.4442410469055176,1.0,1.0,-3.0323376655578613,1.0054723024368286,2.026865243911743,0.3165596127510071,0.9071476459503174,0.9071476459503174,0.0,204.2559967041016,181.0,41325.24609375,0.0,2643.7783203125,1.0,280.957763671875,283.654296875,291.9381103515625,294.60223388671875,293.1499938964844,293.1499938964844,280.6499938964844,35731.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9240490198135376,1.0,0.0,0.0,3.667530059814453,3.6675543785095215,8.975128480415151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6295.44091796875,0.0,1550.740478515625,1895.4371337890625,0.0,3626.477294921875,0.909007966518402,1.0,0.0,3.0,1.0,0.0
12229020,296.9798583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92388916015625,0.880096971988678,0.5118785500526428,0.464126855134964,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237976074219,0.9145756363868712,0.5719752311706543,0.5455217361450195,297.2506408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241638183594,0.7963483333587646,0.3751404583454132,0.265424519777298,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92437744140625,0.7559354901313782,0.3202941119670868,0.3079687356948852,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9251708984375,0.6499819755554199,0.2017108052968979,0.9310573935508728,284.92401123046875,284.95001220703125,300.913330078125,288.9129638671875,298.4054870605469,297.1693420410156,284.9220275878906,1.0,0.5966405272483826,0.4432069957256317,0.4432069957256317,1.0,1.0,-3.018700122833252,0.9978444576263428,2.020855665206909,0.3119669258594513,0.9051187038421632,0.9051187038421632,0.0,195.2378387451172,169.0,42141.8671875,0.0,2571.209716796875,1.0,280.6580810546875,283.4056701660156,291.97039794921875,294.7102966308594,293.1499938964844,293.1499938964844,280.3500061035156,35931.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9391058683395386,1.0,0.0,0.0,3.670775413513184,3.670799732208252,8.99101905815769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6398.70751953125,0.0,1555.8935546875,1895.4371337890625,0.0,3764.3115234375,0.9098618030548096,1.0,0.0,3.0,1.0,0.0
12229080,296.9798583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92388916015625,0.880096971988678,0.5118785500526428,0.464126855134964,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237976074219,0.9145756363868712,0.5719752311706543,0.5455217361450195,297.2506408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241638183594,0.7963483333587646,0.3751404583454132,0.265424519777298,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92437744140625,0.7559354901313782,0.3202941119670868,0.3079687356948852,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9251708984375,0.6499819755554199,0.2017108052968979,0.9310573935508728,284.92401123046875,284.95001220703125,300.913330078125,288.9129638671875,298.4054870605469,297.1693420410156,284.9220275878906,1.0,0.5966405272483826,0.4432069957256317,0.4432069957256317,1.0,1.0,-3.018700122833252,0.9978444576263428,2.020855665206909,0.3119669258594513,0.9051187038421632,0.9051187038421632,0.0,195.2378387451172,169.0,42141.8671875,0.0,2571.209716796875,1.0,280.6580810546875,283.4056701660156,291.97039794921875,294.7102966308594,293.1499938964844,293.1499938964844,280.3500061035156,35931.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9391058683395386,1.0,0.0,0.0,3.670775413513184,3.670799732208252,8.99101905815769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6398.70751953125,0.0,1555.8935546875,1895.4371337890625,0.0,3764.3115234375,0.9098618030548096,1.0,0.0,3.0,1.0,0.0
12229140,296.9612731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7174377441406,0.8878281116485596,0.5078439712524414,0.4603134989738464,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7173767089844,0.9223808646202089,0.5655146837234497,0.539137601852417,297.2400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7177124023437,0.8056003451347351,0.3753425478935241,0.2653850317001343,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7179260253906,0.7637147903442383,0.3196521699428558,0.3071328699588775,297.1371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7186889648437,0.6562119722366333,0.200847327709198,0.9260401129722596,284.7175598144531,284.95001220703125,300.95001220703125,288.9403991699219,298.4067687988281,297.1596069335937,284.71563720703125,1.0,0.5885706543922424,0.4421729147434234,0.4421729147434234,1.0,1.0,-2.9993624687194824,0.9880554676055908,2.011307001113892,0.3064377903938293,0.9003165364265442,0.9003165364265442,0.0,185.5656890869141,157.0,42907.015625,0.0,2485.302490234375,1.0,280.35809326171875,283.1599426269531,291.9794921875,294.77032470703125,293.1499938964844,293.1499938964844,280.04998779296875,36186.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9495905637741088,1.0,0.0,0.0,3.664594173431397,3.6646182537078857,8.960764148469025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6492.9375,0.0,1550.865478515625,1895.4371337890625,0.0,3859.272705078125,0.9086479544639589,1.0,0.0,3.0,1.0,0.0
12229200,296.9612731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7174377441406,0.8878281116485596,0.5078439712524414,0.4603134989738464,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7173767089844,0.9223808646202089,0.5655146837234497,0.539137601852417,297.2400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7177124023437,0.8056003451347351,0.3753425478935241,0.2653850317001343,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7179260253906,0.7637147903442383,0.3196521699428558,0.3071328699588775,297.1371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7186889648437,0.6562119722366333,0.200847327709198,0.9260401129722596,284.7175598144531,284.95001220703125,300.95001220703125,288.9403991699219,298.4067687988281,297.1596069335937,284.71563720703125,1.0,0.5885706543922424,0.4421729147434234,0.4421729147434234,1.0,1.0,-2.9993624687194824,0.9880554676055908,2.011307001113892,0.3064377903938293,0.9003165364265442,0.9003165364265442,0.0,185.5656890869141,157.0,42907.015625,0.0,2485.302490234375,1.0,280.35809326171875,283.1599426269531,291.9794921875,294.77032470703125,293.1499938964844,293.1499938964844,280.04998779296875,36186.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9495905637741088,1.0,0.0,0.0,3.664594173431397,3.6646182537078857,8.960764148469025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6492.9375,0.0,1550.865478515625,1895.4371337890625,0.0,3859.272705078125,0.9086479544639589,1.0,0.0,3.0,1.0,0.0
12229260,296.9835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.56622314453125,0.9103747010231018,0.5077416300773621,0.4588170051574707,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5662536621094,0.9585226774215698,0.5828984379768372,0.5535659193992615,297.2714233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5661926269531,0.8271183371543884,0.3796994090080261,0.2672665119171142,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.566162109375,0.7849377989768982,0.3232423663139343,0.3089316487312317,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5660705566406,0.6756819486618042,0.2044661343097686,0.934364378452301,284.5661926269531,284.95001220703125,300.9824523925781,288.9682312011719,298.4390869140625,297.1903686523437,284.5666809082031,1.0,0.582785964012146,0.441835880279541,0.441835880279541,1.0,1.0,-3.029296398162842,0.9986434578895568,2.0306529998779297,0.3098060190677643,0.8938036561012268,0.8938036561012268,0.0,168.95179748535156,145.0,44355.0625,0.0,2455.555908203125,1.0,280.0581970214844,282.9642333984375,292.0019226074219,294.86376953125,293.1499938964844,293.1499938964844,280.3500061035156,36430.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9584677815437316,1.0,0.0,0.0,3.6489005088806152,3.648924589157105,8.884180147106235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5913.9658203125,0.0,1535.16552734375,1895.4371337890625,0.0,3938.91552734375,0.9053147435188292,1.0,0.0,3.0,1.0,0.0
12229320,296.9835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.56622314453125,0.9103747010231018,0.5077416300773621,0.4588170051574707,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5662536621094,0.9585226774215698,0.5828984379768372,0.5535659193992615,297.2714233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5661926269531,0.8271183371543884,0.3796994090080261,0.2672665119171142,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.566162109375,0.7849377989768982,0.3232423663139343,0.3089316487312317,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5660705566406,0.6756819486618042,0.2044661343097686,0.934364378452301,284.5661926269531,284.95001220703125,300.9824523925781,288.9682312011719,298.4390869140625,297.1903686523437,284.5666809082031,1.0,0.582785964012146,0.441835880279541,0.441835880279541,1.0,1.0,-3.029296398162842,0.9986434578895568,2.0306529998779297,0.3098060190677643,0.8938036561012268,0.8938036561012268,0.0,168.95179748535156,145.0,44355.0625,0.0,2455.555908203125,1.0,280.0581970214844,282.9642333984375,292.0019226074219,294.86376953125,293.1499938964844,293.1499938964844,280.3500061035156,36430.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9584677815437316,1.0,0.0,0.0,3.6489005088806152,3.648924589157105,8.884180147106235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5913.9658203125,0.0,1535.16552734375,1895.4371337890625,0.0,3938.91552734375,0.9053147435188292,1.0,0.0,3.0,1.0,0.0
12229380,297.0070495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.77099609375,0.934908390045166,0.5080031752586365,0.4581677913665771,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7711486816406,0.9831033945083618,0.5914289951324463,0.5582256317138672,297.2950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7705993652344,0.8478272557258606,0.3836212456226349,0.2694870233535766,297.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.77032470703125,0.8059855103492737,0.3260698914527893,0.3110220432281494,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.76922607421875,0.6953188180923462,0.2070795446634292,0.9438393712043762,284.7708435058594,284.95001220703125,301.0068054199219,288.9964904785156,298.4620056152344,297.21197509765625,284.77374267578125,1.0,0.5776097178459167,0.4414988160133362,0.4414988160133362,1.0,1.0,-3.0506792068481445,1.005977749824524,2.044701337814331,0.3122167587280273,0.893023669719696,0.893023669719696,0.0,155.42330932617188,133.0,43612.44140625,0.0,2425.1767578125,1.0,280.3421325683594,283.20343017578125,291.9535827636719,294.7015380859375,293.1499938964844,293.1499938964844,280.6499938964844,36301.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9456987380981444,1.0,0.0,0.0,3.636751890182495,3.636775732040405,8.825120403344044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5801.65673828125,0.0,1520.7266845703125,1895.4371337890625,0.0,3824.13134765625,0.9025408625602722,1.0,0.0,3.0,1.0,0.0
12229440,297.0070495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.77099609375,0.934908390045166,0.5080031752586365,0.4581677913665771,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7711486816406,0.9831033945083618,0.5914289951324463,0.5582256317138672,297.2950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7705993652344,0.8478272557258606,0.3836212456226349,0.2694870233535766,297.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.77032470703125,0.8059855103492737,0.3260698914527893,0.3110220432281494,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.76922607421875,0.6953188180923462,0.2070795446634292,0.9438393712043762,284.7708435058594,284.95001220703125,301.0068054199219,288.9964904785156,298.4620056152344,297.21197509765625,284.77374267578125,1.0,0.5776097178459167,0.4414988160133362,0.4414988160133362,1.0,1.0,-3.0506792068481445,1.005977749824524,2.044701337814331,0.3122167587280273,0.893023669719696,0.893023669719696,0.0,155.42330932617188,133.0,43612.44140625,0.0,2425.1767578125,1.0,280.3421325683594,283.20343017578125,291.9535827636719,294.7015380859375,293.1499938964844,293.1499938964844,280.6499938964844,36301.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9456987380981444,1.0,0.0,0.0,3.636751890182495,3.636775732040405,8.825120403344044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5801.65673828125,0.0,1520.7266845703125,1895.4371337890625,0.0,3824.13134765625,0.9025408625602722,1.0,0.0,3.0,1.0,0.0
12229500,297.0219421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306945800781,0.9492852091789246,0.5085547566413879,0.4582268595695495,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9313049316406,0.9958274960517884,0.5970498323440552,0.5626899003982544,297.3077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9293212890625,0.8602107167243958,0.3857882916927337,0.2707098722457886,297.2426147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283142089844,0.8175068497657776,0.3275728821754455,0.3120949566364288,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242248535156,0.7063855528831482,0.2083551883697509,0.9481304883956908,284.9302062988281,284.95001220703125,301.0160827636719,289.0107727050781,298.4725646972656,297.2226257324219,284.93994140625,1.0,0.575354814529419,0.4413302838802337,0.4413302838802337,1.0,1.0,-3.0640337467193604,1.0106432437896729,2.0533905029296875,0.3138835430145263,0.8944376111030579,0.8944376111030579,0.0,148.63946533203125,133.0,42905.5703125,0.0,2414.64404296875,1.0,280.598388671875,283.39874267578125,291.9356994628906,294.57623291015625,293.1499938964844,293.1499938964844,280.6499938964844,36173.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9364834427833556,1.0,0.0,0.0,3.633814573287964,3.633838415145874,8.810870326669829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5993.79931640625,0.0,1516.5286865234375,1895.4371337890625,0.0,3740.42138671875,0.9018371105194092,1.0,0.0,3.0,1.0,0.0
12229560,297.0373840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.9595695734024048,0.5092636942863464,0.4586795568466186,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.9990000128746032,0.6072688698768616,0.5562609434127808,297.32061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.8700543642044067,0.3880524933338165,0.2721408009529114,297.2524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911804199219,0.8259899020195007,0.3291281759738922,0.313376784324646,297.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.7146435379981995,0.2096292376518249,0.95303612947464,284.991455078125,284.95001220703125,301.0235290527344,289.025146484375,298.480712890625,297.2336120605469,284.9928283691406,1.0,0.5726466178894043,0.4406794607639313,0.4406794607639313,1.0,1.0,-3.066051721572876,1.009887456893921,2.056164264678955,0.3131826817989349,0.8953867554664612,0.8953867554664612,0.0,143.81924438476562,136.0,42867.67578125,0.0,2393.16650390625,1.0,280.6416320800781,283.4581298828125,291.975830078125,294.66412353515625,293.1499938964844,293.1499938964844,280.95001220703125,36061.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9325395822525024,1.0,0.0,0.0,3.633712530136109,3.6337366104125977,8.810376357359928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5732.2490234375,0.0,1515.577880859375,1895.4371337890625,0.0,3704.397216796875,0.9017003774642944,1.0,0.0,3.0,1.0,0.0
12229620,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1919250488281,0.9690550565719604,0.5107561349868774,0.4598043859004974,297.2372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1919860839844,0.9990000128746032,0.6625027656555176,0.541679322719574,297.34478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.19171142578125,0.8812209963798523,0.392663836479187,0.275184690952301,297.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1915283203125,0.835120439529419,0.3322728276252746,0.316139668226242,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1908569335937,0.7232231497764587,0.2121691703796386,0.9635338187217712,285.1918334960937,284.95001220703125,301.0331115722656,289.05401611328125,298.4952392578125,297.2558288574219,285.1935119628906,1.0,0.5709925889968872,0.4393777847290039,0.4393777847290039,1.0,1.0,-3.069453716278076,1.0080729722976685,2.0613808631896973,0.3103227615356445,0.9002585411071777,0.9002585411071777,0.0,139.65927124023438,154.0,42032.10546875,0.0,2377.736572265625,1.0,280.941650390625,283.6978454589844,292.0113525390625,294.6466064453125,293.1499938964844,293.1499938964844,281.25,35800.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9213261604309082,1.0,0.0,0.0,3.6404216289520255,3.640445470809937,8.842939678288531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5659.57568359375,0.0,1521.0516357421875,1895.4371337890625,0.0,3601.391845703125,0.9030210375785828,1.0,0.0,3.0,1.0,0.0
