time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12229680,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1919250488281,0.9690550565719604,0.5107561349868774,0.4598043859004974,297.2372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1919860839844,0.9990000128746032,0.6625027656555176,0.541679322719574,297.34478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.19171142578125,0.8812209963798523,0.392663836479187,0.275184690952301,297.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1915283203125,0.835120439529419,0.3322728276252746,0.316139668226242,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1908569335937,0.7232231497764587,0.2121691703796386,0.9635338187217712,285.1918334960937,284.95001220703125,301.0331115722656,289.05401611328125,298.4952392578125,297.2558288574219,285.1935119628906,1.0,0.5709925889968872,0.4393777847290039,0.4393777847290039,1.0,1.0,-3.069453716278076,1.0080729722976685,2.0613808631896973,0.3103227615356445,0.9002585411071777,0.9002585411071777,0.0,139.65927124023438,154.0,42032.10546875,0.0,2377.736572265625,1.0,280.941650390625,283.6978454589844,292.0113525390625,294.6466064453125,293.1499938964844,293.1499938964844,281.25,35800.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9213261604309082,1.0,0.0,0.0,3.6404216289520255,3.640445470809937,8.842939678288531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5659.57568359375,0.0,1521.0516357421875,1895.4371337890625,0.0,3601.391845703125,0.9030210375785828,1.0,0.0,3.0,1.0,0.0
12229740,297.09442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.406005859375,0.9673908352851868,0.5125533938407898,0.4613694846630096,297.2901306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4061279296875,0.9990000128746032,0.7273865938186646,0.5463637709617615,297.3685302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4057006835937,0.8822875022888184,0.397535115480423,0.2785511314868927,297.2884521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.40545654296875,0.8354451656341553,0.3356001079082489,0.3192707300186157,297.24884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4045104980469,0.7240697145462036,0.2148263156414032,0.9755294322967528,285.4058837890625,284.95001220703125,301.0360412597656,289.0830078125,298.5111083984375,297.281005859375,285.4084777832031,1.0,0.5770021080970764,0.4380761086940765,0.4380761086940765,1.0,1.0,-3.0991640090942383,1.016158938407898,2.083004951477051,0.3113778233528137,0.9080618023872375,0.9080618023872375,0.0,142.19915771484375,172.0,41474.56640625,0.0,2446.70458984375,1.0,281.2416687011719,283.9476318359375,292.0479736328125,294.6425170898437,293.1499938964844,293.1499938964844,280.95001220703125,35518.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9115183353424072,1.0,0.0,0.0,3.657558679580689,3.6575827598571777,8.926390933083894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6278.951171875,0.0,1537.9852294921875,1895.4371337890625,0.0,3510.68896484375,0.9066637754440308,1.0,0.0,3.0,1.0,0.0
12229800,297.09442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.406005859375,0.9673908352851868,0.5125533938407898,0.4613694846630096,297.2901306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4061279296875,0.9990000128746032,0.7273865938186646,0.5463637709617615,297.3685302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4057006835937,0.8822875022888184,0.397535115480423,0.2785511314868927,297.2884521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.40545654296875,0.8354451656341553,0.3356001079082489,0.3192707300186157,297.24884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4045104980469,0.7240697145462036,0.2148263156414032,0.9755294322967528,285.4058837890625,284.95001220703125,301.0360412597656,289.0830078125,298.5111083984375,297.281005859375,285.4084777832031,1.0,0.5770021080970764,0.4380761086940765,0.4380761086940765,1.0,1.0,-3.0991640090942383,1.016158938407898,2.083004951477051,0.3113778233528137,0.9080618023872375,0.9080618023872375,0.0,142.19915771484375,172.0,41474.56640625,0.0,2446.70458984375,1.0,281.2416687011719,283.9476318359375,292.0479736328125,294.6425170898437,293.1499938964844,293.1499938964844,280.95001220703125,35518.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9115183353424072,1.0,0.0,0.0,3.657558679580689,3.6575827598571777,8.926390933083894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6278.951171875,0.0,1537.9852294921875,1895.4371337890625,0.0,3510.68896484375,0.9066637754440308,1.0,0.0,3.0,1.0,0.0
12229860,297.0977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2623291015625,0.955505669116974,0.5122205018997192,0.4619379639625549,297.2916564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2623291015625,0.9990000128746032,0.7473715543746948,0.5669634342193604,297.3758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2622985839844,0.8743977546691895,0.4010670185089111,0.281507670879364,297.29327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2622985839844,0.8280690312385559,0.3378607034683227,0.3220019936561584,297.2546691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2623596191406,0.7181736826896667,0.2166834622621536,0.986307680606842,285.2622985839844,284.95001220703125,301.03277587890625,289.11199951171875,298.51348876953125,297.2866516113281,285.2626647949219,1.0,0.5878595113754272,0.4371043443679809,0.4371043443679809,1.0,1.0,-3.1444010734558105,1.0307490825653076,2.113651990890503,0.3158282339572906,0.9109989404678344,0.9109989404678344,0.0,150.17626953125,190.0,42919.12109375,0.0,2576.03076171875,1.0,280.95770263671875,283.7508850097656,292.17315673828125,294.9253234863281,293.1499938964844,293.1499938964844,280.6499938964844,35571.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9283249378204346,1.0,0.0,0.0,3.6740996837615967,3.674124002456665,9.007310950437386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6479.67724609375,0.0,1556.9171142578125,1895.4371337890625,0.0,3665.778076171875,0.9103765487670898,1.0,0.0,3.0,1.0,0.0
12229920,297.0977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2623291015625,0.955505669116974,0.5122205018997192,0.4619379639625549,297.2916564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2623291015625,0.9990000128746032,0.7473715543746948,0.5669634342193604,297.3758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2622985839844,0.8743977546691895,0.4010670185089111,0.281507670879364,297.29327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2622985839844,0.8280690312385559,0.3378607034683227,0.3220019936561584,297.2546691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2623596191406,0.7181736826896667,0.2166834622621536,0.986307680606842,285.2622985839844,284.95001220703125,301.03277587890625,289.11199951171875,298.51348876953125,297.2866516113281,285.2626647949219,1.0,0.5878595113754272,0.4371043443679809,0.4371043443679809,1.0,1.0,-3.1444010734558105,1.0307490825653076,2.113651990890503,0.3158282339572906,0.9109989404678344,0.9109989404678344,0.0,150.17626953125,190.0,42919.12109375,0.0,2576.03076171875,1.0,280.95770263671875,283.7508850097656,292.17315673828125,294.9253234863281,293.1499938964844,293.1499938964844,280.6499938964844,35571.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9283249378204346,1.0,0.0,0.0,3.6740996837615967,3.674124002456665,9.007310950437386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6479.67724609375,0.0,1556.9171142578125,1895.4371337890625,0.0,3665.778076171875,0.9103765487670898,1.0,0.0,3.0,1.0,0.0
12229980,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1081237792969,0.9350083470344543,0.5102559924125671,0.4608201086521148,297.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.108154296875,0.9990000128746032,0.7052885890007019,0.5992839336395264,297.3699645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.10809326171875,0.8604241609573364,0.4033405482769012,0.2835467755794525,297.2860412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1080627441406,0.8151195645332336,0.3389523029327392,0.3236536383628845,297.2497863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1080322265625,0.7065451145172119,0.2175249904394149,0.9929813742637634,285.10809326171875,284.95001220703125,301.0238037109375,289.140869140625,298.5013427734375,297.2731628417969,285.10870361328125,1.0,0.601499080657959,0.4361326098442077,0.4361326098442077,1.0,1.0,-3.194374322891236,1.0470253229141235,2.1473488807678223,0.3209841847419739,0.9117452502250672,0.9117452502250672,0.0,162.3296661376953,208.0,44447.3984375,0.0,2741.125732421875,1.0,280.6579895019531,283.5414428710937,292.2144775390625,295.0794677734375,293.1499938964844,293.1499938964844,280.3500061035156,35709.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9464640617370604,1.0,0.0,0.0,3.685348033905029,3.6853723526000977,9.062547405847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6646.77392578125,0.0,1570.653564453125,1895.4371337890625,0.0,3831.05224609375,0.912983775138855,1.0,0.0,3.0,1.0,0.0
12230040,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1081237792969,0.9350083470344543,0.5102559924125671,0.4608201086521148,297.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.108154296875,0.9990000128746032,0.7052885890007019,0.5992839336395264,297.3699645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.10809326171875,0.8604241609573364,0.4033405482769012,0.2835467755794525,297.2860412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1080627441406,0.8151195645332336,0.3389523029327392,0.3236536383628845,297.2497863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1080322265625,0.7065451145172119,0.2175249904394149,0.9929813742637634,285.10809326171875,284.95001220703125,301.0238037109375,289.140869140625,298.5013427734375,297.2731628417969,285.10870361328125,1.0,0.601499080657959,0.4361326098442077,0.4361326098442077,1.0,1.0,-3.194374322891236,1.0470253229141235,2.1473488807678223,0.3209841847419739,0.9117452502250672,0.9117452502250672,0.0,162.3296661376953,208.0,44447.3984375,0.0,2741.125732421875,1.0,280.6579895019531,283.5414428710937,292.2144775390625,295.0794677734375,293.1499938964844,293.1499938964844,280.3500061035156,35709.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9464640617370604,1.0,0.0,0.0,3.685348033905029,3.6853723526000977,9.062547405847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6646.77392578125,0.0,1570.653564453125,1895.4371337890625,0.0,3831.05224609375,0.912983775138855,1.0,0.0,3.0,1.0,0.0
12230100,297.07666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.9233766198158264,0.5090449452400208,0.4600732028484344,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.9990000128746032,0.6638904809951782,0.6178775429725647,297.36505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.8527302145957947,0.4042525589466095,0.2844226658344269,297.2803039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.8075227737426758,0.3392513692378998,0.3242622017860412,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.699516773223877,0.2176670283079147,0.995212197303772,284.98876953125,284.95001220703125,301.017333984375,289.1551818847656,298.4945373535156,297.2662658691406,284.9834899902344,1.0,0.6089403629302979,0.4356467425823211,0.4356467425823211,1.0,1.0,-3.220299005508423,1.055467963218689,2.1648309230804443,0.3236734867095947,0.9108449816703796,0.9108449816703796,0.0,169.4715118408203,208.0,45692.62890625,0.0,2833.27490234375,1.0,280.4002990722656,283.3764343261719,292.2484436035156,295.2410583496094,293.1499938964844,293.1499938964844,280.3500061035156,35804.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9567936658859252,1.0,0.0,0.0,3.68879771232605,3.688822031021118,9.079521419153024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6474.79345703125,0.0,1575.2864990234375,1895.4371337890625,0.0,3923.953125,0.9137881398200988,1.0,0.0,3.0,1.0,0.0
12230160,297.06658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544677734375,0.9013237953186036,0.5075918436050415,0.4593749642372131,297.1359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95416259765625,0.9782865047454834,0.6184686422348022,0.6066065430641174,297.3580017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.954833984375,0.8365044593811035,0.4049260020256042,0.2853696048259735,297.2723693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551696777344,0.7906970977783203,0.3393005132675171,0.3249738812446594,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562683105469,0.684475839138031,0.2175064086914062,0.9978227615356444,284.9545593261719,284.95001220703125,301.0096130371094,289.16943359375,298.4850158691406,297.2606201171875,284.9505920410156,1.0,0.6148234605789185,0.434689462184906,0.434689462184906,1.0,1.0,-3.210709810256958,1.0494080781936646,2.161301612854004,0.3218206167221069,0.9105191826820374,0.9105191826820374,0.0,183.05056762695312,211.0,45815.00390625,0.0,2888.226318359375,1.0,280.3579406738281,283.3313903808594,292.2351379394531,295.2008972167969,293.1499938964844,293.1499938964844,280.04998779296875,35876.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9622159600257874,1.0,0.0,0.0,3.6904022693634033,3.690426588058472,9.087422085940488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6807.96240234375,0.0,1577.652587890625,1895.4371337890625,0.0,3972.314453125,0.9142231345176696,1.0,0.0,3.0,1.0,0.0
12230220,297.0409545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7358093261719,0.8778808116912842,0.5039381980895996,0.4569557607173919,297.1294250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7357177734375,0.9392082691192628,0.6096488833427429,0.5795567631721497,297.33953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7359619140625,0.8190481066703796,0.4056888520717621,0.2865154147148132,297.2525939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.73614501953125,0.7719348073005676,0.3388473689556122,0.3253761529922485,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7367248535156,0.667389988899231,0.2166932672262191,0.9979633092880248,284.7358703613281,284.95001220703125,300.9906921386719,289.1976318359375,298.4591064453125,297.2422790527344,284.73443603515625,1.0,0.619559109210968,0.4327748715877533,0.4327748715877533,1.0,1.0,-3.1777048110961914,1.032398700714111,2.14530611038208,0.3108898103237152,0.9058088064193726,0.9058088064193726,0.0,199.476791381836,214.0,46559.86328125,0.0,2908.93017578125,1.0,280.05792236328125,283.0799560546875,292.2400817871094,295.2565612792969,293.1499938964844,293.1499938964844,279.75,36143.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9733880162239076,1.0,0.0,0.0,3.685786724090576,3.685811281204224,9.064705750461144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6903.04833984375,0.0,1574.4307861328125,1895.4371337890625,0.0,4070.988525390625,0.9133620858192444,1.0,0.0,3.0,1.0,0.0
12230280,297.0409545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7358093261719,0.8778808116912842,0.5039381980895996,0.4569557607173919,297.1294250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7357177734375,0.9392082691192628,0.6096488833427429,0.5795567631721497,297.33953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7359619140625,0.8190481066703796,0.4056888520717621,0.2865154147148132,297.2525939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.73614501953125,0.7719348073005676,0.3388473689556122,0.3253761529922485,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7367248535156,0.667389988899231,0.2166932672262191,0.9979633092880248,284.7358703613281,284.95001220703125,300.9906921386719,289.1976318359375,298.4591064453125,297.2422790527344,284.73443603515625,1.0,0.619559109210968,0.4327748715877533,0.4327748715877533,1.0,1.0,-3.1777048110961914,1.032398700714111,2.14530611038208,0.3108898103237152,0.9058088064193726,0.9058088064193726,0.0,199.476791381836,214.0,46559.86328125,0.0,2908.93017578125,1.0,280.05792236328125,283.0799560546875,292.2400817871094,295.2565612792969,293.1499938964844,293.1499938964844,279.75,36143.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9733880162239076,1.0,0.0,0.0,3.685786724090576,3.685811281204224,9.064705750461144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6903.04833984375,0.0,1574.4307861328125,1895.4371337890625,0.0,4070.988525390625,0.9133620858192444,1.0,0.0,3.0,1.0,0.0
12230340,297.0172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.54571533203125,0.8664712309837341,0.5001527667045593,0.4539504051208496,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.54559326171875,0.9240161180496216,0.6014365553855896,0.5739170908927917,297.3219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5458679199219,0.81130051612854,0.4063058793544769,0.2872326076030731,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5460510253906,0.7634778022766113,0.3381758034229278,0.3251553475856781,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5466613769531,0.6594713926315308,0.2157674133777618,0.9956852197647096,284.5457458496094,284.95001220703125,300.9674987792969,289.22528076171875,298.4325561523437,297.2235107421875,284.5441589355469,1.0,0.6225147843360901,0.430860310792923,0.430860310792923,1.0,1.0,-3.165179967880249,1.0229132175445557,2.1422667503356934,0.304358959197998,0.8988452553749084,0.8988452553749084,0.0,207.881591796875,217.0,47481.38671875,0.0,2928.485107421875,1.0,279.75799560546875,282.8522033691406,292.25408935546875,295.32537841796875,293.1499938964844,293.1499938964844,280.04998779296875,36416.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9814180731773376,1.0,0.0,0.0,3.671046018600464,3.671070337295532,8.992344646685524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6239.85302734375,0.0,1559.8441162109375,1895.4371337890625,0.0,4141.0380859375,0.9102474451065063,1.0,0.0,3.0,1.0,0.0
12230400,297.0172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.54571533203125,0.8664712309837341,0.5001527667045593,0.4539504051208496,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.54559326171875,0.9240161180496216,0.6014365553855896,0.5739170908927917,297.3219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5458679199219,0.81130051612854,0.4063058793544769,0.2872326076030731,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5460510253906,0.7634778022766113,0.3381758034229278,0.3251553475856781,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5466613769531,0.6594713926315308,0.2157674133777618,0.9956852197647096,284.5457458496094,284.95001220703125,300.9674987792969,289.22528076171875,298.4325561523437,297.2235107421875,284.5441589355469,1.0,0.6225147843360901,0.430860310792923,0.430860310792923,1.0,1.0,-3.165179967880249,1.0229132175445557,2.1422667503356934,0.304358959197998,0.8988452553749084,0.8988452553749084,0.0,207.881591796875,217.0,47481.38671875,0.0,2928.485107421875,1.0,279.75799560546875,282.8522033691406,292.25408935546875,295.32537841796875,293.1499938964844,293.1499938964844,280.04998779296875,36416.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9814180731773376,1.0,0.0,0.0,3.671046018600464,3.671070337295532,8.992344646685524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6239.85302734375,0.0,1559.8441162109375,1895.4371337890625,0.0,4141.0380859375,0.9102474451065063,1.0,0.0,3.0,1.0,0.0
12230460,297.0188903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7187805175781,0.8614504933357239,0.49860680103302,0.4520510733127594,297.1336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7189025878906,0.9208968281745912,0.6080200672149658,0.5765630006790161,297.32159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.71856689453125,0.8088818192481995,0.4084279835224151,0.2884505987167358,297.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7183837890625,0.7602480053901672,0.3385836184024811,0.3253103494644165,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7176513671875,0.6562039852142334,0.215629294514656,0.9944072961807252,284.7187194824219,284.95001220703125,300.9405517578125,289.2522888183594,298.41900634765625,297.2176818847656,284.7206420898437,1.0,0.6248255968093872,0.4305826127529144,0.4305826127529144,1.0,1.0,-3.166158676147461,1.022467851638794,2.143690824508667,0.3033299148082733,0.8971346020698547,0.8971346020698547,0.0,211.7528076171875,220.0,46378.76171875,0.0,2951.462646484375,1.0,280.04229736328125,283.06903076171875,292.1994934082031,295.1271667480469,293.1499938964844,293.1499938964844,280.3500061035156,36340.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9666417837142944,1.0,0.0,0.0,3.657554864883423,3.657578945159912,8.92637217475567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6089.78857421875,0.0,1544.140380859375,1895.4371337890625,0.0,4011.565185546875,0.9072117805480956,1.0,0.0,3.0,1.0,0.0
12230520,297.0188903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7187805175781,0.8614504933357239,0.49860680103302,0.4520510733127594,297.1336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7189025878906,0.9208968281745912,0.6080200672149658,0.5765630006790161,297.32159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.71856689453125,0.8088818192481995,0.4084279835224151,0.2884505987167358,297.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7183837890625,0.7602480053901672,0.3385836184024811,0.3253103494644165,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7176513671875,0.6562039852142334,0.215629294514656,0.9944072961807252,284.7187194824219,284.95001220703125,300.9405517578125,289.2522888183594,298.41900634765625,297.2176818847656,284.7206420898437,1.0,0.6248255968093872,0.4305826127529144,0.4305826127529144,1.0,1.0,-3.166158676147461,1.022467851638794,2.143690824508667,0.3033299148082733,0.8971346020698547,0.8971346020698547,0.0,211.7528076171875,220.0,46378.76171875,0.0,2951.462646484375,1.0,280.04229736328125,283.06903076171875,292.1994934082031,295.1271667480469,293.1499938964844,293.1499938964844,280.3500061035156,36340.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9666417837142944,1.0,0.0,0.0,3.657554864883423,3.657578945159912,8.92637217475567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6089.78857421875,0.0,1544.140380859375,1895.4371337890625,0.0,4011.565185546875,0.9072117805480956,1.0,0.0,3.0,1.0,0.0
12230580,297.0377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232788085937,0.8604407906532288,0.4988448321819305,0.4519995450973511,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234619140625,0.9243888854980468,0.6161853075027466,0.5842137336730957,297.3353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230651855469,0.810083270072937,0.4119879603385925,0.2907472252845764,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228210449219,0.760402262210846,0.3402037024497986,0.3266322016716003,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219970703125,0.6561335325241089,0.216505154967308,0.9975166916847228,284.9232177734375,284.95001220703125,300.9102783203125,289.27850341796875,298.41461181640625,297.2253112792969,284.9254455566406,1.0,0.627950131893158,0.4303049147129059,0.4303049147129059,1.0,1.0,-3.183375358581543,1.028139591217041,2.155235767364502,0.305112361907959,0.8984410166740417,0.8984410166740417,0.0,213.4779510498047,223.0,45452.33984375,0.0,2996.817626953125,1.0,280.341796875,283.3125,292.2189025878906,295.06817626953125,293.1499938964844,293.1499938964844,280.6499938964844,36140.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9514945149421692,1.0,0.0,0.0,3.6516151428222656,3.651639223098755,8.897404200070014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5998.6845703125,0.0,1536.015869140625,1895.4371337890625,0.0,3876.415771484375,0.9057563543319702,1.0,0.0,3.0,1.0,0.0
12230640,297.0377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232788085937,0.8604407906532288,0.4988448321819305,0.4519995450973511,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234619140625,0.9243888854980468,0.6161853075027466,0.5842137336730957,297.3353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230651855469,0.810083270072937,0.4119879603385925,0.2907472252845764,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228210449219,0.760402262210846,0.3402037024497986,0.3266322016716003,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219970703125,0.6561335325241089,0.216505154967308,0.9975166916847228,284.9232177734375,284.95001220703125,300.9102783203125,289.27850341796875,298.41461181640625,297.2253112792969,284.9254455566406,1.0,0.627950131893158,0.4303049147129059,0.4303049147129059,1.0,1.0,-3.183375358581543,1.028139591217041,2.155235767364502,0.305112361907959,0.8984410166740417,0.8984410166740417,0.0,213.4779510498047,223.0,45452.33984375,0.0,2996.817626953125,1.0,280.341796875,283.3125,292.2189025878906,295.06817626953125,293.1499938964844,293.1499938964844,280.6499938964844,36140.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9514945149421692,1.0,0.0,0.0,3.6516151428222656,3.651639223098755,8.897404200070014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5998.6845703125,0.0,1536.015869140625,1895.4371337890625,0.0,3876.415771484375,0.9057563543319702,1.0,0.0,3.0,1.0,0.0
12230700,297.04913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.072265625,0.8601284623146057,0.4992519319057464,0.4522550404071808,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.072998046875,0.925828218460083,0.6203725337982178,0.5875303745269775,297.3443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.07147216796875,0.8108804821968079,0.4140439927577972,0.2921066880226135,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704650878906,0.7606945037841797,0.3412673473358154,0.3275588154792785,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0670471191406,0.656367838382721,0.2171757817268371,1.0002340078353882,285.0720520019531,284.95001220703125,300.8940734863281,289.2912902832031,298.41375732421875,297.23150634765625,285.0804138183594,1.0,0.6297483444213867,0.4301660656929016,0.4301660656929016,1.0,1.0,-3.1936824321746826,1.031597137451172,2.16208553314209,0.3062683939933777,0.9007039666175842,0.9007039666175842,0.0,214.401107788086,223.0,44592.4453125,0.0,3023.575439453125,1.0,280.5987548828125,283.49774169921875,292.2138671875,294.95867919921875,293.1499938964844,293.1499938964844,280.6499938964844,36003.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9428566098213196,1.0,0.0,0.0,3.651968955993652,3.6519930362701416,8.899127692529873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6192.35888671875,0.0,1535.3843994140625,1895.4371337890625,0.0,3798.386962890625,0.9057767987251282,1.0,0.0,3.0,1.0,0.0
12230760,297.0614929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1304626464844,0.8603896498680115,0.4998276233673095,0.452755331993103,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1306457519531,0.9287022352218628,0.6250189542770386,0.5923308730125427,297.3544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1302490234375,0.8121985793113708,0.4162620604038238,0.293621152639389,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1300048828125,0.7614914178848267,0.3424803614616394,0.3286609947681427,297.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.129150390625,0.6570861339569092,0.2179866880178451,1.0036489963531494,285.1304016113281,284.95001220703125,300.8772277832031,289.3038330078125,298.4126281738281,297.239013671875,285.1326904296875,1.0,0.6318033933639526,0.429603099822998,0.429603099822998,1.0,1.0,-3.207305908203125,1.0352599620819092,2.172045946121216,0.3068909645080566,0.9025340676307678,0.9025340676307678,0.0,215.0266876220703,226.0,44626.58203125,0.0,3055.92138671875,1.0,280.6417236328125,283.5556945800781,292.25640869140625,295.0503845214844,293.1499938964844,293.1499938964844,280.3500061035156,35888.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939363658428192,1.0,0.0,0.0,3.6550564765930176,3.655080556869507,8.91418210358097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6643.08642578125,0.0,1537.9635009765625,1895.4371337890625,0.0,3766.656982421875,0.9063566327095032,1.0,0.0,3.0,1.0,0.0
12230820,297.06256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9788818359375,0.8567230701446533,0.4988434016704559,0.4526387751102447,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9787902832031,0.9229262471199036,0.6189371943473816,0.5903956294059753,297.35870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789733886719,0.8111132383346558,0.4193060994148254,0.2961682379245758,297.2469787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9790954589844,0.7596586346626282,0.3438549637794494,0.3304506838321686,297.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97955322265625,0.6555720567703247,0.2189025580883026,1.0096259117126465,284.9789123535156,284.95001220703125,300.841796875,289.32818603515625,298.4006652832031,297.2422790527344,284.97784423828125,1.0,0.6352633237838745,0.4284771680831909,0.4284771680831909,1.0,1.0,-3.2172720432281494,1.0360121726989746,2.181259870529175,0.3058662116527557,0.9016891717910768,0.9016891717910768,0.0,219.29571533203125,229.0,45861.984375,0.0,3100.6396484375,1.0,280.3577880859375,283.35760498046875,292.3744201660156,295.3188781738281,293.1499938964844,293.1499938964844,280.04998779296875,35963.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9530324339866638,1.0,0.0,0.0,3.657142639160156,3.6571667194366455,8.924359917727998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6837.62060546875,0.0,1540.854736328125,1895.4371337890625,0.0,3890.2392578125,0.9068450927734376,1.0,0.0,3.0,1.0,0.0
12230880,297.06256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9788818359375,0.8567230701446533,0.4988434016704559,0.4526387751102447,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9787902832031,0.9229262471199036,0.6189371943473816,0.5903956294059753,297.35870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789733886719,0.8111132383346558,0.4193060994148254,0.2961682379245758,297.2469787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9790954589844,0.7596586346626282,0.3438549637794494,0.3304506838321686,297.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97955322265625,0.6555720567703247,0.2189025580883026,1.0096259117126465,284.9789123535156,284.95001220703125,300.841796875,289.32818603515625,298.4006652832031,297.2422790527344,284.97784423828125,1.0,0.6352633237838745,0.4284771680831909,0.4284771680831909,1.0,1.0,-3.2172720432281494,1.0360121726989746,2.181259870529175,0.3058662116527557,0.9016891717910768,0.9016891717910768,0.0,219.29571533203125,229.0,45861.984375,0.0,3100.6396484375,1.0,280.3577880859375,283.35760498046875,292.3744201660156,295.3188781738281,293.1499938964844,293.1499938964844,280.04998779296875,35963.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9530324339866638,1.0,0.0,0.0,3.657142639160156,3.6571667194366455,8.924359917727998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6837.62060546875,0.0,1540.854736328125,1895.4371337890625,0.0,3890.2392578125,0.9068450927734376,1.0,0.0,3.0,1.0,0.0
12230940,297.04718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79547119140625,0.8505820035934448,0.4961885809898376,0.4507613480091095,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7953491210937,0.9124560952186584,0.6113777160644531,0.5834904313087463,297.3500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7955627441406,0.8077123165130615,0.4210802316665649,0.2977372407913208,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7957458496094,0.7556992173194885,0.3440828025341034,0.3311155438423157,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7962951660156,0.6520496010780334,0.2189089506864547,1.0116043090820312,284.7955017089844,284.95001220703125,300.8045349121094,289.3514404296875,298.3795471191406,297.2339782714844,284.7940979003906,1.0,0.6374154090881348,0.4273512661457062,0.4273512661457062,1.0,1.0,-3.211785316467285,1.031085729598999,2.180699586868286,0.3023055791854858,0.8981067538261414,0.8981067538261414,0.0,224.6402587890625,232.0,46930.3828125,0.0,3118.168212890625,1.0,280.0581970214844,283.1322631835937,292.4066162109375,295.44110107421875,293.1499938964844,293.1499938964844,280.3500061035156,36146.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967358410358429,1.0,0.0,0.0,3.652304410934448,3.6523284912109375,8.90076250925631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6207.0048828125,0.0,1536.8341064453125,1895.4371337890625,0.0,4017.9013671875,0.9058798551559448,1.0,0.0,3.0,1.0,0.0
12231000,297.04718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79547119140625,0.8505820035934448,0.4961885809898376,0.4507613480091095,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7953491210937,0.9124560952186584,0.6113777160644531,0.5834904313087463,297.3500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7955627441406,0.8077123165130615,0.4210802316665649,0.2977372407913208,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7957458496094,0.7556992173194885,0.3440828025341034,0.3311155438423157,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7962951660156,0.6520496010780334,0.2189089506864547,1.0116043090820312,284.7955017089844,284.95001220703125,300.8045349121094,289.3514404296875,298.3795471191406,297.2339782714844,284.7940979003906,1.0,0.6374154090881348,0.4273512661457062,0.4273512661457062,1.0,1.0,-3.211785316467285,1.031085729598999,2.180699586868286,0.3023055791854858,0.8981067538261414,0.8981067538261414,0.0,224.6402587890625,232.0,46930.3828125,0.0,3118.168212890625,1.0,280.0581970214844,283.1322631835937,292.4066162109375,295.44110107421875,293.1499938964844,293.1499938964844,280.3500061035156,36146.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967358410358429,1.0,0.0,0.0,3.652304410934448,3.6523284912109375,8.90076250925631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6207.0048828125,0.0,1536.8341064453125,1895.4371337890625,0.0,4017.9013671875,0.9058798551559448,1.0,0.0,3.0,1.0,0.0
12231060,297.0509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9672241210937,0.8478676080703735,0.4952363669872284,0.4494175612926483,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9673767089844,0.9119815826416016,0.6184824109077454,0.5867486000061035,297.3533630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9670715332031,0.8073992133140564,0.4239309728145599,0.2994692027568817,297.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96685791015625,0.7544469833374023,0.3449588119983673,0.3317285180091858,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9661560058594,0.6507818698883057,0.2192882746458053,1.0127347707748413,284.9671936035156,284.95001220703125,300.7658996582031,289.3735046386719,298.3644104003906,297.2335205078125,284.968994140625,1.0,0.6396124362945557,0.4263570308685303,0.4263570308685303,1.0,1.0,-3.2182364463806152,1.030896782875061,2.1873395442962646,0.3003688454627991,0.8997042179107666,0.8997042179107666,0.0,227.10202026367188,220.0,45919.515625,0.0,3145.64013671875,1.0,280.3421936035156,283.3447265625,292.3389892578125,295.2416381835937,293.1499938964844,293.1499938964844,280.6499938964844,36019.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9563449621200562,1.0,0.0,0.0,3.65075421333313,3.65077805519104,8.893208018889709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6063.18359375,0.0,1534.150146484375,1895.4371337890625,0.0,3919.938720703125,0.9054730534553528,1.0,0.0,3.0,1.0,0.0
12231120,297.0509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9672241210937,0.8478676080703735,0.4952363669872284,0.4494175612926483,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9673767089844,0.9119815826416016,0.6184824109077454,0.5867486000061035,297.3533630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9670715332031,0.8073992133140564,0.4239309728145599,0.2994692027568817,297.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96685791015625,0.7544469833374023,0.3449588119983673,0.3317285180091858,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9661560058594,0.6507818698883057,0.2192882746458053,1.0127347707748413,284.9671936035156,284.95001220703125,300.7658996582031,289.3735046386719,298.3644104003906,297.2335205078125,284.968994140625,1.0,0.6396124362945557,0.4263570308685303,0.4263570308685303,1.0,1.0,-3.2182364463806152,1.030896782875061,2.1873395442962646,0.3003688454627991,0.8997042179107666,0.8997042179107666,0.0,227.10202026367188,220.0,45919.515625,0.0,3145.64013671875,1.0,280.3421936035156,283.3447265625,292.3389892578125,295.2416381835937,293.1499938964844,293.1499938964844,280.6499938964844,36019.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9563449621200562,1.0,0.0,0.0,3.65075421333313,3.65077805519104,8.893208018889709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6063.18359375,0.0,1534.150146484375,1895.4371337890625,0.0,3919.938720703125,0.9054730534553528,1.0,0.0,3.0,1.0,0.0
12231180,297.0697631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1654357910156,0.853407621383667,0.4958825707435608,0.4494832754135132,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1656188964844,0.9236804246902466,0.6271145343780518,0.5945444703102112,297.3685302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1653137207031,0.8149044513702393,0.4280365705490112,0.3019537329673767,297.2430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1650695800781,0.760391354560852,0.3468470275402069,0.3330491185188293,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1643371582031,0.6558825969696045,0.220465749502182,1.0160090923309326,285.1654052734375,284.95001220703125,300.72637939453125,289.3943176269531,298.3568725585937,297.2437744140625,285.1673583984375,1.0,0.6385589241981506,0.4253628253936767,0.4253628253936767,1.0,1.0,-3.2361974716186523,1.0348902940750122,2.2013070583343506,0.3003784418106079,0.904202163219452,0.904202163219452,0.0,221.58409118652344,208.0,45022.6171875,0.0,3154.228271484375,1.0,280.64178466796875,283.580078125,292.344482421875,295.17138671875,293.1499938964844,293.1499938964844,280.3500061035156,35800.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9430935382843018,1.0,0.0,0.0,3.6575214862823486,3.657545566558838,8.926209602577728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6699.11474609375,0.0,1540.0560302734375,1895.4371337890625,0.0,3800.535888671875,0.90684312582016,1.0,0.0,3.0,1.0,0.0
12231240,297.0697631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1654357910156,0.853407621383667,0.4958825707435608,0.4494832754135132,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1656188964844,0.9236804246902466,0.6271145343780518,0.5945444703102112,297.3685302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1653137207031,0.8149044513702393,0.4280365705490112,0.3019537329673767,297.2430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1650695800781,0.760391354560852,0.3468470275402069,0.3330491185188293,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1643371582031,0.6558825969696045,0.220465749502182,1.0160090923309326,285.1654052734375,284.95001220703125,300.72637939453125,289.3943176269531,298.3568725585937,297.2437744140625,285.1673583984375,1.0,0.6385589241981506,0.4253628253936767,0.4253628253936767,1.0,1.0,-3.2361974716186523,1.0348902940750122,2.2013070583343506,0.3003784418106079,0.904202163219452,0.904202163219452,0.0,221.58409118652344,208.0,45022.6171875,0.0,3154.228271484375,1.0,280.64178466796875,283.580078125,292.344482421875,295.17138671875,293.1499938964844,293.1499938964844,280.3500061035156,35800.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9430935382843018,1.0,0.0,0.0,3.6575214862823486,3.657545566558838,8.926209602577728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6699.11474609375,0.0,1540.0560302734375,1895.4371337890625,0.0,3800.535888671875,0.90684312582016,1.0,0.0,3.0,1.0,0.0
12231300,297.0729064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05035400390625,0.8570588231086731,0.4956884980201721,0.4495187103748321,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497131347656,0.929226815700531,0.6251202821731567,0.5959439277648926,297.37237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05084228515625,0.8193714618682861,0.4298012256622314,0.3032408654689789,297.2449035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516967773437,0.7642343640327454,0.3476225733757019,0.3337911069393158,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.054443359375,0.6592527627944946,0.2209871262311935,1.0180965662002563,285.0504455566406,284.95001220703125,300.7064208984375,289.4042358398437,298.3514099121094,297.2467041015625,285.0439147949219,1.0,0.637328565120697,0.42486572265625,0.42486572265625,1.0,1.0,-3.242893934249878,1.0360214710235596,2.2068724632263184,0.3002955913543701,0.903777539730072,0.903777539730072,0.0,217.9390411376953,208.0,46079.71875,0.0,3148.629150390625,1.0,280.3984069824219,283.4237365722656,292.43463134765625,295.41925048828125,293.1499938964844,293.1499938964844,280.3500061035156,35842.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9503191113471984,1.0,0.0,0.0,3.6607511043548575,3.660775184631348,8.941980240706471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6550.44677734375,0.0,1543.98388671875,1895.4371337890625,0.0,3865.836669921875,0.907543420791626,1.0,0.0,3.0,1.0,0.0
12231360,297.06951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.8594855070114136,0.494867593050003,0.4488868117332458,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.9305296540260316,0.6210085153579712,0.5921282172203064,297.3714599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.8227464556694031,0.4311197996139526,0.3041886687278747,297.24298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.7671043872833252,0.3480352461338043,0.3342010974884033,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.661764919757843,0.2212413996458053,1.0191818475723269,285.0072937011719,284.95001220703125,300.6864318847656,289.4137878417969,298.3426818847656,297.24560546875,285.0060119628906,1.0,0.6352857351303101,0.4243192076683044,0.4243192076683044,1.0,1.0,-3.2404942512512207,1.0337138175964355,2.206780433654785,0.2986911237239837,0.9036908745765686,0.9036908745765686,0.0,214.87844848632807,196.0,46207.046875,0.0,3126.486083984375,1.0,280.35760498046875,283.37615966796875,292.4530334472656,295.4223327636719,293.1499938964844,293.1499938964844,280.04998779296875,35896.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9551188349723816,1.0,0.0,0.0,3.6621413230896,3.662165403366089,8.948773029260337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6887.75048828125,0.0,1545.9385986328125,1895.4371337890625,0.0,3908.957275390625,0.9079145789146424,1.0,0.0,3.0,1.0,0.0
12231420,297.05419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8182983398437,0.8651127815246582,0.4923068284988403,0.4465957581996918,297.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.81817626953125,0.9349896311759948,0.6135396957397461,0.5847616791725159,297.3625793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.81842041015625,0.8302062153816223,0.4330347776412964,0.3054701387882232,297.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8186340332031,0.7735923528671265,0.3481895923614502,0.3342735171318054,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8192443847656,0.6673439145088196,0.2212226241827011,1.0185577869415283,284.8183288574219,284.95001220703125,300.6465759277344,289.4318542480469,298.32061767578125,297.23712158203125,284.81671142578125,1.0,0.6297304630279541,0.4232262074947357,0.4232262074947357,1.0,1.0,-3.229767322540283,1.0269341468811035,2.20283317565918,0.2944438457489013,0.9003748893737793,0.9003748893737793,0.0,207.3280029296875,184.0,47226.92578125,0.0,3061.695556640625,1.0,280.0581359863281,283.1459655761719,292.48193359375,295.5372009277344,293.1499938964844,293.1499938964844,279.75,36093.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9683741331100464,1.0,0.0,0.0,3.659336566925049,3.659360647201538,8.935070354709751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7019.41943359375,0.0,1544.2789306640625,1895.4371337890625,0.0,4026.872314453125,0.9074134826660156,1.0,0.0,3.0,1.0,0.0
12231480,297.05419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8182983398437,0.8651127815246582,0.4923068284988403,0.4465957581996918,297.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.81817626953125,0.9349896311759948,0.6135396957397461,0.5847616791725159,297.3625793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.81842041015625,0.8302062153816223,0.4330347776412964,0.3054701387882232,297.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8186340332031,0.7735923528671265,0.3481895923614502,0.3342735171318054,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8192443847656,0.6673439145088196,0.2212226241827011,1.0185577869415283,284.8183288574219,284.95001220703125,300.6465759277344,289.4318542480469,298.32061767578125,297.23712158203125,284.81671142578125,1.0,0.6297304630279541,0.4232262074947357,0.4232262074947357,1.0,1.0,-3.229767322540283,1.0269341468811035,2.20283317565918,0.2944438457489013,0.9003748893737793,0.9003748893737793,0.0,207.3280029296875,184.0,47226.92578125,0.0,3061.695556640625,1.0,280.0581359863281,283.1459655761719,292.48193359375,295.5372009277344,293.1499938964844,293.1499938964844,279.75,36093.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9683741331100464,1.0,0.0,0.0,3.659336566925049,3.659360647201538,8.935070354709751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7019.41943359375,0.0,1544.2789306640625,1895.4371337890625,0.0,4026.872314453125,0.9074134826660156,1.0,0.0,3.0,1.0,0.0
