time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12231540,297.03497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6255187988281,0.8720200657844543,0.4891485273838043,0.4435807168483734,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6253662109375,0.9413937330245972,0.6059010028839111,0.577348530292511,297.349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6256103515625,0.8388371467590332,0.4344169199466705,0.3062655329704284,297.2182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6258239746094,0.7811785340309143,0.3477719724178314,0.3336721956729889,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.62646484375,0.673758864402771,0.2207204699516296,1.0152426958084106,284.62554931640625,284.95001220703125,300.60723876953125,289.4484558105469,298.2956848144531,297.22442626953125,284.6238708496094,1.0,0.6227061748504639,0.422133207321167,0.422133207321167,1.0,1.0,-3.2134807109832764,1.018139123916626,2.1953415870666504,0.2893774211406708,0.8944558501243591,0.8944558501243591,0.0,198.38482666015625,172.0,48131.10546875,0.0,2977.92041015625,1.0,279.7582092285156,282.9153747558594,292.4874267578125,295.6049194335937,293.1499938964844,293.1499938964844,280.04998779296875,36342.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9786952137947084,1.0,0.0,0.0,3.6473236083984375,3.647347688674927,8.876502306520706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6348.17724609375,0.0,1532.750732421875,1895.4371337890625,0.0,4117.37109375,0.904894232749939,1.0,0.0,3.0,1.0,0.0
12231600,297.03497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6255187988281,0.8720200657844543,0.4891485273838043,0.4435807168483734,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6253662109375,0.9413937330245972,0.6059010028839111,0.577348530292511,297.349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6256103515625,0.8388371467590332,0.4344169199466705,0.3062655329704284,297.2182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6258239746094,0.7811785340309143,0.3477719724178314,0.3336721956729889,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.62646484375,0.673758864402771,0.2207204699516296,1.0152426958084106,284.62554931640625,284.95001220703125,300.60723876953125,289.4484558105469,298.2956848144531,297.22442626953125,284.6238708496094,1.0,0.6227061748504639,0.422133207321167,0.422133207321167,1.0,1.0,-3.2134807109832764,1.018139123916626,2.1953415870666504,0.2893774211406708,0.8944558501243591,0.8944558501243591,0.0,198.38482666015625,172.0,48131.10546875,0.0,2977.92041015625,1.0,279.7582092285156,282.9153747558594,292.4874267578125,295.6049194335937,293.1499938964844,293.1499938964844,280.04998779296875,36342.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9786952137947084,1.0,0.0,0.0,3.6473236083984375,3.647347688674927,8.876502306520706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6348.17724609375,0.0,1532.750732421875,1895.4371337890625,0.0,4117.37109375,0.904894232749939,1.0,0.0,3.0,1.0,0.0
12231660,297.03857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.79302978515625,0.8853239417076111,0.4880262315273285,0.4414919018745422,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7931823730469,0.9601462483406068,0.6129531264305115,0.579978346824646,297.35260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7929382324219,0.8532334566116333,0.4372245073318481,0.3074947893619537,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.792724609375,0.7942137718200684,0.348316878080368,0.3333387672901153,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.79205322265625,0.684952437877655,0.2208643406629562,1.0123361349105835,284.7929992675781,284.95001220703125,300.5689392089844,289.4635314941406,298.2814025878906,297.2236328125,284.7947082519531,1.0,0.6156840920448303,0.42158043384552,0.42158043384552,1.0,1.0,-3.211681604385376,1.0160175561904907,2.195664167404175,0.2873194217681885,0.8936983942985535,0.8936983942985535,0.0,185.96832275390625,160.0,46997.99609375,0.0,2906.114501953125,1.0,280.0421142578125,283.1267395019531,292.4182434082031,295.39117431640625,293.1499938964844,293.1499938964844,280.3500061035156,36249.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.965478241443634,1.0,0.0,0.0,3.637196063995361,3.637219905853272,8.827275905787246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6190.42529296875,0.0,1520.8309326171875,1895.4371337890625,0.0,4001.266357421875,0.902598798274994,1.0,0.0,3.0,1.0,0.0
12231720,297.03857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.79302978515625,0.8853239417076111,0.4880262315273285,0.4414919018745422,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7931823730469,0.9601462483406068,0.6129531264305115,0.579978346824646,297.35260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7929382324219,0.8532334566116333,0.4372245073318481,0.3074947893619537,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.792724609375,0.7942137718200684,0.348316878080368,0.3333387672901153,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.79205322265625,0.684952437877655,0.2208643406629562,1.0123361349105835,284.7929992675781,284.95001220703125,300.5689392089844,289.4635314941406,298.2814025878906,297.2236328125,284.7947082519531,1.0,0.6156840920448303,0.42158043384552,0.42158043384552,1.0,1.0,-3.211681604385376,1.0160175561904907,2.195664167404175,0.2873194217681885,0.8936983942985535,0.8936983942985535,0.0,185.96832275390625,160.0,46997.99609375,0.0,2906.114501953125,1.0,280.0421142578125,283.1267395019531,292.4182434082031,295.39117431640625,293.1499938964844,293.1499938964844,280.3500061035156,36249.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.965478241443634,1.0,0.0,0.0,3.637196063995361,3.637219905853272,8.827275905787246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6190.42529296875,0.0,1520.8309326171875,1895.4371337890625,0.0,4001.266357421875,0.902598798274994,1.0,0.0,3.0,1.0,0.0
12231780,297.05828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912414550781,0.905076026916504,0.4886016249656677,0.4411749243736267,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.9841041564941406,0.6214699149131775,0.5873646140098572,297.3688659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.8739446401596069,0.4414301514625549,0.3097930252552032,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908752441406,0.8125187754631042,0.3500265777111053,0.33414226770401,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901123046875,0.7012468576431274,0.2219501137733459,1.013548493385315,284.9912109375,284.95001220703125,300.5321655273437,289.47705078125,298.2767639160156,297.2349853515625,284.99322509765625,1.0,0.6097553372383118,0.421027660369873,0.421027660369873,1.0,1.0,-3.225360155105591,1.019542217254639,2.205817699432373,0.2877557873725891,0.8958674669265747,0.8958674669265747,0.0,172.06991577148438,148.0,46031.00390625,0.0,2858.266845703125,1.0,280.3416442871094,283.36431884765625,292.4222106933594,295.31427001953125,293.1499938964844,293.1499938964844,280.6499938964844,36043.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9513120055198668,1.0,0.0,0.0,3.634894371032715,3.634918212890625,8.816107310849475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6091.640625,0.0,1516.7486572265625,1895.4371337890625,0.0,3874.77392578125,0.901949942111969,1.0,0.0,3.0,1.0,0.0
12231840,297.05828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912414550781,0.905076026916504,0.4886016249656677,0.4411749243736267,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.9841041564941406,0.6214699149131775,0.5873646140098572,297.3688659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.8739446401596069,0.4414301514625549,0.3097930252552032,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908752441406,0.8125187754631042,0.3500265777111053,0.33414226770401,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901123046875,0.7012468576431274,0.2219501137733459,1.013548493385315,284.9912109375,284.95001220703125,300.5321655273437,289.47705078125,298.2767639160156,297.2349853515625,284.99322509765625,1.0,0.6097553372383118,0.421027660369873,0.421027660369873,1.0,1.0,-3.225360155105591,1.019542217254639,2.205817699432373,0.2877557873725891,0.8958674669265747,0.8958674669265747,0.0,172.06991577148438,148.0,46031.00390625,0.0,2858.266845703125,1.0,280.3416442871094,283.36431884765625,292.4222106933594,295.31427001953125,293.1499938964844,293.1499938964844,280.6499938964844,36043.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9513120055198668,1.0,0.0,0.0,3.634894371032715,3.634918212890625,8.816107310849475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6091.640625,0.0,1516.7486572265625,1895.4371337890625,0.0,3874.77392578125,0.901949942111969,1.0,0.0,3.0,1.0,0.0
12231900,297.0699768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1365051269531,0.9170923829078674,0.4891641139984131,0.4412890374660492,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1372985839844,0.9948793053627014,0.6257936358451843,0.5905237793922424,297.37890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1361083984375,0.8858149647712708,0.4438003003597259,0.311147540807724,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1349792480469,0.8221707344055176,0.3511273264884949,0.3348048329353332,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1316833496094,0.7104107737541199,0.222713366150856,1.0152690410614014,285.13641357421875,284.95001220703125,300.5144958496094,289.48321533203125,298.276123046875,297.24267578125,285.1444396972656,1.0,0.6070881485939026,0.4207512736320495,0.4207512736320495,1.0,1.0,-3.2337865829467773,1.021873116493225,2.2119133472442627,0.2882106006145477,0.8985244035720825,0.8985244035720825,0.0,165.30670166015625,148.0,45148.625,0.0,2838.4931640625,1.0,280.59832763671875,283.5460510253906,292.4098815917969,295.1959228515625,293.1499938964844,293.1499938964844,280.6499938964844,35905.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9430432319641112,1.0,0.0,0.0,3.6370794773101807,3.637103319168091,8.82671088220377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6283.05419921875,0.0,1518.1375732421875,1895.4371337890625,0.0,3800.07958984375,0.9023781418800354,1.0,0.0,3.0,1.0,0.0
12231960,297.08209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1879272460937,0.9277434945106506,0.489849328994751,0.4417083859443664,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1880187988281,0.9990000128746032,0.6332089304924011,0.5860711336135864,297.3895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1878967285156,0.8961584568023682,0.4462934732437134,0.312713086605072,297.2377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.187744140625,0.8302739858627319,0.3523401021957397,0.3357155323028564,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.18731689453125,0.7178294062614441,0.2235784381628036,1.0180175304412842,285.1879272460937,284.95001220703125,300.49737548828125,289.4889831542969,298.2756652832031,297.2516174316406,285.1887512207031,1.0,0.6041775345802307,0.4202649295330047,0.4202649295330047,1.0,1.0,-3.235273122787476,1.0211317539215088,2.214141368865967,0.2876501977443695,0.900676429271698,0.900676429271698,0.0,159.9456329345703,136.0,45073.5859375,0.0,2811.942138671875,1.0,280.6417236328125,283.5973205566406,292.4442443847656,295.2770690917969,293.1499938964844,293.1499938964844,280.3500061035156,35793.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9397668242454528,1.0,0.0,0.0,3.641944169998169,3.641968011856079,8.850337849253265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6728.396484375,0.0,1522.6795654296875,1895.4371337890625,0.0,3770.324462890625,0.903354287147522,1.0,0.0,3.0,1.0,0.0
12232020,297.0814819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.9428573846817015,0.4889581799507141,0.4412767291069031,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.9990000128746032,0.6656850576400757,0.5614932775497437,297.3928527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.9124066233634948,0.4496865272521972,0.3152061402797699,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.8424702286720276,0.3535877764225006,0.3369666635990143,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.72840815782547,0.2245393395423889,1.022098183631897,285.0066223144531,284.95001220703125,300.4650573730469,289.499267578125,298.2653503417969,297.2566833496094,285.0045166015625,1.0,0.5965967178344727,0.4192922115325928,0.4192922115325928,1.0,1.0,-3.21461033821106,1.011070728302002,2.2035396099090576,0.282392680644989,0.8999890685081482,0.8999890685081482,0.0,151.54034423828125,139.0,45980.890625,0.0,2723.371337890625,1.0,280.3578796386719,283.3755798339844,292.5404357910156,295.5059814453125,293.1499938964844,293.1499938964844,280.6499938964844,35899.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952427864074707,1.0,0.0,0.0,3.646518707275391,3.64654278755188,8.872585794961196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6141.33984375,0.0,1528.5499267578125,1895.4371337890625,0.0,3884.8076171875,0.904419243335724,1.0,0.0,3.0,1.0,0.0
12232080,297.0814819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.9428573846817015,0.4889581799507141,0.4412767291069031,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.9990000128746032,0.6656850576400757,0.5614932775497437,297.3928527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.9124066233634948,0.4496865272521972,0.3152061402797699,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.8424702286720276,0.3535877764225006,0.3369666635990143,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.72840815782547,0.2245393395423889,1.022098183631897,285.0066223144531,284.95001220703125,300.4650573730469,289.499267578125,298.2653503417969,297.2566833496094,285.0045166015625,1.0,0.5965967178344727,0.4192922115325928,0.4192922115325928,1.0,1.0,-3.21461033821106,1.011070728302002,2.2035396099090576,0.282392680644989,0.8999890685081482,0.8999890685081482,0.0,151.54034423828125,139.0,45980.890625,0.0,2723.371337890625,1.0,280.3578796386719,283.3755798339844,292.5404357910156,295.5059814453125,293.1499938964844,293.1499938964844,280.6499938964844,35899.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952427864074707,1.0,0.0,0.0,3.646518707275391,3.64654278755188,8.872585794961196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6141.33984375,0.0,1528.5499267578125,1895.4371337890625,0.0,3884.8076171875,0.904419243335724,1.0,0.0,3.0,1.0,0.0
12232140,297.0878295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1583557128906,0.951365292072296,0.4887118935585022,0.4405030608177185,297.2494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1584167480469,0.9990000128746032,0.7260154485702515,0.5471725463867188,297.4002380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1583251953125,0.9240758419036864,0.4534966051578522,0.3175041377544403,297.2413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.158203125,0.8502001762390137,0.3549533784389496,0.3378984034061432,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1578369140625,0.7349126935005188,0.2255256026983261,1.0251652002334597,285.1583557128906,284.95001220703125,300.4356994628906,289.5079040527344,298.2615051269531,297.2688293457031,285.1591796875,1.0,0.5928980112075806,0.4183194935321808,0.4183194935321808,1.0,1.0,-3.204005479812622,1.004692554473877,2.199312925338745,0.2781029045581817,0.9040132761001588,0.9040132761001588,0.0,146.83328247070312,157.0,44809.171875,0.0,2676.20947265625,1.0,280.64215087890625,283.5701904296875,292.476318359375,295.3175048828125,293.1499938964844,293.1499938964844,280.3500061035156,35757.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9425756335258484,1.0,0.0,0.0,3.6547932624816895,3.6548171043396,8.912897442314716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6716.12744140625,0.0,1536.6942138671875,1895.4371337890625,0.0,3795.838134765625,0.9061949253082277,1.0,0.0,3.0,1.0,0.0
12232200,297.0878295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1583557128906,0.951365292072296,0.4887118935585022,0.4405030608177185,297.2494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1584167480469,0.9990000128746032,0.7260154485702515,0.5471725463867188,297.4002380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1583251953125,0.9240758419036864,0.4534966051578522,0.3175041377544403,297.2413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.158203125,0.8502001762390137,0.3549533784389496,0.3378984034061432,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1578369140625,0.7349126935005188,0.2255256026983261,1.0251652002334597,285.1583557128906,284.95001220703125,300.4356994628906,289.5079040527344,298.2615051269531,297.2688293457031,285.1591796875,1.0,0.5928980112075806,0.4183194935321808,0.4183194935321808,1.0,1.0,-3.204005479812622,1.004692554473877,2.199312925338745,0.2781029045581817,0.9040132761001588,0.9040132761001588,0.0,146.83328247070312,157.0,44809.171875,0.0,2676.20947265625,1.0,280.64215087890625,283.5701904296875,292.476318359375,295.3175048828125,293.1499938964844,293.1499938964844,280.3500061035156,35757.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9425756335258484,1.0,0.0,0.0,3.6547932624816895,3.6548171043396,8.912897442314716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6716.12744140625,0.0,1536.6942138671875,1895.4371337890625,0.0,3795.838134765625,0.9061949253082277,1.0,0.0,3.0,1.0,0.0
12232260,297.0830993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.946944296360016,0.4874662160873413,0.4398854970932007,297.2787475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.9990000128746032,0.7689387798309326,0.5533285140991211,297.3996276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.9228270649909972,0.456621915102005,0.3199617564678192,297.2383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.8480587601661682,0.3558205366134643,0.3390296995639801,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.7332642078399658,0.2261624038219452,1.0291869640350342,284.9981689453125,284.95001220703125,300.4097595214844,289.51483154296875,298.2570495605469,297.2751770019531,284.9977722167969,1.0,0.596964418888092,0.4178350269794464,0.4178350269794464,1.0,1.0,-3.2197842597961426,1.0090975761413574,2.210686683654785,0.2786789536476135,0.903308093547821,0.903308093547821,0.0,149.29132080078125,175.0,46052.15625,0.0,2721.604736328125,1.0,280.3577880859375,283.3671875,292.54913330078125,295.5136413574219,293.1499938964844,293.1499938964844,280.04998779296875,35883.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9529395699501038,1.0,0.0,0.0,3.659791231155396,3.6598153114318848,8.937291795518831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6896.6572265625,0.0,1543.211669921875,1895.4371337890625,0.0,3889.4052734375,0.9073787331581116,1.0,0.0,3.0,1.0,0.0
12232320,297.0830993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.946944296360016,0.4874662160873413,0.4398854970932007,297.2787475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.9990000128746032,0.7689387798309326,0.5533285140991211,297.3996276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.9228270649909972,0.456621915102005,0.3199617564678192,297.2383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.8480587601661682,0.3558205366134643,0.3390296995639801,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.7332642078399658,0.2261624038219452,1.0291869640350342,284.9981689453125,284.95001220703125,300.4097595214844,289.51483154296875,298.2570495605469,297.2751770019531,284.9977722167969,1.0,0.596964418888092,0.4178350269794464,0.4178350269794464,1.0,1.0,-3.2197842597961426,1.0090975761413574,2.210686683654785,0.2786789536476135,0.903308093547821,0.903308093547821,0.0,149.29132080078125,175.0,46052.15625,0.0,2721.604736328125,1.0,280.3577880859375,283.3671875,292.54913330078125,295.5136413574219,293.1499938964844,293.1499938964844,280.04998779296875,35883.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9529395699501038,1.0,0.0,0.0,3.659791231155396,3.6598153114318848,8.937291795518831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6896.6572265625,0.0,1543.211669921875,1895.4371337890625,0.0,3889.4052734375,0.9073787331581116,1.0,0.0,3.0,1.0,0.0
12232380,297.0679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8391418457031,0.9311829805374146,0.4850941002368927,0.4382017254829407,297.2507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.839111328125,0.9990000128746032,0.7574225068092346,0.5759206414222717,297.39019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8391418457031,0.9108286499977112,0.4588328301906585,0.3218109011650085,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83917236328125,0.8377320766448975,0.3558564484119415,0.3394938111305237,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8392639160156,0.7246451377868652,0.2261162549257278,1.0309381484985352,284.8391418457031,284.95001220703125,300.38775634765625,289.5200500488281,298.2395935058594,297.2597045898437,284.8392639160156,1.0,0.605746328830719,0.417350560426712,0.417350560426712,1.0,1.0,-3.2497997283935547,1.0186420679092407,2.2311577796936035,0.2814588248729706,0.9004435539245605,0.9004435539245605,0.0,157.38107299804688,193.0,47480.421875,0.0,2827.979736328125,1.0,280.05816650390625,283.1617431640625,292.5711975097656,295.6347961425781,293.1499938964844,293.1499938964844,279.75,36065.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9661617279052734,1.0,0.0,0.0,3.657827138900757,3.657851219177246,8.927701742322824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7060.9609375,0.0,1542.3868408203125,1895.4371337890625,0.0,4007.318115234375,0.9070615768432616,1.0,0.0,3.0,1.0,0.0
12232440,297.0679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8391418457031,0.9311829805374146,0.4850941002368927,0.4382017254829407,297.2507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.839111328125,0.9990000128746032,0.7574225068092346,0.5759206414222717,297.39019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8391418457031,0.9108286499977112,0.4588328301906585,0.3218109011650085,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83917236328125,0.8377320766448975,0.3558564484119415,0.3394938111305237,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8392639160156,0.7246451377868652,0.2261162549257278,1.0309381484985352,284.8391418457031,284.95001220703125,300.38775634765625,289.5200500488281,298.2395935058594,297.2597045898437,284.8392639160156,1.0,0.605746328830719,0.417350560426712,0.417350560426712,1.0,1.0,-3.2497997283935547,1.0186420679092407,2.2311577796936035,0.2814588248729706,0.9004435539245605,0.9004435539245605,0.0,157.38107299804688,193.0,47480.421875,0.0,2827.979736328125,1.0,280.05816650390625,283.1617431640625,292.5711975097656,295.6347961425781,293.1499938964844,293.1499938964844,279.75,36065.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9661617279052734,1.0,0.0,0.0,3.657827138900757,3.657851219177246,8.927701742322824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7060.9609375,0.0,1542.3868408203125,1895.4371337890625,0.0,4007.318115234375,0.9070615768432616,1.0,0.0,3.0,1.0,0.0
12232500,297.0596618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7190246582031,0.9211106300354004,0.4837612211704254,0.4372728168964386,297.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7183837890625,0.9990000128746032,0.7309039831161499,0.5909847617149353,297.3844299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7191772460937,0.9032663702964784,0.4597916901111603,0.3226669430732727,297.2210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7200927734375,0.8310925960540771,0.3557048439979553,0.3396051228046417,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7226257324219,0.7188792824745178,0.2259337902069091,1.0312730073928833,284.7190246582031,284.95001220703125,300.3783569335937,289.5220031738281,298.228515625,297.24761962890625,284.71343994140625,1.0,0.6113441586494446,0.4171083271503448,0.4171083271503448,1.0,1.0,-3.2683584690093994,1.0246763229370115,2.243682146072388,0.2833409607410431,0.8977383971214294,0.8977383971214294,0.0,162.873291015625,193.0,48664.34375,0.0,2897.405517578125,1.0,279.8011169433594,282.9999694824219,292.5965270996094,295.7850646972656,293.1499938964844,293.1499938964844,279.75,36180.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9748084545135498,1.0,0.0,0.0,3.6541712284088135,3.654195308685303,8.909863709050114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6872.66796875,0.0,1539.16650390625,1895.4371337890625,0.0,4083.434814453125,0.906288743019104,1.0,0.0,3.0,1.0,0.0
12232560,297.0510559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6942443847656,0.9103685021400452,0.4823412597179413,0.4361853301525116,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6943054199219,0.9990000128746032,0.6910155415534973,0.6079666018486023,297.3782043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6942443847656,0.8952333927154541,0.4606637358665466,0.3234223425388336,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6942138671875,0.8238003253936768,0.3554515242576599,0.3395946621894836,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6941223144531,0.712253749370575,0.2256448566913604,1.03113853931427,284.6942443847656,284.95001220703125,300.3701171875,289.52349853515625,298.2171630859375,297.2358703613281,284.6949157714844,1.0,0.6174998879432678,0.4164480865001678,0.4164480865001678,1.0,1.0,-3.2882020473480225,1.0301042795181274,2.258097887039185,0.2843488752841949,0.895740270614624,0.895740270614624,0.0,169.17034912109375,196.0,49001.9765625,0.0,2974.844970703125,1.0,279.7582702636719,282.96881103515625,292.5757751464844,295.7346496582031,293.1499938964844,293.1499938964844,280.04998779296875,36266.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9791446924209596,1.0,0.0,0.0,3.64834976196289,3.64837384223938,8.881498274604382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6435.69873046875,0.0,1533.328369140625,1895.4371337890625,0.0,4121.2841796875,0.9050805568695068,1.0,0.0,3.0,1.0,0.0
12232620,297.0543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.8888238668441772,0.4813993871212005,0.4353881180286407,297.1040344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.9795200824737548,0.6239213347434998,0.6013088226318359,297.3807678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.8771172761917114,0.463798850774765,0.3257266283035278,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.8068437576293945,0.3558687269687652,0.3402853608131408,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.6960963606834412,0.2255198508501052,1.0326465368270874,284.876220703125,284.95001220703125,300.3573913574219,289.5251770019531,298.20819091796875,297.2337951660156,284.8757019042969,1.0,0.6242581009864807,0.4151276051998138,0.4151276051998138,1.0,1.0,-3.2853598594665527,1.0254677534103394,2.259892225265503,0.2811821103096008,0.8963319659233093,0.8963319659233093,0.0,183.24679565429688,199.0,47922.50390625,0.0,3047.06396484375,1.0,280.0421447753906,283.18621826171875,292.50146484375,295.54254150390625,293.1499938964844,293.1499938964844,280.3500061035156,36132.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9705158472061156,1.0,0.0,0.0,3.642764806747437,3.642788648605346,8.854326551954728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6286.224609375,0.0,1526.1258544921875,1895.4371337890625,0.0,4045.7509765625,0.903758466243744,1.0,0.0,3.0,1.0,0.0
12232680,297.0543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.8888238668441772,0.4813993871212005,0.4353881180286407,297.1040344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.9795200824737548,0.6239213347434998,0.6013088226318359,297.3807678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.8771172761917114,0.463798850774765,0.3257266283035278,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.8068437576293945,0.3558687269687652,0.3402853608131408,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.6960963606834412,0.2255198508501052,1.0326465368270874,284.876220703125,284.95001220703125,300.3573913574219,289.5251770019531,298.20819091796875,297.2337951660156,284.8757019042969,1.0,0.6242581009864807,0.4151276051998138,0.4151276051998138,1.0,1.0,-3.2853598594665527,1.0254677534103394,2.259892225265503,0.2811821103096008,0.8963319659233093,0.8963319659233093,0.0,183.24679565429688,199.0,47922.50390625,0.0,3047.06396484375,1.0,280.0421447753906,283.18621826171875,292.50146484375,295.54254150390625,293.1499938964844,293.1499938964844,280.3500061035156,36132.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9705158472061156,1.0,0.0,0.0,3.642764806747437,3.642788648605346,8.854326551954728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6286.224609375,0.0,1526.1258544921875,1895.4371337890625,0.0,4045.7509765625,0.903758466243744,1.0,0.0,3.0,1.0,0.0
12232740,297.0688171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.055419921875,0.8812956213951111,0.4816457033157348,0.4355729222297668,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556640625,0.9709869027137756,0.634482741355896,0.5996056795120239,297.39337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0553894042969,0.8722416162490845,0.4679869413375854,0.3286122977733612,297.2159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551147460937,0.800899088382721,0.3572050929069519,0.3415361940860748,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0543518066406,0.6905112266540527,0.2261364161968231,1.0354188680648804,285.0554504394531,284.95001220703125,300.3500061035156,289.5249938964844,298.2082824707031,297.2417297363281,285.0574645996094,1.0,0.6284267902374268,0.4138071238994598,0.4138071238994598,1.0,1.0,-3.291154146194458,1.0239980220794678,2.2671561241149902,0.2778978049755096,0.8991639018058777,0.8991639018058777,0.0,189.33425903320312,202.0,46843.94921875,0.0,3094.474365234375,1.0,280.3417053222656,283.41021728515625,292.4796447753906,295.4288024902344,293.1499938964844,293.1499938964844,280.6499938964844,35945.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.958328664302826,1.0,0.0,0.0,3.643992424011232,3.64401650428772,8.86029624780349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6166.6044921875,0.0,1526.091552734375,1895.4371337890625,0.0,3937.673583984375,0.9039161205291748,1.0,0.0,3.0,1.0,0.0
12232800,297.0688171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.055419921875,0.8812956213951111,0.4816457033157348,0.4355729222297668,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556640625,0.9709869027137756,0.634482741355896,0.5996056795120239,297.39337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0553894042969,0.8722416162490845,0.4679869413375854,0.3286122977733612,297.2159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551147460937,0.800899088382721,0.3572050929069519,0.3415361940860748,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0543518066406,0.6905112266540527,0.2261364161968231,1.0354188680648804,285.0554504394531,284.95001220703125,300.3500061035156,289.5249938964844,298.2082824707031,297.2417297363281,285.0574645996094,1.0,0.6284267902374268,0.4138071238994598,0.4138071238994598,1.0,1.0,-3.291154146194458,1.0239980220794678,2.2671561241149902,0.2778978049755096,0.8991639018058777,0.8991639018058777,0.0,189.33425903320312,202.0,46843.94921875,0.0,3094.474365234375,1.0,280.3417053222656,283.41021728515625,292.4796447753906,295.4288024902344,293.1499938964844,293.1499938964844,280.6499938964844,35945.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.958328664302826,1.0,0.0,0.0,3.643992424011232,3.64401650428772,8.86029624780349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6166.6044921875,0.0,1526.091552734375,1895.4371337890625,0.0,3937.673583984375,0.9039161205291748,1.0,0.0,3.0,1.0,0.0
12232860,297.0892944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2535095214844,0.8792344927787781,0.4826870560646057,0.4364375174045563,297.1307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.25372314453125,0.9720386862754822,0.6413316130638123,0.6069853901863098,297.411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2535095214844,0.8726474046707153,0.4729387760162353,0.3319955170154571,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2532043457031,0.799946665763855,0.3592189848423004,0.3433825373649597,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.25250244140625,0.6896368861198425,0.2274127751588821,1.0409284830093384,285.2535400390625,284.95001220703125,300.3462219238281,289.52294921875,298.2154235839844,297.2559509277344,285.2554016113281,1.0,0.6330413222312927,0.4128684401512146,0.4128684401512146,1.0,1.0,-3.313982963562012,1.0295453071594238,2.284437417984009,0.2784148752689361,0.9048430323600768,0.9048430323600768,0.0,192.4507751464844,205.0,45978.3125,0.0,3162.204833984375,1.0,280.6417236328125,283.6451416015625,292.4828796386719,295.3717956542969,293.1499938964844,293.1499938964844,280.3500061035156,35700.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947605848312378,1.0,0.0,0.0,3.6545023918151855,3.654526472091675,8.911479199014138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6814.474609375,0.0,1535.938720703125,1895.4371337890625,0.0,3841.3681640625,0.906100571155548,1.0,0.0,3.0,1.0,0.0
12232920,297.0892944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2535095214844,0.8792344927787781,0.4826870560646057,0.4364375174045563,297.1307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.25372314453125,0.9720386862754822,0.6413316130638123,0.6069853901863098,297.411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2535095214844,0.8726474046707153,0.4729387760162353,0.3319955170154571,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2532043457031,0.799946665763855,0.3592189848423004,0.3433825373649597,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.25250244140625,0.6896368861198425,0.2274127751588821,1.0409284830093384,285.2535400390625,284.95001220703125,300.3462219238281,289.52294921875,298.2154235839844,297.2559509277344,285.2554016113281,1.0,0.6330413222312927,0.4128684401512146,0.4128684401512146,1.0,1.0,-3.313982963562012,1.0295453071594238,2.284437417984009,0.2784148752689361,0.9048430323600768,0.9048430323600768,0.0,192.4507751464844,205.0,45978.3125,0.0,3162.204833984375,1.0,280.6417236328125,283.6451416015625,292.4828796386719,295.3717956542969,293.1499938964844,293.1499938964844,280.3500061035156,35700.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947605848312378,1.0,0.0,0.0,3.6545023918151855,3.654526472091675,8.911479199014138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6814.474609375,0.0,1535.938720703125,1895.4371337890625,0.0,3841.3681640625,0.906100571155548,1.0,0.0,3.0,1.0,0.0
12232980,297.0882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0954895019531,0.87326979637146,0.481840431690216,0.4364632666110992,297.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0953369140625,0.9636684656143188,0.6334482431411743,0.6033447980880737,297.41424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0954895019531,0.8693609833717346,0.4765217304229736,0.3349742889404297,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.095703125,0.7956677079200745,0.3602843284606933,0.3449387550354004,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.09625244140625,0.6859200596809387,0.2281035184860229,1.046135425567627,285.095458984375,284.95001220703125,300.3438720703125,289.5190734863281,298.21405029296875,297.2581481933594,285.0941467285156,1.0,0.6367379426956177,0.4119297862052917,0.4119297862052917,1.0,1.0,-3.321384191513061,1.0295794010162354,2.291804790496826,0.2772357165813446,0.905506670475006,0.905506670475006,0.0,197.77381896972656,208.0,47208.16015625,0.0,3208.775146484375,1.0,280.3577575683594,283.4408874511719,292.5671081542969,295.6050109863281,293.1499938964844,293.1499938964844,280.04998779296875,35781.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9614894986152648,1.0,0.0,0.0,3.663367986679077,3.6633920669555664,8.954768873081775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7004.4189453125,0.0,1546.4498291015625,1895.4371337890625,0.0,3965.852294921875,0.9081112742424012,1.0,0.0,3.0,1.0,0.0
12233040,297.0882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0954895019531,0.87326979637146,0.481840431690216,0.4364632666110992,297.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0953369140625,0.9636684656143188,0.6334482431411743,0.6033447980880737,297.41424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0954895019531,0.8693609833717346,0.4765217304229736,0.3349742889404297,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.095703125,0.7956677079200745,0.3602843284606933,0.3449387550354004,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.09625244140625,0.6859200596809387,0.2281035184860229,1.046135425567627,285.095458984375,284.95001220703125,300.3438720703125,289.5190734863281,298.21405029296875,297.2581481933594,285.0941467285156,1.0,0.6367379426956177,0.4119297862052917,0.4119297862052917,1.0,1.0,-3.321384191513061,1.0295794010162354,2.291804790496826,0.2772357165813446,0.905506670475006,0.905506670475006,0.0,197.77381896972656,208.0,47208.16015625,0.0,3208.775146484375,1.0,280.3577575683594,283.4408874511719,292.5671081542969,295.6050109863281,293.1499938964844,293.1499938964844,280.04998779296875,35781.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9614894986152648,1.0,0.0,0.0,3.663367986679077,3.6633920669555664,8.954768873081775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7004.4189453125,0.0,1546.4498291015625,1895.4371337890625,0.0,3965.852294921875,0.9081112742424012,1.0,0.0,3.0,1.0,0.0
12233100,297.0809936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560852050781,0.8693733215332031,0.4807406961917877,0.4358094036579132,297.1221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552307128906,0.957694411277771,0.6288764476776123,0.5996758937835693,297.40985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95611572265625,0.8668742775917053,0.4777659773826599,0.3360595405101776,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573059082031,0.7927159667015076,0.3603480160236358,0.3452725708484649,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603271484375,0.6832922101020813,0.2280908972024917,1.0471994876861572,284.9559936523437,284.95001220703125,300.3431701660156,289.5165100097656,298.2098083496094,297.25421142578125,284.9486999511719,1.0,0.6379836797714233,0.4114604294300079,0.4114604294300079,1.0,1.0,-3.319177389144897,1.0275027751922607,2.2916746139526367,0.2757181823253631,0.9041888117790222,0.9041888117790222,0.0,200.6884613037109,208.0,48201.47265625,0.0,3220.373779296875,1.0,280.100830078125,283.2622985839844,292.5962829589844,295.7602844238281,293.1499938964844,293.1499938964844,280.04998779296875,35881.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9711931943893432,1.0,0.0,0.0,3.665386438369751,3.66541051864624,8.964639732766955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6803.62158203125,0.0,1549.4671630859375,1895.4371337890625,0.0,4051.711181640625,0.9085946679115297,1.0,0.0,3.0,1.0,0.0
12233160,297.07147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.8649899959564209,0.4793678820133209,0.4347724616527557,297.1191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.950471818447113,0.6240618228912354,0.5947686433792114,297.4032897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.8639197945594788,0.4787681400775909,0.3368993103504181,297.2172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.7892919182777405,0.3601697385311126,0.3453187346458435,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.6802053451538086,0.2278751283884048,1.0472166538238523,284.9053039550781,284.95001220703125,300.3428039550781,289.5135192871094,298.20379638671875,297.2479858398437,284.9036865234375,1.0,0.6388193964958191,0.4109359681606293,0.4109359681606293,1.0,1.0,-3.313118934631348,1.023918390274048,2.2892005443573,0.2735414206981659,0.9033432602882384,0.9033432602882384,0.0,203.75909423828125,211.0,48268.78515625,0.0,3224.24072265625,1.0,280.0580139160156,283.2090759277344,292.5697631835937,295.6960754394531,293.1499938964844,293.1499938964844,279.75,35968.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9759063124656676,1.0,0.0,0.0,3.665177345275879,3.6652016639709473,8.963617119661649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7135.5224609375,0.0,1549.8846435546875,1895.4371337890625,0.0,4093.03857421875,0.9086354970932008,1.0,0.0,3.0,1.0,0.0
12233220,297.0503234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7108154296875,0.8571730852127075,0.4762328267097473,0.4323207139968872,297.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.71063232421875,0.9374819397926332,0.6145392060279846,0.5861274003982544,297.3876342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7108154296875,0.8588748574256897,0.4803938269615173,0.3382885456085205,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7110900878906,0.7831305861473083,0.3593966960906982,0.344959557056427,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7117614746094,0.6745299100875854,0.227079764008522,1.0453258752822876,284.7107849121094,284.95001220703125,300.34295654296875,289.5063781738281,298.1900634765625,297.23291015625,284.70904541015625,1.0,0.6397827863693237,0.4098870456218719,0.4098870456218719,1.0,1.0,-3.298749685287476,1.0159400701522827,2.282809495925904,0.2688344717025757,0.8985490202903748,0.8985490202903748,0.0,209.04788208007807,214.0,49205.640625,0.0,3222.09619140625,1.0,279.7581481933594,282.9765014648437,292.5502014160156,295.7402648925781,293.1499938964844,293.1499938964844,280.04998779296875,36209.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9871304631233216,1.0,0.0,0.0,3.658093452453613,3.658117532730103,8.929001182877983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6449.40771484375,0.0,1543.7613525390625,1895.4371337890625,0.0,4190.3896484375,0.9072108268737792,1.0,0.0,3.0,1.0,0.0
12233280,297.0503234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7108154296875,0.8571730852127075,0.4762328267097473,0.4323207139968872,297.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.71063232421875,0.9374819397926332,0.6145392060279846,0.5861274003982544,297.3876342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7108154296875,0.8588748574256897,0.4803938269615173,0.3382885456085205,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7110900878906,0.7831305861473083,0.3593966960906982,0.344959557056427,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7117614746094,0.6745299100875854,0.227079764008522,1.0453258752822876,284.7107849121094,284.95001220703125,300.34295654296875,289.5063781738281,298.1900634765625,297.23291015625,284.70904541015625,1.0,0.6397827863693237,0.4098870456218719,0.4098870456218719,1.0,1.0,-3.298749685287476,1.0159400701522827,2.282809495925904,0.2688344717025757,0.8985490202903748,0.8985490202903748,0.0,209.04788208007807,214.0,49205.640625,0.0,3222.09619140625,1.0,279.7581481933594,282.9765014648437,292.5502014160156,295.7402648925781,293.1499938964844,293.1499938964844,280.04998779296875,36209.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9871304631233216,1.0,0.0,0.0,3.658093452453613,3.658117532730103,8.929001182877983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6449.40771484375,0.0,1543.7613525390625,1895.4371337890625,0.0,4190.3896484375,0.9072108268737792,1.0,0.0,3.0,1.0,0.0
12233340,297.0511779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731994628906,0.8540487885475159,0.475028395652771,0.4307254552841186,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733825683594,0.9357460141181946,0.6199029684066772,0.5877057909965515,297.3889465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87322998046875,0.8582977056503296,0.4835135042667389,0.3401363790035248,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729858398437,0.7810404896736145,0.3595696687698364,0.3448452055454254,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724060058594,0.6723747253417969,0.2268946170806884,1.0436736345291138,284.87322998046875,284.95001220703125,300.3441467285156,289.49774169921875,298.18621826171875,297.23065185546875,284.8747253417969,1.0,0.6409887075424194,0.4088381230831146,0.4088381230831146,1.0,1.0,-3.2987940311431885,1.0131009817123413,2.2856931686401367,0.2655941545963287,0.8988314867019653,0.8988314867019653,0.0,211.11471557617188,217.0,48060.078125,0.0,3233.883056640625,1.0,280.0422058105469,283.1834716796875,292.4588623046875,295.5034484863281,293.1499938964844,293.1499938964844,280.3500061035156,36120.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9752476215362548,1.0,0.0,0.0,3.652832269668579,3.652856349945069,8.903336379262328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6282.490234375,0.0,1537.223876953125,1895.4371337890625,0.0,4087.2783203125,0.9060036540031432,1.0,0.0,3.0,1.0,0.0
