time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12233400,297.0511779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731994628906,0.8540487885475159,0.475028395652771,0.4307254552841186,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733825683594,0.9357460141181946,0.6199029684066772,0.5877057909965515,297.3889465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87322998046875,0.8582977056503296,0.4835135042667389,0.3401363790035248,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729858398437,0.7810404896736145,0.3595696687698364,0.3448452055454254,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724060058594,0.6723747253417969,0.2268946170806884,1.0436736345291138,284.87322998046875,284.95001220703125,300.3441467285156,289.49774169921875,298.18621826171875,297.23065185546875,284.8747253417969,1.0,0.6409887075424194,0.4088381230831146,0.4088381230831146,1.0,1.0,-3.2987940311431885,1.0131009817123413,2.2856931686401367,0.2655941545963287,0.8988314867019653,0.8988314867019653,0.0,211.11471557617188,217.0,48060.078125,0.0,3233.883056640625,1.0,280.0422058105469,283.1834716796875,292.4588623046875,295.5034484863281,293.1499938964844,293.1499938964844,280.3500061035156,36120.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9752476215362548,1.0,0.0,0.0,3.652832269668579,3.652856349945069,8.903336379262328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6282.490234375,0.0,1537.223876953125,1895.4371337890625,0.0,4087.2783203125,0.9060036540031432,1.0,0.0,3.0,1.0,0.0
12233460,297.067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.066162109375,0.8539807796478271,0.4754333198070526,0.4308217763900757,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663757324219,0.9395141005516052,0.6268123388290405,0.5941534042358398,297.4041442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661926269531,0.860615074634552,0.4880695343017578,0.343095600605011,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658874511719,0.7817026376724243,0.3608895242214203,0.3458645641803741,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0652160644531,0.6728063821792603,0.2276273667812347,1.0460675954818726,285.0661926269531,284.95001220703125,300.34625244140625,289.4877624511719,298.19342041015625,297.24127197265625,285.0679626464844,1.0,0.6434369087219238,0.4082715213298797,0.4082715213298797,1.0,1.0,-3.314317226409912,1.0169891119003296,2.297328233718872,0.2659324705600738,0.9019683003425598,0.9019683003425598,0.0,211.9138336181641,220.0,47078.546875,0.0,3273.133056640625,1.0,280.341796875,283.4167175292969,292.43914794921875,295.4019775390625,293.1499938964844,293.1499938964844,280.04998779296875,35924.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9623847603797911,1.0,0.0,0.0,3.655006170272827,3.655030250549317,8.913935971577303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6931.193359375,0.0,1538.177490234375,1895.4371337890625,0.0,3973.8154296875,0.906363606452942,1.0,0.0,3.0,1.0,0.0
12233520,297.067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.066162109375,0.8539807796478271,0.4754333198070526,0.4308217763900757,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663757324219,0.9395141005516052,0.6268123388290405,0.5941534042358398,297.4041442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661926269531,0.860615074634552,0.4880695343017578,0.343095600605011,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658874511719,0.7817026376724243,0.3608895242214203,0.3458645641803741,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0652160644531,0.6728063821792603,0.2276273667812347,1.0460675954818726,285.0661926269531,284.95001220703125,300.34625244140625,289.4877624511719,298.19342041015625,297.24127197265625,285.0679626464844,1.0,0.6434369087219238,0.4082715213298797,0.4082715213298797,1.0,1.0,-3.314317226409912,1.0169891119003296,2.297328233718872,0.2659324705600738,0.9019683003425598,0.9019683003425598,0.0,211.9138336181641,220.0,47078.546875,0.0,3273.133056640625,1.0,280.341796875,283.4167175292969,292.43914794921875,295.4019775390625,293.1499938964844,293.1499938964844,280.04998779296875,35924.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9623847603797911,1.0,0.0,0.0,3.655006170272827,3.655030250549317,8.913935971577303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6931.193359375,0.0,1538.177490234375,1895.4371337890625,0.0,3973.8154296875,0.906363606452942,1.0,0.0,3.0,1.0,0.0
12233580,297.0658264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.8503191471099854,0.4742349088191986,0.4304315149784088,297.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.932843804359436,0.6190651655197144,0.5905445218086243,297.4057006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.8594025373458862,0.4914689064025879,0.3458816409111023,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.779193639755249,0.3614867627620697,0.3468824923038482,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.6705963015556335,0.2279579490423202,1.049221158027649,284.9072570800781,284.95001220703125,300.34918212890625,289.4765014648437,298.1934509277344,297.2420349121094,284.90594482421875,1.0,0.6457775235176086,0.4077049195766449,0.4077049195766449,1.0,1.0,-3.317906141281128,1.0166651010513306,2.301241159439087,0.2652003467082977,0.9001137018203735,0.9001137018203735,0.0,215.6088256835937,223.0,48220.46875,0.0,3302.109130859375,1.0,280.05780029296875,283.2144775390625,292.5147399902344,295.617919921875,293.1499938964844,293.1499938964844,279.75,36034.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.974133312702179,1.0,0.0,0.0,3.65449857711792,3.654522657394409,8.911461009120103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7115.40380859375,0.0,1538.43505859375,1895.4371337890625,0.0,4077.521728515625,0.9062983393669128,1.0,0.0,3.0,1.0,0.0
12233640,297.0658264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.8503191471099854,0.4742349088191986,0.4304315149784088,297.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.932843804359436,0.6190651655197144,0.5905445218086243,297.4057006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.8594025373458862,0.4914689064025879,0.3458816409111023,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.779193639755249,0.3614867627620697,0.3468824923038482,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.6705963015556335,0.2279579490423202,1.049221158027649,284.9072570800781,284.95001220703125,300.34918212890625,289.4765014648437,298.1934509277344,297.2420349121094,284.90594482421875,1.0,0.6457775235176086,0.4077049195766449,0.4077049195766449,1.0,1.0,-3.317906141281128,1.0166651010513306,2.301241159439087,0.2652003467082977,0.9001137018203735,0.9001137018203735,0.0,215.6088256835937,223.0,48220.46875,0.0,3302.109130859375,1.0,280.05780029296875,283.2144775390625,292.5147399902344,295.617919921875,293.1499938964844,293.1499938964844,279.75,36034.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.974133312702179,1.0,0.0,0.0,3.65449857711792,3.654522657394409,8.911461009120103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7115.40380859375,0.0,1538.43505859375,1895.4371337890625,0.0,4077.521728515625,0.9062983393669128,1.0,0.0,3.0,1.0,0.0
12233700,297.0587463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.76837158203125,0.8474887013435364,0.4730103313922882,0.4296329617500305,297.1248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7675170898437,0.9275731444358826,0.6146818399429321,0.586991012096405,297.4012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7682189941406,0.8578320741653442,0.4926536679267883,0.3469043672084808,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.76953125,0.7770320773124695,0.3613609075546264,0.3470050096511841,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.77252197265625,0.6686618328094482,0.2278068512678146,1.0495109558105469,284.76824951171875,284.95001220703125,300.3509216308594,289.470458984375,298.190185546875,297.2379150390625,284.7609558105469,1.0,0.646550178527832,0.4074216187000274,0.4074216187000274,1.0,1.0,-3.3144030570983887,1.0146430730819702,2.299760103225708,0.2640089392662048,0.8975485563278198,0.8975485563278198,0.0,217.9335784912109,223.0,49170.13671875,0.0,3307.36328125,1.0,279.8011169433594,283.0378112792969,292.5413818359375,295.7679443359375,293.1499938964844,293.1499938964844,279.75,36146.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9829955697059632,1.0,0.0,0.0,3.651522636413574,3.651546716690064,8.89695229489007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6907.33251953125,0.0,1535.960693359375,1895.4371337890625,0.0,4154.70751953125,0.905672252178192,1.0,0.0,3.0,1.0,0.0
12233760,297.0495910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.71832275390625,0.8441176414489746,0.4715326726436615,0.4284782707691192,297.121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7181396484375,0.9211350083351136,0.6100659370422363,0.5822558999061584,297.3948059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7182922363281,0.8557217121124268,0.4936107695102691,0.3476941287517547,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.71856689453125,0.7743474841117859,0.3610122203826904,0.34686478972435,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7191772460937,0.666236937046051,0.2274716198444366,1.04887056350708,284.7182922363281,284.95001220703125,300.352783203125,289.464111328125,298.1849975585937,297.23175048828125,284.7167053222656,1.0,0.6470146775245667,0.4069576859474182,0.4069576859474182,1.0,1.0,-3.3073341846466064,1.0108979940414429,2.296436309814453,0.2618847191333771,0.8954631686210632,0.8954631686210632,0.0,220.52838134765625,211.0,49201.07421875,0.0,3306.093505859375,1.0,279.7581481933594,282.986572265625,292.5133972167969,295.6993408203125,293.1499938964844,293.1499938964844,280.04998779296875,36243.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9871041178703308,1.0,0.0,0.0,3.646119117736816,3.6461431980133057,8.87064061316778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6441.55615234375,0.0,1530.6729736328125,1895.4371337890625,0.0,4190.1630859375,0.9045606255531312,1.0,0.0,3.0,1.0,0.0
12233820,297.0521545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.8473191261291504,0.4704943895339966,0.4268172085285187,297.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.92783385515213,0.6157827377319336,0.5839294195175171,297.39849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.8617035746574402,0.4970647990703583,0.3495945930480957,297.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.7783097624778748,0.3612924218177795,0.3466175198554992,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.6694521307945251,0.2274497896432876,1.04681134223938,284.88092041015625,284.95001220703125,300.3569641113281,289.45068359375,298.1842956542969,297.2323303222656,284.88238525390625,1.0,0.644208550453186,0.4060297906398773,0.4060297906398773,1.0,1.0,-3.306833505630493,1.0081743001937866,2.298659324645996,0.2589453458786011,0.8958534598350525,0.8958534598350525,0.0,215.8560028076172,199.0,48051.421875,0.0,3278.637939453125,1.0,280.0421142578125,283.1936340332031,292.4179077148437,295.46319580078125,293.1499938964844,293.1499938964844,280.3500061035156,36133.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9766043424606324,1.0,0.0,0.0,3.640343427658081,3.640367269515991,8.842559395816352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6273.564453125,0.0,1523.4501953125,1895.4371337890625,0.0,4099.13720703125,0.9032224416732788,1.0,0.0,3.0,1.0,0.0
12233880,297.0521545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.8473191261291504,0.4704943895339966,0.4268172085285187,297.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.92783385515213,0.6157827377319336,0.5839294195175171,297.39849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.8617035746574402,0.4970647990703583,0.3495945930480957,297.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.7783097624778748,0.3612924218177795,0.3466175198554992,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.6694521307945251,0.2274497896432876,1.04681134223938,284.88092041015625,284.95001220703125,300.3569641113281,289.45068359375,298.1842956542969,297.2323303222656,284.88238525390625,1.0,0.644208550453186,0.4060297906398773,0.4060297906398773,1.0,1.0,-3.306833505630493,1.0081743001937866,2.298659324645996,0.2589453458786011,0.8958534598350525,0.8958534598350525,0.0,215.8560028076172,199.0,48051.421875,0.0,3278.637939453125,1.0,280.0421142578125,283.1936340332031,292.4179077148437,295.46319580078125,293.1499938964844,293.1499938964844,280.3500061035156,36133.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9766043424606324,1.0,0.0,0.0,3.640343427658081,3.640367269515991,8.842559395816352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6273.564453125,0.0,1523.4501953125,1895.4371337890625,0.0,4099.13720703125,0.9032224416732788,1.0,0.0,3.0,1.0,0.0
12233940,297.0697937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.071533203125,0.8574038743972778,0.4710325896739959,0.4266411364078522,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0717468261719,0.9450728297233582,0.6230678558349609,0.5903172492980957,297.41534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07159423828125,0.8748037815093994,0.5019087195396423,0.3524553179740906,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0712890625,0.7887280583381653,0.362687736749649,0.3472966849803924,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0706481933594,0.6784701943397522,0.2283115535974502,1.0478460788726809,285.0715637207031,284.95001220703125,300.3615417480469,289.4363098144531,298.1926574707031,297.2449645996094,285.0732421875,1.0,0.6406009793281555,0.4051018953323364,0.4051018953323364,1.0,1.0,-3.319796800613404,1.010157346725464,2.3096392154693604,0.2579590380191803,0.8990463018417358,0.8990463018417358,0.0,206.10671997070312,187.0,47042.87890625,0.0,3252.610595703125,1.0,280.3416748046875,283.42498779296875,292.3905944824219,295.3531188964844,293.1499938964844,293.1499938964844,280.6499938964844,35926.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9643337726593018,1.0,0.0,0.0,3.642427682876587,3.642451763153076,8.852688324623159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6161.8212890625,0.0,1524.2125244140625,1895.4371337890625,0.0,3991.122314453125,0.9035524129867554,1.0,0.0,3.0,1.0,0.0
12234000,297.0697937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.071533203125,0.8574038743972778,0.4710325896739959,0.4266411364078522,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0717468261719,0.9450728297233582,0.6230678558349609,0.5903172492980957,297.41534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07159423828125,0.8748037815093994,0.5019087195396423,0.3524553179740906,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0712890625,0.7887280583381653,0.362687736749649,0.3472966849803924,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0706481933594,0.6784701943397522,0.2283115535974502,1.0478460788726809,285.0715637207031,284.95001220703125,300.3615417480469,289.4363098144531,298.1926574707031,297.2449645996094,285.0732421875,1.0,0.6406009793281555,0.4051018953323364,0.4051018953323364,1.0,1.0,-3.319796800613404,1.010157346725464,2.3096392154693604,0.2579590380191803,0.8990463018417358,0.8990463018417358,0.0,206.10671997070312,187.0,47042.87890625,0.0,3252.610595703125,1.0,280.3416748046875,283.42498779296875,292.3905944824219,295.3531188964844,293.1499938964844,293.1499938964844,280.6499938964844,35926.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9643337726593018,1.0,0.0,0.0,3.642427682876587,3.642451763153076,8.852688324623159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6161.8212890625,0.0,1524.2125244140625,1895.4371337890625,0.0,3991.122314453125,0.9035524129867554,1.0,0.0,3.0,1.0,0.0
12234060,297.0918884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.26422119140625,0.8715156316757202,0.4722506999969482,0.4271373450756073,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.264404296875,0.965350866317749,0.6309537291526794,0.5970528721809387,297.4367980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2642517089844,0.8921266794204712,0.5074396729469299,0.3558227121829986,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.26397705078125,0.8028352856636047,0.3647159337997436,0.3485869467258453,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2633056640625,0.6909747123718262,0.2297363579273224,1.0513497591018677,285.2642517089844,284.95001220703125,300.3664245605469,289.4211120605469,298.20526123046875,297.2626342773437,285.2659606933594,1.0,0.6368014216423035,0.4043596088886261,0.4043596088886261,1.0,1.0,-3.3383023738861084,1.0145587921142578,2.3237438201904297,0.2581694722175598,0.904826819896698,0.904826819896698,0.0,194.61502075195312,175.0,46125.51953125,0.0,3228.84423828125,1.0,280.6417236328125,283.65576171875,292.3822937011719,295.2829284667969,293.1499938964844,293.1499938964844,280.3500061035156,35684.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9539695382118224,1.0,0.0,0.0,3.653550863265991,3.653574943542481,8.906839070732531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6802.0244140625,0.0,1534.7572021484375,1895.4371337890625,0.0,3898.651611328125,0.9058759212493896,1.0,0.0,3.0,1.0,0.0
12234120,297.0918884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.26422119140625,0.8715156316757202,0.4722506999969482,0.4271373450756073,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.264404296875,0.965350866317749,0.6309537291526794,0.5970528721809387,297.4367980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2642517089844,0.8921266794204712,0.5074396729469299,0.3558227121829986,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.26397705078125,0.8028352856636047,0.3647159337997436,0.3485869467258453,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2633056640625,0.6909747123718262,0.2297363579273224,1.0513497591018677,285.2642517089844,284.95001220703125,300.3664245605469,289.4211120605469,298.20526123046875,297.2626342773437,285.2659606933594,1.0,0.6368014216423035,0.4043596088886261,0.4043596088886261,1.0,1.0,-3.3383023738861084,1.0145587921142578,2.3237438201904297,0.2581694722175598,0.904826819896698,0.904826819896698,0.0,194.61502075195312,175.0,46125.51953125,0.0,3228.84423828125,1.0,280.6417236328125,283.65576171875,292.3822937011719,295.2829284667969,293.1499938964844,293.1499938964844,280.3500061035156,35684.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9539695382118224,1.0,0.0,0.0,3.653550863265991,3.653574943542481,8.906839070732531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6802.0244140625,0.0,1534.7572021484375,1895.4371337890625,0.0,3898.651611328125,0.9058759212493896,1.0,0.0,3.0,1.0,0.0
12234180,297.0926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1029357910156,0.8836362957954407,0.47162064909935,0.4267916977405548,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1027526855469,0.9765816926956176,0.6239203810691833,0.5936955213546753,297.4408264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1028747558594,0.9076119065284728,0.5115044116973877,0.3587237894535064,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1031494140625,0.8147525787353516,0.3657912313938141,0.3495747148990631,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1037292480469,0.7019758224487305,0.2305677831172943,1.0544391870498655,285.1029052734375,284.95001220703125,300.3715209960937,289.4052124023437,298.2075500488281,297.266357421875,285.1014099121094,1.0,0.6320571899414062,0.4036173522472381,0.4036173522472381,1.0,1.0,-3.342275381088257,1.0138437747955322,2.3284316062927246,0.2569713592529297,0.9055677652359008,0.9055677652359008,0.0,185.0793609619141,163.0,47321.79296875,0.0,3183.35009765625,1.0,280.3577575683594,283.44891357421875,292.45367431640625,295.5010070800781,293.1499938964844,293.1499938964844,280.04998779296875,35768.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9679243564605712,1.0,0.0,0.0,3.662920475006104,3.6629445552825928,8.952581538324011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6986.4404296875,0.0,1545.849609375,1895.4371337890625,0.0,4022.901611328125,0.9080013632774352,1.0,0.0,3.0,1.0,0.0
12234240,297.0926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1029357910156,0.8836362957954407,0.47162064909935,0.4267916977405548,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1027526855469,0.9765816926956176,0.6239203810691833,0.5936955213546753,297.4408264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1028747558594,0.9076119065284728,0.5115044116973877,0.3587237894535064,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1031494140625,0.8147525787353516,0.3657912313938141,0.3495747148990631,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1037292480469,0.7019758224487305,0.2305677831172943,1.0544391870498655,285.1029052734375,284.95001220703125,300.3715209960937,289.4052124023437,298.2075500488281,297.266357421875,285.1014099121094,1.0,0.6320571899414062,0.4036173522472381,0.4036173522472381,1.0,1.0,-3.342275381088257,1.0138437747955322,2.3284316062927246,0.2569713592529297,0.9055677652359008,0.9055677652359008,0.0,185.0793609619141,163.0,47321.79296875,0.0,3183.35009765625,1.0,280.3577575683594,283.44891357421875,292.45367431640625,295.5010070800781,293.1499938964844,293.1499938964844,280.04998779296875,35768.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9679243564605712,1.0,0.0,0.0,3.662920475006104,3.6629445552825928,8.952581538324011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6986.4404296875,0.0,1545.849609375,1895.4371337890625,0.0,4022.901611328125,0.9080013632774352,1.0,0.0,3.0,1.0,0.0
12234300,297.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618530273437,0.8890310525894165,0.4706455767154693,0.4259681701660156,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609375,0.98061865568161,0.6197745203971863,0.590119481086731,297.4369506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9615478515625,0.9152831435203552,0.5129700899124146,0.3597528636455536,297.2113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.96295166015625,0.8198870420455933,0.3658587634563446,0.3496224582195282,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.96600341796875,0.7068741321563721,0.2306262254714965,1.054443597793579,284.961669921875,284.95001220703125,300.3740539550781,289.39703369140625,298.2048645019531,297.2630920410156,284.95428466796875,1.0,0.6290571689605713,0.4032462239265442,0.4032462239265442,1.0,1.0,-3.338290214538574,1.011406660079956,2.326883554458618,0.2554763555526733,0.9042696356773376,0.9042696356773376,0.0,180.561767578125,163.0,48297.54296875,0.0,3148.723388671875,1.0,280.100830078125,283.2689819335937,292.4769287109375,295.6490478515625,293.1499938964844,293.1499938964844,280.04998779296875,35870.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9776224493980408,1.0,0.0,0.0,3.665135383605957,3.6651594638824463,8.963411914919561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6783.39599609375,0.0,1549.101318359375,1895.4371337890625,0.0,4108.0224609375,0.9085301756858826,1.0,0.0,3.0,1.0,0.0
12234360,297.0778503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.8939738273620605,0.4694052934646606,0.4247716963291168,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.983712375164032,0.6153832674026489,0.5853302478790283,297.4308776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.9227635860443116,0.5141910910606384,0.3605280816555023,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.8245792388916016,0.365685760974884,0.3493825197219848,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.7112926244735718,0.2304838597774505,1.0534071922302246,284.9091796875,284.95001220703125,300.3766174316406,289.3887023925781,298.20025634765625,297.25750732421875,284.9073791503906,1.0,0.6256301403045654,0.4027925133705139,0.4027925133705139,1.0,1.0,-3.3304927349090576,1.007422685623169,2.3230700492858887,0.2532833218574524,0.90343177318573,0.90343177318573,0.0,176.201904296875,151.0,48344.6171875,0.0,3106.66943359375,1.0,280.0580139160156,283.2143249511719,292.4449768066406,295.57794189453125,293.1499938964844,293.1499938964844,279.75,35959.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.982334554195404,1.0,0.0,0.0,3.665085554122925,3.665109872817993,8.963168056652648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7111.806640625,0.0,1549.7127685546875,1895.4371337890625,0.0,4148.9833984375,0.9086079001426696,1.0,0.0,3.0,1.0,0.0
12234420,297.05865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7110290527344,0.9056468605995178,0.4665499329566955,0.4220141172409057,297.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7108459472656,0.9917013049125672,0.6066636443138123,0.5768731236457825,297.41607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7109680175781,0.9399579167366028,0.5162525177001953,0.3617908358573913,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7113037109375,0.8352815508842468,0.3649314939975738,0.3484590351581573,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7120361328125,0.7206694483757019,0.2298443913459777,1.049450159072876,284.71099853515625,284.95001220703125,300.3816833496094,289.3717346191406,298.1889953613281,297.2438049316406,284.7091064453125,1.0,0.6180093884468079,0.4018851220607757,0.4018851220607757,1.0,1.0,-3.312661409378052,0.998652994632721,2.314008474349976,0.2485788166522979,0.8986155986785889,0.8986155986785889,0.0,166.6493377685547,139.0,49241.52734375,0.0,3013.5625,1.0,279.7581481933594,282.9789733886719,292.4154052734375,295.6092834472656,293.1499938964844,293.1499938964844,280.04998779296875,36204.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9935269951820374,1.0,0.0,0.0,3.6581835746765137,3.658207654953003,8.929440582505777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6421.68701171875,0.0,1543.8284912109375,1895.4371337890625,0.0,4245.15087890625,0.9072270393371582,1.0,0.0,3.0,1.0,0.0
12234480,297.05865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7110290527344,0.9056468605995178,0.4665499329566955,0.4220141172409057,297.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7108459472656,0.9917013049125672,0.6066636443138123,0.5768731236457825,297.41607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7109680175781,0.9399579167366028,0.5162525177001953,0.3617908358573913,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7113037109375,0.8352815508842468,0.3649314939975738,0.3484590351581573,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7120361328125,0.7206694483757019,0.2298443913459777,1.049450159072876,284.71099853515625,284.95001220703125,300.3816833496094,289.3717346191406,298.1889953613281,297.2438049316406,284.7091064453125,1.0,0.6180093884468079,0.4018851220607757,0.4018851220607757,1.0,1.0,-3.312661409378052,0.998652994632721,2.314008474349976,0.2485788166522979,0.8986155986785889,0.8986155986785889,0.0,166.6493377685547,139.0,49241.52734375,0.0,3013.5625,1.0,279.7581481933594,282.9789733886719,292.4154052734375,295.6092834472656,293.1499938964844,293.1499938964844,280.04998779296875,36204.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9935269951820374,1.0,0.0,0.0,3.6581835746765137,3.658207654953003,8.929440582505777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6421.68701171875,0.0,1543.8284912109375,1895.4371337890625,0.0,4245.15087890625,0.9072270393371582,1.0,0.0,3.0,1.0,0.0
12234540,297.0602111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8615417480469,0.9226594567298888,0.4655244648456573,0.4201871454715729,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.861572265625,0.9990000128746032,0.6180488467216492,0.5654398202896118,297.4184265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8615417480469,0.960483729839325,0.5198407769203186,0.3636281192302704,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614807128906,0.84919273853302,0.3650918900966644,0.3478952050209045,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.861328125,0.7320874333381653,0.2297769337892532,1.0462497472763062,284.8615417480469,284.95001220703125,300.38653564453125,289.3543701171875,298.1875,297.2441101074219,284.861572265625,1.0,0.6097500920295715,0.4009777307510376,0.4009777307510376,1.0,1.0,-3.2944090366363525,0.989742398262024,2.304666519165039,0.2439161241054535,0.8987002968788147,0.8987002968788147,0.0,156.15676879882812,142.0,47910.46484375,0.0,2915.21826171875,1.0,280.0422058105469,283.1755065917969,292.3145751953125,295.3573303222656,293.1499938964844,293.1499938964844,280.3500061035156,36125.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9815109372138976,1.0,0.0,0.0,3.6528303623199454,3.652854442596436,8.903326715881121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6239.46923828125,0.0,1537.2626953125,1895.4371337890625,0.0,4141.84326171875,0.9060027599334716,1.0,0.0,3.0,1.0,0.0
12234600,297.0602111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8615417480469,0.9226594567298888,0.4655244648456573,0.4201871454715729,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.861572265625,0.9990000128746032,0.6180488467216492,0.5654398202896118,297.4184265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8615417480469,0.960483729839325,0.5198407769203186,0.3636281192302704,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614807128906,0.84919273853302,0.3650918900966644,0.3478952050209045,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.861328125,0.7320874333381653,0.2297769337892532,1.0462497472763062,284.8615417480469,284.95001220703125,300.38653564453125,289.3543701171875,298.1875,297.2441101074219,284.861572265625,1.0,0.6097500920295715,0.4009777307510376,0.4009777307510376,1.0,1.0,-3.2944090366363525,0.989742398262024,2.304666519165039,0.2439161241054535,0.8987002968788147,0.8987002968788147,0.0,156.15676879882812,142.0,47910.46484375,0.0,2915.21826171875,1.0,280.0422058105469,283.1755065917969,292.3145751953125,295.3573303222656,293.1499938964844,293.1499938964844,280.3500061035156,36125.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9815109372138976,1.0,0.0,0.0,3.6528303623199454,3.652854442596436,8.903326715881121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6239.46923828125,0.0,1537.2626953125,1895.4371337890625,0.0,4141.84326171875,0.9060027599334716,1.0,0.0,3.0,1.0,0.0
12234660,297.07501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274353027344,0.9328235387802124,0.4658794999122619,0.4200975894927978,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02752685546875,0.9990000128746032,0.6674109697341919,0.5496320128440857,297.4329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274658203125,0.9723328351974488,0.5247060060501099,0.3666852712631225,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273132324219,0.8576294779777527,0.3662887811660766,0.3486254513263702,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269470214844,0.7389057874679565,0.2305409163236618,1.0479267835617063,285.0274658203125,284.95001220703125,300.3910522460937,289.3367614746094,298.1981201171875,297.2593994140625,285.0282287597656,1.0,0.6055459976196289,0.4006733298301697,0.4006733298301697,1.0,1.0,-3.281834840774536,0.984471321105957,2.297363519668579,0.2412037104368209,0.9011306762695312,0.9011306762695312,0.0,150.88720703125,160.0,46609.4453125,0.0,2859.06787109375,1.0,280.3417663574219,283.38836669921875,292.2811889648437,295.2232360839844,293.1499938964844,293.1499938964844,280.04998779296875,35961.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9672826528549194,1.0,0.0,0.0,3.653719902038574,3.653743982315064,8.907663868740201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6852.61669921875,0.0,1537.019775390625,1895.4371337890625,0.0,4017.23193359375,0.9060966372489928,1.0,0.0,3.0,1.0,0.0
12234720,297.07501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274353027344,0.9328235387802124,0.4658794999122619,0.4200975894927978,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02752685546875,0.9990000128746032,0.6674109697341919,0.5496320128440857,297.4329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274658203125,0.9723328351974488,0.5247060060501099,0.3666852712631225,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273132324219,0.8576294779777527,0.3662887811660766,0.3486254513263702,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269470214844,0.7389057874679565,0.2305409163236618,1.0479267835617063,285.0274658203125,284.95001220703125,300.3910522460937,289.3367614746094,298.1981201171875,297.2593994140625,285.0282287597656,1.0,0.6055459976196289,0.4006733298301697,0.4006733298301697,1.0,1.0,-3.281834840774536,0.984471321105957,2.297363519668579,0.2412037104368209,0.9011306762695312,0.9011306762695312,0.0,150.88720703125,160.0,46609.4453125,0.0,2859.06787109375,1.0,280.3417663574219,283.38836669921875,292.2811889648437,295.2232360839844,293.1499938964844,293.1499938964844,280.04998779296875,35961.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9672826528549194,1.0,0.0,0.0,3.653719902038574,3.653743982315064,8.907663868740201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6852.61669921875,0.0,1537.019775390625,1895.4371337890625,0.0,4017.23193359375,0.9060966372489928,1.0,0.0,3.0,1.0,0.0
12234780,297.0732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674011230469,0.9288902282714844,0.4647737741470337,0.4196516573429107,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673400878906,0.9990000128746032,0.7017740607261658,0.5550434589385986,297.4338073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86737060546875,0.9717455506324768,0.5283932089805603,0.3695967197418213,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86749267578125,0.85557621717453,0.366841584444046,0.3494868874549866,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677673339844,0.7373338937759399,0.2309721410274505,1.0510172843933103,284.86737060546875,284.95001220703125,300.3951110839844,289.3190002441406,298.2026062011719,297.264404296875,284.866943359375,1.0,0.6092364192008972,0.4003689289093017,0.4003689289093017,1.0,1.0,-3.296027183532715,0.988581657409668,2.307445287704468,0.2419132590293884,0.8986809849739075,0.8986809849739075,0.0,153.08389282226562,178.0,47791.6875,0.0,2901.439453125,1.0,280.05780029296875,283.188232421875,292.34942626953125,295.4219665527344,293.1499938964844,293.1499938964844,280.3500061035156,36087.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9772778749465942,1.0,0.0,0.0,3.651121854782105,3.6511459350585938,8.894999723452202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6260.12255859375,0.0,1535.0703125,1895.4371337890625,0.0,4105.01708984375,0.9055808186531068,1.0,0.0,3.0,1.0,0.0
12234840,297.0732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674011230469,0.9288902282714844,0.4647737741470337,0.4196516573429107,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673400878906,0.9990000128746032,0.7017740607261658,0.5550434589385986,297.4338073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86737060546875,0.9717455506324768,0.5283932089805603,0.3695967197418213,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86749267578125,0.85557621717453,0.366841584444046,0.3494868874549866,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677673339844,0.7373338937759399,0.2309721410274505,1.0510172843933103,284.86737060546875,284.95001220703125,300.3951110839844,289.3190002441406,298.2026062011719,297.264404296875,284.866943359375,1.0,0.6092364192008972,0.4003689289093017,0.4003689289093017,1.0,1.0,-3.296027183532715,0.988581657409668,2.307445287704468,0.2419132590293884,0.8986809849739075,0.8986809849739075,0.0,153.08389282226562,178.0,47791.6875,0.0,2901.439453125,1.0,280.05780029296875,283.188232421875,292.34942626953125,295.4219665527344,293.1499938964844,293.1499938964844,280.3500061035156,36087.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9772778749465942,1.0,0.0,0.0,3.651121854782105,3.6511459350585938,8.894999723452202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6260.12255859375,0.0,1535.0703125,1895.4371337890625,0.0,4105.01708984375,0.9055808186531068,1.0,0.0,3.0,1.0,0.0
12234900,297.07489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.922614336013794,0.4644409418106079,0.4191814363002777,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.9990000128746032,0.7055708169937134,0.5641573667526245,297.436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.9677104949951172,0.5304293632507324,0.3708990216255188,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.8512776494026184,0.3671604096889496,0.3497573435306549,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.733857274055481,0.2311792522668838,1.0520814657211304,284.9991760253906,284.95001220703125,300.3969421386719,289.31011962890625,298.203857421875,297.2650756835937,285.0068054199219,1.0,0.6130238771438599,0.4002167284488678,0.4002167284488678,1.0,1.0,-3.30958104133606,0.992875635623932,2.3167052268981934,0.2431368678808212,0.9002739787101746,0.9002739787101746,0.0,156.39540100097656,178.0,46953.6875,0.0,2949.056396484375,1.0,280.30133056640625,283.3567199707031,292.2828369140625,295.2170104980469,293.1499938964844,293.1499938964844,280.3500061035156,36006.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9715773463249208,1.0,0.0,0.0,3.650933980941773,3.6509580612182617,8.894083975974354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6427.82421875,0.0,1534.255126953125,1895.4371337890625,0.0,4055.0888671875,0.9055347442626952,1.0,0.0,3.0,1.0,0.0
12234960,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0553283691406,0.9158955216407776,0.4645974934101105,0.4192887544631958,297.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555725097656,0.9990000128746032,0.7037015557289124,0.5750987529754639,297.4429626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0554504394531,0.9629491567611694,0.5328993201255798,0.3725957572460174,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550231933594,0.8465065360069275,0.3677734732627868,0.3503574728965759,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541687011719,0.7299699783325195,0.231586143374443,1.054166316986084,285.0553894042969,284.95001220703125,300.39862060546875,289.3012390136719,298.2063293457031,297.2680969238281,285.0577392578125,1.0,0.6178942322731018,0.3998261988162994,0.3998261988162994,1.0,1.0,-3.3281264305114746,0.998268723487854,2.329857587814331,0.2443572729825973,0.9015777707099916,0.9015777707099916,0.0,160.53294372558594,196.0,47012.36328125,0.0,3012.563720703125,1.0,280.3421630859375,283.4136047363281,292.2763366699219,295.244140625,293.1499938964844,293.1499938964844,280.04998779296875,35921.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9688382148742676,1.0,0.0,0.0,3.6531710624694815,3.6531949043273926,8.904987112146046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6884.19775390625,0.0,1536.1092529296875,1895.4371337890625,0.0,4030.96728515625,0.9059503078460692,1.0,0.0,3.0,1.0,0.0
12235020,297.0793151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92694091796875,0.8996462821960449,0.4635443389415741,0.4190841317176819,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.927001953125,0.9990000128746032,0.6592038869857788,0.604020893573761,297.443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9269714355469,0.9490644335746764,0.536666750907898,0.3757302165031433,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9269104003906,0.8343106508255005,0.3682828843593597,0.3514302670955658,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9268493652344,0.7197749614715576,0.2319230288267135,1.058172345161438,284.9269714355469,284.95001220703125,300.40142822265625,289.2835693359375,298.2015991210937,297.2604675292969,284.9275207519531,1.0,0.6299525499343872,0.3990450799465179,0.3990450799465179,1.0,1.0,-3.372533082962036,1.0114400386810305,2.361093044281006,0.2477265298366546,0.9001480340957642,0.9001480340957642,0.0,171.60801696777344,199.0,48574.36328125,0.0,3174.020263671875,1.0,280.05780029296875,283.23638916015625,292.3310852050781,295.44677734375,293.1499938964844,293.1499938964844,279.75,36014.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.981943666934967,1.0,0.0,0.0,3.65318751335144,3.6532115936279297,8.905067829800828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7098.31201171875,0.0,1536.82373046875,1895.4371337890625,0.0,4145.595703125,0.9059969186782836,1.0,0.0,3.0,1.0,0.0
12235080,297.0793151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92694091796875,0.8996462821960449,0.4635443389415741,0.4190841317176819,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.927001953125,0.9990000128746032,0.6592038869857788,0.604020893573761,297.443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9269714355469,0.9490644335746764,0.536666750907898,0.3757302165031433,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9269104003906,0.8343106508255005,0.3682828843593597,0.3514302670955658,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9268493652344,0.7197749614715576,0.2319230288267135,1.058172345161438,284.9269714355469,284.95001220703125,300.40142822265625,289.2835693359375,298.2015991210937,297.2604675292969,284.9275207519531,1.0,0.6299525499343872,0.3990450799465179,0.3990450799465179,1.0,1.0,-3.372533082962036,1.0114400386810305,2.361093044281006,0.2477265298366546,0.9001480340957642,0.9001480340957642,0.0,171.60801696777344,199.0,48574.36328125,0.0,3174.020263671875,1.0,280.05780029296875,283.23638916015625,292.3310852050781,295.44677734375,293.1499938964844,293.1499938964844,279.75,36014.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.981943666934967,1.0,0.0,0.0,3.65318751335144,3.6532115936279297,8.905067829800828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7098.31201171875,0.0,1536.82373046875,1895.4371337890625,0.0,4145.595703125,0.9059969186782836,1.0,0.0,3.0,1.0,0.0
12235140,297.0628356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7387390136719,0.8725660443305969,0.4609971344470978,0.4178491532802582,297.1064758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7384338378906,0.9636683464050292,0.6043340563774109,0.5789960026741028,297.43023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7385559082031,0.9203129410743712,0.5390707850456238,0.3781798481941223,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.73907470703125,0.8122779130935669,0.3676534593105316,0.3518595695495605,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7400817871094,0.699283242225647,0.231233924627304,1.059844970703125,284.7386474609375,284.95001220703125,300.40338134765625,289.26611328125,298.1905517578125,297.24853515625,284.7359619140625,1.0,0.6352314352989197,0.3982639908790588,0.3982639908790588,1.0,1.0,-3.3465254306793213,1.000144600868225,2.346380710601806,0.2435575574636459,0.8959115147590637,0.8959115147590637,0.0,188.97889709472656,202.0,49470.671875,0.0,3215.200927734375,1.0,279.7582092285156,283.0054016113281,292.32489013671875,295.53369140625,293.1499938964844,293.1499938964844,280.04998779296875,36208.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9969703555107116,1.0,0.0,0.0,3.646435499191284,3.646459579467773,8.872180501384719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6422.1171875,0.0,1530.762451171875,1895.4371337890625,0.0,4274.40087890625,0.904601514339447,1.0,0.0,3.0,1.0,0.0
12235200,297.0628356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7387390136719,0.8725660443305969,0.4609971344470978,0.4178491532802582,297.1064758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7384338378906,0.9636683464050292,0.6043340563774109,0.5789960026741028,297.43023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7385559082031,0.9203129410743712,0.5390707850456238,0.3781798481941223,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.73907470703125,0.8122779130935669,0.3676534593105316,0.3518595695495605,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7400817871094,0.699283242225647,0.231233924627304,1.059844970703125,284.7386474609375,284.95001220703125,300.40338134765625,289.26611328125,298.1905517578125,297.24853515625,284.7359619140625,1.0,0.6352314352989197,0.3982639908790588,0.3982639908790588,1.0,1.0,-3.3465254306793213,1.000144600868225,2.346380710601806,0.2435575574636459,0.8959115147590637,0.8959115147590637,0.0,188.97889709472656,202.0,49470.671875,0.0,3215.200927734375,1.0,279.7582092285156,283.0054016113281,292.32489013671875,295.53369140625,293.1499938964844,293.1499938964844,280.04998779296875,36208.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9969703555107116,1.0,0.0,0.0,3.646435499191284,3.646459579467773,8.872180501384719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6422.1171875,0.0,1530.762451171875,1895.4371337890625,0.0,4274.40087890625,0.904601514339447,1.0,0.0,3.0,1.0,0.0
