time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12235260,297.0628662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.8647918105125427,0.4598675668239593,0.4164915084838867,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.956681191921234,0.6131472587585449,0.5804991722106934,297.4315795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.914197564125061,0.5427317023277283,0.380485475063324,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.8059285879135132,0.3677226603031158,0.3517916798591614,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.6931705474853516,0.230993241071701,1.0585376024246216,284.8955078125,284.95001220703125,300.4044189453125,289.2490234375,298.18719482421875,297.2469177246094,284.8970031738281,1.0,0.6384730935096741,0.3972595930099487,0.3972595930099487,1.0,1.0,-3.34775972366333,0.9977756142616272,2.349984169006348,0.2402701377868652,0.8964245319366455,0.8964245319366455,0.0,194.5714111328125,205.0,48301.83984375,0.0,3250.005615234375,1.0,280.0421142578125,283.2090148925781,292.2174987792969,295.27752685546875,293.1499938964844,293.1499938964844,280.3500061035156,36108.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9866257309913636,1.0,0.0,0.0,3.641492128372192,3.6415162086486816,8.848141419548483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6246.666015625,0.0,1524.5369873046875,1895.4371337890625,0.0,4186.04541015625,0.9034619331359864,1.0,0.0,3.0,1.0,0.0
12235320,297.0628662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.8647918105125427,0.4598675668239593,0.4164915084838867,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.956681191921234,0.6131472587585449,0.5804991722106934,297.4315795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.914197564125061,0.5427317023277283,0.380485475063324,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.8059285879135132,0.3677226603031158,0.3517916798591614,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.6931705474853516,0.230993241071701,1.0585376024246216,284.8955078125,284.95001220703125,300.4044189453125,289.2490234375,298.18719482421875,297.2469177246094,284.8970031738281,1.0,0.6384730935096741,0.3972595930099487,0.3972595930099487,1.0,1.0,-3.34775972366333,0.9977756142616272,2.349984169006348,0.2402701377868652,0.8964245319366455,0.8964245319366455,0.0,194.5714111328125,205.0,48301.83984375,0.0,3250.005615234375,1.0,280.0421142578125,283.2090148925781,292.2174987792969,295.27752685546875,293.1499938964844,293.1499938964844,280.3500061035156,36108.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9866257309913636,1.0,0.0,0.0,3.641492128372192,3.6415162086486816,8.848141419548483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6246.666015625,0.0,1524.5369873046875,1895.4371337890625,0.0,4186.04541015625,0.9034619331359864,1.0,0.0,3.0,1.0,0.0
12235380,297.0781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0855407714844,0.8623062372207642,0.4603029191493988,0.4167029559612274,297.1299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0857238769531,0.9569469690322876,0.6189138889312744,0.5863111019134521,297.44708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0856628417969,0.9141123294830322,0.5478575229644775,0.3839004933834076,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0853271484375,0.8041749000549316,0.368916779756546,0.3527807295322418,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0846862792969,0.6914869546890259,0.2316514551639557,1.0610321760177612,285.0856018066406,284.95001220703125,300.40435791015625,289.2323608398437,298.19342041015625,297.25860595703125,285.0872497558594,1.0,0.642051637172699,0.3962551951408386,0.3962551951408386,1.0,1.0,-3.3632941246032715,1.0002635717391968,2.363030433654785,0.2393467277288437,0.8998034596443176,0.8998034596443176,0.0,197.5106964111328,208.0,47297.6796875,0.0,3302.078125,1.0,280.3417053222656,283.4400329589844,292.18603515625,295.1620483398437,293.1499938964844,293.1499938964844,280.6499938964844,35903.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9741921424865724,1.0,0.0,0.0,3.644454717636109,3.6444787979125977,8.862544405019435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6133.24462890625,0.0,1526.2872314453125,1895.4371337890625,0.0,4078.037109375,0.903989315032959,1.0,0.0,3.0,1.0,0.0
12235440,297.0781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0855407714844,0.8623062372207642,0.4603029191493988,0.4167029559612274,297.1299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0857238769531,0.9569469690322876,0.6189138889312744,0.5863111019134521,297.44708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0856628417969,0.9141123294830322,0.5478575229644775,0.3839004933834076,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0853271484375,0.8041749000549316,0.368916779756546,0.3527807295322418,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0846862792969,0.6914869546890259,0.2316514551639557,1.0610321760177612,285.0856018066406,284.95001220703125,300.40435791015625,289.2323608398437,298.19342041015625,297.25860595703125,285.0872497558594,1.0,0.642051637172699,0.3962551951408386,0.3962551951408386,1.0,1.0,-3.3632941246032715,1.0002635717391968,2.363030433654785,0.2393467277288437,0.8998034596443176,0.8998034596443176,0.0,197.5106964111328,208.0,47297.6796875,0.0,3302.078125,1.0,280.3417053222656,283.4400329589844,292.18603515625,295.1620483398437,293.1499938964844,293.1499938964844,280.6499938964844,35903.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9741921424865724,1.0,0.0,0.0,3.644454717636109,3.6444787979125977,8.862544405019435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6133.24462890625,0.0,1526.2872314453125,1895.4371337890625,0.0,4078.037109375,0.903989315032959,1.0,0.0,3.0,1.0,0.0
12235500,297.08758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2262268066406,0.8614716529846191,0.4607696235179901,0.4170422554016113,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2272033691406,0.9570407271385192,0.6221008896827698,0.5886712670326233,297.45672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.22686767578125,0.9145210385322572,0.5506832599639893,0.3857942521572113,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.22528076171875,0.803713321685791,0.3697500228881836,0.3535095155239105,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2222595214844,0.6910805702209473,0.232187420129776,1.0632537603378296,285.2265319824219,284.95001220703125,300.40386962890625,289.2242431640625,298.1978454589844,297.2664489746094,285.2338256835937,1.0,0.6439332962036133,0.3957529962062835,0.3957529962062835,1.0,1.0,-3.3723626136779785,1.001943826675415,2.3704187870025635,0.2390268594026565,0.9030219316482544,0.9030219316482544,0.0,198.8424072265625,208.0,46383.39453125,0.0,3330.466064453125,1.0,280.5986328125,283.6181030273437,292.1577453613281,295.0249938964844,293.1499938964844,293.1499938964844,280.6499938964844,35770.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9665193557739258,1.0,0.0,0.0,3.6491410732269287,3.649165153503418,8.885351121534768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6320.43701171875,0.0,1530.497802734375,1895.4371337890625,0.0,4010.482177734375,0.9049795269966124,1.0,0.0,3.0,1.0,0.0
12235560,297.0978088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2777709960937,0.861412763595581,0.4613817930221557,0.4175914525985718,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2779846191406,0.9587199687957764,0.6256909370422363,0.5924983024597168,297.46728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2779235839844,0.9158436059951782,0.5536643266677856,0.3878520131111145,297.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2775573730469,0.8039907813072205,0.3707265853881836,0.3544056415557861,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.27691650390625,0.6913651823997498,0.2328534424304962,1.0661057233810425,285.27783203125,284.95001220703125,300.403076171875,289.2162780761719,298.203369140625,297.2754821777344,285.279541015625,1.0,0.646014392375946,0.3953436017036438,0.3953436017036438,1.0,1.0,-3.384605884552002,1.0049549341201782,2.379650831222534,0.2393294274806976,0.9057615995407104,0.9057615995407104,0.0,199.76629638671875,211.0,46385.828125,0.0,3363.951904296875,1.0,280.641845703125,283.6706237792969,292.17645263671875,295.0901184082031,293.1499938964844,293.1499938964844,280.3500061035156,35663.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963634431362152,1.0,0.0,0.0,3.6563549041748047,3.656378746032715,8.920515597310441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6772.919921875,0.0,1537.72705078125,1895.4371337890625,0.0,3984.91650390625,0.9064888954162598,1.0,0.0,3.0,1.0,0.0
12235620,297.0967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1177062988281,0.8565012812614441,0.460637629032135,0.4176672101020813,297.13250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11749267578125,0.9504947066307068,0.61766117811203,0.5887451171875,297.4688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1175537109375,0.9128084778785706,0.5578692555427551,0.3912882804870605,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.11785888671875,0.8001825213432312,0.3715473115444183,0.3557246625423431,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1184387207031,0.6881152391433716,0.2334309816360473,1.070758581161499,285.1176452636719,284.95001220703125,300.4004821777344,289.2008972167969,298.2019348144531,297.2773132324219,285.1162414550781,1.0,0.6493349075317383,0.394524872303009,0.394524872303009,1.0,1.0,-3.39153265953064,1.004940629005432,2.386592149734497,0.2382928431034088,0.9067041873931884,0.9067041873931884,0.0,204.5819854736328,214.0,47611.2265625,0.0,3407.826171875,1.0,280.35772705078125,283.46466064453125,292.24871826171875,295.3099670410156,293.1499938964844,293.1499938964844,280.04998779296875,35746.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9774473309516908,1.0,0.0,0.0,3.666505813598633,3.666530132293701,8.970116027740005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6960.919921875,0.0,1549.7059326171875,1895.4371337890625,0.0,4106.4951171875,0.9087895154953004,1.0,0.0,3.0,1.0,0.0
12235680,297.0967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1177062988281,0.8565012812614441,0.460637629032135,0.4176672101020813,297.13250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11749267578125,0.9504947066307068,0.61766117811203,0.5887451171875,297.4688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1175537109375,0.9128084778785706,0.5578692555427551,0.3912882804870605,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.11785888671875,0.8001825213432312,0.3715473115444183,0.3557246625423431,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1184387207031,0.6881152391433716,0.2334309816360473,1.070758581161499,285.1176452636719,284.95001220703125,300.4004821777344,289.2008972167969,298.2019348144531,297.2773132324219,285.1162414550781,1.0,0.6493349075317383,0.394524872303009,0.394524872303009,1.0,1.0,-3.39153265953064,1.004940629005432,2.386592149734497,0.2382928431034088,0.9067041873931884,0.9067041873931884,0.0,204.5819854736328,214.0,47611.2265625,0.0,3407.826171875,1.0,280.35772705078125,283.46466064453125,292.24871826171875,295.3099670410156,293.1499938964844,293.1499938964844,280.04998779296875,35746.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9774473309516908,1.0,0.0,0.0,3.666505813598633,3.666530132293701,8.970116027740005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6960.919921875,0.0,1549.7059326171875,1895.4371337890625,0.0,4106.4951171875,0.9087895154953004,1.0,0.0,3.0,1.0,0.0
12235740,297.0804138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9257202148437,0.849071204662323,0.4583212435245514,0.4160987734794616,297.1253356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255065917969,0.9369490146636964,0.6081644296646118,0.5800349712371826,297.4560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255676269531,0.9069971442222596,0.5606207251548767,0.393566370010376,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259338378906,0.7939482927322388,0.3711507618427276,0.355838268995285,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266052246094,0.6825735569000244,0.2330629378557205,1.071200251579285,284.9256591796875,284.95001220703125,300.3964538574219,289.18634033203125,298.19012451171875,297.26593017578125,284.9239196777344,1.0,0.6511446237564087,0.3937061131000519,0.3937061131000519,1.0,1.0,-3.382588148117065,0.9995038509368896,2.383084297180176,0.2350489944219589,0.9047972559928894,0.9047972559928894,0.0,210.3294219970703,217.0,48665.265625,0.0,3420.288818359375,1.0,280.05810546875,283.2314147949219,292.242431640625,295.39093017578125,293.1499938964844,293.1499938964844,279.75,35935.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9918373227119446,1.0,0.0,0.0,3.669551134109497,3.6695752143859854,8.985022645902063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7090.95703125,0.0,1554.5430908203125,1895.4371337890625,0.0,4230.73828125,0.9095911979675292,1.0,0.0,3.0,1.0,0.0
12235800,297.0804138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9257202148437,0.849071204662323,0.4583212435245514,0.4160987734794616,297.1253356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255065917969,0.9369490146636964,0.6081644296646118,0.5800349712371826,297.4560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255676269531,0.9069971442222596,0.5606207251548767,0.393566370010376,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259338378906,0.7939482927322388,0.3711507618427276,0.355838268995285,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266052246094,0.6825735569000244,0.2330629378557205,1.071200251579285,284.9256591796875,284.95001220703125,300.3964538574219,289.18634033203125,298.19012451171875,297.26593017578125,284.9239196777344,1.0,0.6511446237564087,0.3937061131000519,0.3937061131000519,1.0,1.0,-3.382588148117065,0.9995038509368896,2.383084297180176,0.2350489944219589,0.9047972559928894,0.9047972559928894,0.0,210.3294219970703,217.0,48665.265625,0.0,3420.288818359375,1.0,280.05810546875,283.2314147949219,292.242431640625,295.39093017578125,293.1499938964844,293.1499938964844,279.75,35935.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9918373227119446,1.0,0.0,0.0,3.669551134109497,3.6695752143859854,8.985022645902063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7090.95703125,0.0,1554.5430908203125,1895.4371337890625,0.0,4230.73828125,0.9095911979675292,1.0,0.0,3.0,1.0,0.0
12235860,297.0597839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7292175292969,0.8419116139411926,0.4553529918193817,0.4137913584709167,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.72900390625,0.9238572120666504,0.5985099077224731,0.5712828636169434,297.4384460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7290344238281,0.9017165899276732,0.5627158880233765,0.3952820897102356,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7294311523437,0.7877611517906189,0.3700791001319885,0.3551990985870361,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7301330566406,0.6769236326217651,0.232115626335144,1.0686274766921997,284.7291259765625,284.95001220703125,300.39080810546875,289.1726989746094,298.1742858886719,297.24969482421875,284.7273254394531,1.0,0.6518944501876831,0.3929368555545807,0.3929368555545807,1.0,1.0,-3.367493867874145,0.9921107292175292,2.375383138656616,0.2311625629663467,0.9002322554588318,0.9002322554588318,0.0,215.4938201904297,220.0,49596.5859375,0.0,3415.060546875,1.0,279.75811767578125,282.9971923828125,292.2236022949219,295.4312744140625,293.1499938964844,293.1499938964844,279.45001220703125,36176.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.663672924041748,3.663697004318237,8.956259875958494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7209.14892578125,0.0,1549.762451171875,1895.4371337890625,0.0,4300.0,0.9084362387657166,1.0,0.0,3.0,1.0,0.0
12235920,297.0597839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7292175292969,0.8419116139411926,0.4553529918193817,0.4137913584709167,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.72900390625,0.9238572120666504,0.5985099077224731,0.5712828636169434,297.4384460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7290344238281,0.9017165899276732,0.5627158880233765,0.3952820897102356,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7294311523437,0.7877611517906189,0.3700791001319885,0.3551990985870361,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7301330566406,0.6769236326217651,0.232115626335144,1.0686274766921997,284.7291259765625,284.95001220703125,300.39080810546875,289.1726989746094,298.1742858886719,297.24969482421875,284.7273254394531,1.0,0.6518944501876831,0.3929368555545807,0.3929368555545807,1.0,1.0,-3.367493867874145,0.9921107292175292,2.375383138656616,0.2311625629663467,0.9002322554588318,0.9002322554588318,0.0,215.4938201904297,220.0,49596.5859375,0.0,3415.060546875,1.0,279.75811767578125,282.9971923828125,292.2236022949219,295.4312744140625,293.1499938964844,293.1499938964844,279.45001220703125,36176.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.663672924041748,3.663697004318237,8.956259875958494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7209.14892578125,0.0,1549.762451171875,1895.4371337890625,0.0,4300.0,0.9084362387657166,1.0,0.0,3.0,1.0,0.0
12235980,297.03839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5325927734375,0.8352940082550049,0.4520441591739654,0.4111131131649017,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.53240966796875,0.9118342399597168,0.588884174823761,0.5624703168869019,297.4193725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5324401855469,0.8970614671707153,0.5644397139549255,0.396691232919693,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5328063964844,0.7819374799728394,0.3686057925224304,0.3541123867034912,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5334777832031,0.671499490737915,0.2308159321546554,1.0641751289367676,284.53253173828125,284.95001220703125,300.38348388671875,289.16015625,298.15673828125,297.2320251464844,284.53076171875,1.0,0.651889443397522,0.3921675980091095,0.3921675980091095,1.0,1.0,-3.3487112522125244,0.98347270488739,2.365238666534424,0.2268106341361999,0.8930419683456421,0.8930419683456421,0.0,220.0440826416016,223.0,50428.40234375,0.0,3397.82568359375,1.0,279.45819091796875,282.7659606933594,292.2389831542969,295.4931335449219,293.1499938964844,293.1499938964844,279.75,36456.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647451639175415,3.647475719451904,8.877125878825609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6510.2177734375,0.0,1533.745849609375,1895.4371337890625,0.0,4300.0,0.9049986600875854,1.0,0.0,3.0,1.0,0.0
12236040,297.03839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5325927734375,0.8352940082550049,0.4520441591739654,0.4111131131649017,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.53240966796875,0.9118342399597168,0.588884174823761,0.5624703168869019,297.4193725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5324401855469,0.8970614671707153,0.5644397139549255,0.396691232919693,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5328063964844,0.7819374799728394,0.3686057925224304,0.3541123867034912,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5334777832031,0.671499490737915,0.2308159321546554,1.0641751289367676,284.53253173828125,284.95001220703125,300.38348388671875,289.16015625,298.15673828125,297.2320251464844,284.53076171875,1.0,0.651889443397522,0.3921675980091095,0.3921675980091095,1.0,1.0,-3.3487112522125244,0.98347270488739,2.365238666534424,0.2268106341361999,0.8930419683456421,0.8930419683456421,0.0,220.0440826416016,223.0,50428.40234375,0.0,3397.82568359375,1.0,279.45819091796875,282.7659606933594,292.2389831542969,295.4931335449219,293.1499938964844,293.1499938964844,279.75,36456.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647451639175415,3.647475719451904,8.877125878825609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6510.2177734375,0.0,1533.745849609375,1895.4371337890625,0.0,4300.0,0.9049986600875854,1.0,0.0,3.0,1.0,0.0
12236100,297.03546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6488342285156,0.8330526947975159,0.451042503118515,0.4099140167236328,297.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6496276855469,0.9087761044502258,0.5903052687644958,0.5605725646018982,297.41705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6495056152344,0.8959258198738098,0.5659109354019165,0.3974874913692474,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6480407714844,0.7800188064575195,0.3682011365890503,0.3535782694816589,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.64532470703125,0.6696346402168274,0.2303705960512161,1.0618027448654177,284.64910888671875,284.95001220703125,300.379150390625,289.154296875,298.1518249511719,297.2286682128906,284.6555480957031,1.0,0.651883602142334,0.3917829692363739,0.3917829692363739,1.0,1.0,-3.3424267768859863,0.9802350997924804,2.362191677093506,0.2247394025325775,0.8921487331390381,0.8921487331390381,0.0,221.4373016357422,223.0,49337.71484375,0.0,3391.372802734375,1.0,279.7012023925781,282.9242553710937,292.1561584472656,295.2564392089844,293.1499938964844,293.1499938964844,279.75,36428.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9996070861816406,1.0,0.0,0.0,3.639013528823853,3.639037609100342,8.836100278131198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6659.80908203125,0.0,1524.175537109375,1895.4371337890625,0.0,4296.68701171875,0.9031507968902588,1.0,0.0,3.0,1.0,0.0
12236160,297.0391540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6942443847656,0.832687497138977,0.4506771862506866,0.409369558095932,297.12261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6944274902344,0.910555899143219,0.5936212539672852,0.5635994672775269,297.4209899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.69439697265625,0.896887481212616,0.5679869651794434,0.3987616896629333,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6940612792969,0.7798950672149658,0.3682398200035095,0.3534415364265442,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6934814453125,0.6693639755249023,0.2302587479352951,1.0606616735458374,284.6943054199219,284.95001220703125,300.37432861328125,289.1487731933594,298.1517028808594,297.2309265136719,284.69580078125,1.0,0.6523895263671875,0.3916383385658264,0.3916383385658264,1.0,1.0,-3.3453965187072754,0.9807970523834229,2.3645994663238525,0.2245174646377563,0.8909330368041992,0.8909330368041992,0.0,221.5839385986328,226.0,49188.13671875,0.0,3399.04541015625,1.0,279.7420654296875,282.97509765625,292.1317443847656,295.249755859375,293.1499938964844,293.1499938964844,280.04998779296875,36385.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.996504008769989,1.0,0.0,0.0,3.632318019866944,3.6323418617248535,8.803614264252246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6326.69775390625,0.0,1516.452880859375,1895.4371337890625,0.0,4270.44921875,0.9016013741493224,1.0,0.0,3.0,1.0,0.0
12236220,297.05535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.8327171206474304,0.450905442237854,0.4092996716499328,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.914101779460907,0.5997299551963806,0.5693070888519287,297.43768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.8995369672775269,0.5731025338172913,0.4020844995975494,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.7804102897644043,0.3691319525241852,0.3540260791778564,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.6696398854255676,0.2306922227144241,1.061607837677002,284.88775634765625,284.95001220703125,300.3631896972656,289.138671875,298.1573791503906,297.2437744140625,284.8895568847656,1.0,0.6542902588844299,0.391349047422409,0.391349047422409,1.0,1.0,-3.3580033779144287,0.9842712879180908,2.373732089996338,0.2251153737306594,0.891691267490387,0.891691267490387,0.0,222.0496826171875,229.0,48127.4140625,0.0,3430.8046875,1.0,280.04156494140625,283.2112731933594,292.09588623046875,295.1239624023437,293.1499938964844,293.1499938964844,280.3500061035156,36191.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9846926927566528,1.0,0.0,0.0,3.624501943588257,3.624525547027588,8.765767347540532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6204.8212890625,0.0,1506.40869140625,1895.4371337890625,0.0,4169.37939453125,0.8997304439544678,1.0,0.0,3.0,1.0,0.0
12236280,297.05535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.8327171206474304,0.450905442237854,0.4092996716499328,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.914101779460907,0.5997299551963806,0.5693070888519287,297.43768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.8995369672775269,0.5731025338172913,0.4020844995975494,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.7804102897644043,0.3691319525241852,0.3540260791778564,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.6696398854255676,0.2306922227144241,1.061607837677002,284.88775634765625,284.95001220703125,300.3631896972656,289.138671875,298.1573791503906,297.2437744140625,284.8895568847656,1.0,0.6542902588844299,0.391349047422409,0.391349047422409,1.0,1.0,-3.3580033779144287,0.9842712879180908,2.373732089996338,0.2251153737306594,0.891691267490387,0.891691267490387,0.0,222.0496826171875,229.0,48127.4140625,0.0,3430.8046875,1.0,280.04156494140625,283.2112731933594,292.09588623046875,295.1239624023437,293.1499938964844,293.1499938964844,280.3500061035156,36191.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9846926927566528,1.0,0.0,0.0,3.624501943588257,3.624525547027588,8.765767347540532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6204.8212890625,0.0,1506.40869140625,1895.4371337890625,0.0,4169.37939453125,0.8997304439544678,1.0,0.0,3.0,1.0,0.0
12236340,297.0760803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0843811035156,0.8331212401390076,0.4518023431301117,0.4099752902984619,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0845947265625,0.9177946448326112,0.6063964366912842,0.5754045844078064,297.4594116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0845642089844,0.9025208950042723,0.5789437294006348,0.4060155749320984,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.08416748046875,0.7813935279846191,0.3707064986228943,0.3553677499294281,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0834350585937,0.6705062985420227,0.2317217588424682,1.0656269788742063,285.0844421386719,284.95001220703125,300.3500061035156,289.1300048828125,298.1664428710937,297.261962890625,285.0863342285156,1.0,0.6572332382202148,0.3910597860813141,0.3910597860813141,1.0,1.0,-3.377317428588867,0.9900197982788086,2.3872976303100586,0.2265248894691467,0.8950993418693542,0.8950993418693542,0.0,222.9281616210937,232.0,47178.3203125,0.0,3480.796630859375,1.0,280.3415222167969,283.4475402832031,292.0888977050781,295.0502014160156,293.1499938964844,293.1499938964844,280.6499938964844,35945.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.973821222782135,1.0,0.0,0.0,3.625856637954712,3.625880241394043,8.772321393735183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6102.3046875,0.0,1506.06640625,1895.4371337890625,0.0,4074.78662109375,0.899864912033081,1.0,0.0,3.0,1.0,0.0
12236400,297.0760803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0843811035156,0.8331212401390076,0.4518023431301117,0.4099752902984619,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0845947265625,0.9177946448326112,0.6063964366912842,0.5754045844078064,297.4594116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0845642089844,0.9025208950042723,0.5789437294006348,0.4060155749320984,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.08416748046875,0.7813935279846191,0.3707064986228943,0.3553677499294281,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0834350585937,0.6705062985420227,0.2317217588424682,1.0656269788742063,285.0844421386719,284.95001220703125,300.3500061035156,289.1300048828125,298.1664428710937,297.261962890625,285.0863342285156,1.0,0.6572332382202148,0.3910597860813141,0.3910597860813141,1.0,1.0,-3.377317428588867,0.9900197982788086,2.3872976303100586,0.2265248894691467,0.8950993418693542,0.8950993418693542,0.0,222.9281616210937,232.0,47178.3203125,0.0,3480.796630859375,1.0,280.3415222167969,283.4475402832031,292.0888977050781,295.0502014160156,293.1499938964844,293.1499938964844,280.6499938964844,35945.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.973821222782135,1.0,0.0,0.0,3.625856637954712,3.625880241394043,8.772321393735183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6102.3046875,0.0,1506.06640625,1895.4371337890625,0.0,4074.78662109375,0.899864912033081,1.0,0.0,3.0,1.0,0.0
12236460,297.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2801818847656,0.8334943056106567,0.4530689120292663,0.4110394418239593,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2804260253906,0.9213868975639344,0.613442063331604,0.5819267630577087,297.4827575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2803955078125,0.9054638147354126,0.5852251648902893,0.4102952480316162,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2799987792969,0.7824205756187439,0.3726790249347687,0.3571499288082123,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.279296875,0.6715433597564697,0.233118787407875,1.0715636014938354,285.2802734375,284.95001220703125,300.3355712890625,289.1218566894531,298.1751403808594,297.2821044921875,285.2821044921875,1.0,0.6609612107276917,0.3901381194591522,0.3901381194591522,1.0,1.0,-3.400866985321045,0.9954091906547546,2.405457735061645,0.226653516292572,0.9011155366897584,0.9011155366897584,0.0,224.3180389404297,235.0,46302.57421875,0.0,3544.280029296875,1.0,280.6415710449219,283.6805725097656,292.0872497558594,294.9920959472656,293.1499938964844,293.1499938964844,280.3500061035156,35678.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964397430419922,1.0,0.0,0.0,3.637194633483887,3.637218475341797,8.827269653011172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6740.63330078125,0.0,1516.5679931640625,1895.4371337890625,0.0,3991.68701171875,0.902214288711548,1.0,0.0,3.0,1.0,0.0
12236520,297.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2801818847656,0.8334943056106567,0.4530689120292663,0.4110394418239593,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2804260253906,0.9213868975639344,0.613442063331604,0.5819267630577087,297.4827575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2803955078125,0.9054638147354126,0.5852251648902893,0.4102952480316162,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2799987792969,0.7824205756187439,0.3726790249347687,0.3571499288082123,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.279296875,0.6715433597564697,0.233118787407875,1.0715636014938354,285.2802734375,284.95001220703125,300.3355712890625,289.1218566894531,298.1751403808594,297.2821044921875,285.2821044921875,1.0,0.6609612107276917,0.3901381194591522,0.3901381194591522,1.0,1.0,-3.400866985321045,0.9954091906547546,2.405457735061645,0.226653516292572,0.9011155366897584,0.9011155366897584,0.0,224.3180389404297,235.0,46302.57421875,0.0,3544.280029296875,1.0,280.6415710449219,283.6805725097656,292.0872497558594,294.9920959472656,293.1499938964844,293.1499938964844,280.3500061035156,35678.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964397430419922,1.0,0.0,0.0,3.637194633483887,3.637218475341797,8.827269653011172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6740.63330078125,0.0,1516.5679931640625,1895.4371337890625,0.0,3991.68701171875,0.902214288711548,1.0,0.0,3.0,1.0,0.0
12236580,297.0979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.12359619140625,0.8301435112953186,0.4524527490139007,0.411217451095581,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1234130859375,0.9145987629890442,0.6058580279350281,0.5785235166549683,297.4853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1234130859375,0.9040284752845764,0.589730441570282,0.4139523506164551,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1237487792969,0.779875636100769,0.3735503852367401,0.3585204780101776,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.124267578125,0.6695113182067871,0.2337936013936996,1.0766582489013672,285.1235046386719,284.95001220703125,300.3209228515625,289.11328125,298.17071533203125,297.284912109375,285.1221923828125,1.0,0.6642060875892639,0.3892164528369903,0.3892164528369903,1.0,1.0,-3.409197330474853,0.9955179691314696,2.413679361343384,0.2253603190183639,0.902163863182068,0.902163863182068,0.0,228.75588989257807,238.0,47552.6875,0.0,3589.864013671875,1.0,280.3578796386719,283.4772644042969,292.1644287109375,295.21923828125,293.1499938964844,293.1499938964844,280.04998779296875,35749.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9788579344749452,1.0,0.0,0.0,3.6472597122192383,3.647283792495728,8.876191941453726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6932.412109375,0.0,1528.24609375,1895.4371337890625,0.0,4118.7880859375,0.9044845104217528,1.0,0.0,3.0,1.0,0.0
12236640,297.0979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.12359619140625,0.8301435112953186,0.4524527490139007,0.411217451095581,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1234130859375,0.9145987629890442,0.6058580279350281,0.5785235166549683,297.4853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1234130859375,0.9040284752845764,0.589730441570282,0.4139523506164551,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1237487792969,0.779875636100769,0.3735503852367401,0.3585204780101776,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.124267578125,0.6695113182067871,0.2337936013936996,1.0766582489013672,285.1235046386719,284.95001220703125,300.3209228515625,289.11328125,298.17071533203125,297.284912109375,285.1221923828125,1.0,0.6642060875892639,0.3892164528369903,0.3892164528369903,1.0,1.0,-3.409197330474853,0.9955179691314696,2.413679361343384,0.2253603190183639,0.902163863182068,0.902163863182068,0.0,228.75588989257807,238.0,47552.6875,0.0,3589.864013671875,1.0,280.3578796386719,283.4772644042969,292.1644287109375,295.21923828125,293.1499938964844,293.1499938964844,280.04998779296875,35749.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9788579344749452,1.0,0.0,0.0,3.6472597122192383,3.647283792495728,8.876191941453726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6932.412109375,0.0,1528.24609375,1895.4371337890625,0.0,4118.7880859375,0.9044845104217528,1.0,0.0,3.0,1.0,0.0
12236700,297.0914611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98504638671875,0.8274940252304077,0.4514847695827484,0.410665214061737,297.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841003417969,0.9094233512878418,0.6014143824577332,0.5749397873878479,297.4801330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841613769531,0.902256965637207,0.5913474559783936,0.4153087437152862,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.7776573300361633,0.3734776973724365,0.3587280809879303,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888000488281,0.667610764503479,0.2337397933006286,1.077539324760437,284.98468017578125,284.95001220703125,300.3134765625,289.1088562011719,298.1641540527344,297.28057861328125,284.97760009765625,1.0,0.6653014421463013,0.3887556195259094,0.3887556195259094,1.0,1.0,-3.4071695804595947,0.9934793710708618,2.4136903285980225,0.2238474637269973,0.9010417461395264,0.9010417461395264,0.0,231.4320831298828,238.0,48556.8359375,0.0,3600.599853515625,1.0,280.10125732421875,283.2994079589844,292.1908874511719,295.3719482421875,293.1499938964844,293.1499938964844,280.04998779296875,35847.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9887386560440063,1.0,0.0,0.0,3.649932146072388,3.649956226348877,8.889204536899342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6736.177734375,0.0,1531.9532470703125,1895.4371337890625,0.0,4204.20849609375,0.9051127433776855,1.0,0.0,3.0,1.0,0.0
12236760,297.0826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9338684082031,0.8243390917778015,0.4502480030059814,0.409744918346405,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93365478515625,0.9034605622291564,0.5967237949371338,0.5701758861541748,297.4726257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.93365478515625,0.8999460339546204,0.5926987528800964,0.4163839817047119,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9340515136719,0.7749386429786682,0.3731464147567749,0.3586308062076568,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346923828125,0.6652294397354126,0.233468621969223,1.0773072242736816,284.93377685546875,284.95001220703125,300.3059997558594,289.1043395996094,298.1557922363281,297.2738037109375,284.93212890625,1.0,0.6660192012786865,0.3883305191993713,0.3883305191993713,1.0,1.0,-3.4012343883514404,0.990217626094818,2.4110169410705566,0.2219732999801635,0.9003846049308777,0.9003846049308777,0.0,234.33282470703125,241.0,48627.41796875,0.0,3603.296142578125,1.0,280.0581359863281,283.2455444335937,292.1625671386719,295.3062438964844,293.1499938964844,293.1499938964844,279.75,35932.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9936339855194092,1.0,0.0,0.0,3.650403499603272,3.6504275798797607,8.89150044258713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7065.25341796875,0.0,1533.1141357421875,1895.4371337890625,0.0,4246.06201171875,0.9053049683570862,1.0,0.0,3.0,1.0,0.0
12236820,297.06268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7392272949219,0.8183844685554504,0.4473752081394195,0.4075213968753814,297.1264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.739013671875,0.8933606743812561,0.587376058101654,0.5617058277130127,297.4547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7389831542969,0.895832896232605,0.5949734449386597,0.4182252883911133,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7394104003906,0.7698236703872681,0.3720326125621795,0.3579550683498382,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7400817871094,0.6606351137161255,0.2325328588485717,1.0747987031936646,284.7391357421875,284.95001220703125,300.2908630371094,289.0951232910156,298.1370544433594,297.2575988769531,284.73736572265625,1.0,0.6667996644973755,0.3874803781509399,0.3874803781509399,1.0,1.0,-3.3867642879486084,0.982837438583374,2.4039268493652344,0.2178997993469238,0.895968496799469,0.895968496799469,0.0,239.43345642089844,244.0,49573.09375,0.0,3598.396484375,1.0,279.7582702636719,283.0126647949219,292.1539306640625,295.3558654785156,293.1499938964844,293.1499938964844,280.04998779296875,36172.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6446802616119385,3.644704341888428,8.863641483003448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6389.6767578125,0.0,1528.5472412109375,1895.4371337890625,0.0,4300.0,0.9041856527328492,1.0,0.0,3.0,1.0,0.0
12236880,297.06268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7392272949219,0.8183844685554504,0.4473752081394195,0.4075213968753814,297.1264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.739013671875,0.8933606743812561,0.587376058101654,0.5617058277130127,297.4547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7389831542969,0.895832896232605,0.5949734449386597,0.4182252883911133,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7394104003906,0.7698236703872681,0.3720326125621795,0.3579550683498382,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7400817871094,0.6606351137161255,0.2325328588485717,1.0747987031936646,284.7391357421875,284.95001220703125,300.2908630371094,289.0951232910156,298.1370544433594,297.2575988769531,284.73736572265625,1.0,0.6667996644973755,0.3874803781509399,0.3874803781509399,1.0,1.0,-3.3867642879486084,0.982837438583374,2.4039268493652344,0.2178997993469238,0.895968496799469,0.895968496799469,0.0,239.43345642089844,244.0,49573.09375,0.0,3598.396484375,1.0,279.7582702636719,283.0126647949219,292.1539306640625,295.3558654785156,293.1499938964844,293.1499938964844,280.04998779296875,36172.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6446802616119385,3.644704341888428,8.863641483003448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6389.6767578125,0.0,1528.5472412109375,1895.4371337890625,0.0,4300.0,0.9041856527328492,1.0,0.0,3.0,1.0,0.0
12236940,297.06304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.8158391118049622,0.4462816119194031,0.40606689453125,297.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.892106831073761,0.5921769738197327,0.5629293918609619,297.4566345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.8956783413887024,0.5990017652511597,0.4206431806087494,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.7678977251052856,0.371877521276474,0.3575248122215271,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.6587305068969727,0.2321950644254684,1.072470784187317,284.89752197265625,284.95001220703125,300.2754821777344,289.085693359375,298.1302185058594,297.2572631835937,284.8988647460937,1.0,0.6678451895713806,0.3866302073001861,0.3866302073001861,1.0,1.0,-3.386044502258301,0.980133593082428,2.4059109687805176,0.2149651646614074,0.8965482711791992,0.8965482711791992,0.0,241.4554748535156,247.0,48398.15234375,0.0,3608.42529296875,1.0,280.0421447753906,283.21612548828125,292.0556030273437,295.1182556152344,293.1499938964844,293.1499938964844,280.3500061035156,36083.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9924631714820862,1.0,0.0,0.0,3.6407933235168457,3.640817165374756,8.844745593705738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6216.634765625,0.0,1523.5765380859375,1895.4371337890625,0.0,4236.08154296875,0.903285801410675,1.0,0.0,3.0,1.0,0.0
12237000,297.06304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.8158391118049622,0.4462816119194031,0.40606689453125,297.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.892106831073761,0.5921769738197327,0.5629293918609619,297.4566345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.8956783413887024,0.5990017652511597,0.4206431806087494,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.7678977251052856,0.371877521276474,0.3575248122215271,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.6587305068969727,0.2321950644254684,1.072470784187317,284.89752197265625,284.95001220703125,300.2754821777344,289.085693359375,298.1302185058594,297.2572631835937,284.8988647460937,1.0,0.6678451895713806,0.3866302073001861,0.3866302073001861,1.0,1.0,-3.386044502258301,0.980133593082428,2.4059109687805176,0.2149651646614074,0.8965482711791992,0.8965482711791992,0.0,241.4554748535156,247.0,48398.15234375,0.0,3608.42529296875,1.0,280.0421447753906,283.21612548828125,292.0556030273437,295.1182556152344,293.1499938964844,293.1499938964844,280.3500061035156,36083.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9924631714820862,1.0,0.0,0.0,3.6407933235168457,3.640817165374756,8.844745593705738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6216.634765625,0.0,1523.5765380859375,1895.4371337890625,0.0,4236.08154296875,0.903285801410675,1.0,0.0,3.0,1.0,0.0
12237060,297.0782165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.08612060546875,0.8157813549041748,0.4467054307460785,0.406194269657135,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863342285156,0.8950881361961365,0.5983602404594421,0.5687299966812134,297.4732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863342285156,0.8981702327728271,0.604562520980835,0.4242852926254272,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0859680175781,0.7682927846908569,0.3729124069213867,0.3582664132118225,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0853271484375,0.6589688062667847,0.2327738553285598,1.0741833448410034,285.0862121582031,284.95001220703125,300.2599182128906,289.0761108398437,298.1346740722656,297.2705078125,285.0878601074219,1.0,0.6701208353042603,0.3862323760986328,0.3862323760986328,1.0,1.0,-3.400496244430542,0.9838042259216307,2.416692018508911,0.2153128683567047,0.899922788143158,0.899922788143158,0.0,242.2719573974609,250.0,47383.74609375,0.0,3647.707275390625,1.0,280.3416748046875,283.44580078125,292.0292663574219,295.0069885253906,293.1499938964844,293.1499938964844,280.6499938964844,35889.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.979906678199768,1.0,0.0,0.0,3.644272327423096,3.644296169281006,8.861656510816829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6102.72802734375,0.0,1525.9820556640625,1895.4371337890625,0.0,4127.91259765625,0.9039376974105836,1.0,0.0,3.0,1.0,0.0
