time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12237120,297.0782165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.08612060546875,0.8157813549041748,0.4467054307460785,0.406194269657135,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863342285156,0.8950881361961365,0.5983602404594421,0.5687299966812134,297.4732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863342285156,0.8981702327728271,0.604562520980835,0.4242852926254272,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0859680175781,0.7682927846908569,0.3729124069213867,0.3582664132118225,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0853271484375,0.6589688062667847,0.2327738553285598,1.0741833448410034,285.0862121582031,284.95001220703125,300.2599182128906,289.0761108398437,298.1346740722656,297.2705078125,285.0878601074219,1.0,0.6701208353042603,0.3862323760986328,0.3862323760986328,1.0,1.0,-3.400496244430542,0.9838042259216307,2.416692018508911,0.2153128683567047,0.899922788143158,0.899922788143158,0.0,242.2719573974609,250.0,47383.74609375,0.0,3647.707275390625,1.0,280.3416748046875,283.44580078125,292.0292663574219,295.0069885253906,293.1499938964844,293.1499938964844,280.6499938964844,35889.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.979906678199768,1.0,0.0,0.0,3.644272327423096,3.644296169281006,8.861656510816829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6102.72802734375,0.0,1525.9820556640625,1895.4371337890625,0.0,4127.91259765625,0.9039376974105836,1.0,0.0,3.0,1.0,0.0
12237180,297.09765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.27789306640625,0.8161503672599792,0.4477632939815521,0.4070264101028442,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.27813720703125,0.8981924653053284,0.6050271391868591,0.5748479962348938,297.4946594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.27813720703125,0.9010411500930786,0.6108204126358032,0.4285109639167785,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2777404785156,0.7691790461540222,0.3745973706245422,0.3597248792648315,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2770690917969,0.6597851514816284,0.2339112311601638,1.0787523984909058,285.27801513671875,284.95001220703125,300.2441101074219,289.0664367675781,298.1429138183594,297.2887268066406,285.2796936035156,1.0,0.673316478729248,0.3858345448970794,0.3858345448970794,1.0,1.0,-3.421180486679077,0.9895989298820496,2.431581497192383,0.2164337933063507,0.9058812856674194,0.9058812856674194,0.0,243.402587890625,253.0,46467.7578125,0.0,3704.19580078125,1.0,280.6417541503906,283.6757202148437,292.0254821777344,294.9404296875,293.1499938964844,293.1499938964844,280.3500061035156,35655.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9690924286842346,1.0,0.0,0.0,3.656467914581299,3.656491994857788,8.92106754690758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6741.49365234375,0.0,1537.79638671875,1895.4371337890625,0.0,4033.2099609375,0.9065083265304564,1.0,0.0,3.0,1.0,0.0
12237240,297.09765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.27789306640625,0.8161503672599792,0.4477632939815521,0.4070264101028442,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.27813720703125,0.8981924653053284,0.6050271391868591,0.5748479962348938,297.4946594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.27813720703125,0.9010411500930786,0.6108204126358032,0.4285109639167785,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2777404785156,0.7691790461540222,0.3745973706245422,0.3597248792648315,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2770690917969,0.6597851514816284,0.2339112311601638,1.0787523984909058,285.27801513671875,284.95001220703125,300.2441101074219,289.0664367675781,298.1429138183594,297.2887268066406,285.2796936035156,1.0,0.673316478729248,0.3858345448970794,0.3858345448970794,1.0,1.0,-3.421180486679077,0.9895989298820496,2.431581497192383,0.2164337933063507,0.9058812856674194,0.9058812856674194,0.0,243.402587890625,253.0,46467.7578125,0.0,3704.19580078125,1.0,280.6417541503906,283.6757202148437,292.0254821777344,294.9404296875,293.1499938964844,293.1499938964844,280.3500061035156,35655.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9690924286842346,1.0,0.0,0.0,3.656467914581299,3.656491994857788,8.92106754690758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6741.49365234375,0.0,1537.79638671875,1895.4371337890625,0.0,4033.2099609375,0.9065083265304564,1.0,0.0,3.0,1.0,0.0
12237300,297.10040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16290283203125,0.815547525882721,0.4477074444293976,0.4073641896247864,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1620178222656,0.89760422706604,0.6021898984909058,0.5755647420883179,297.498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1619873046875,0.9015517830848694,0.6133674383163452,0.4305733442306518,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.16357421875,0.7689205408096313,0.3751560151576996,0.3604993224143982,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1661682128906,0.6596328616142273,0.2343246638774871,1.0814286470413208,285.1625061035156,284.95001220703125,300.2361755371094,289.06158447265625,298.1428527832031,297.292236328125,285.1564025878906,1.0,0.6749868988990784,0.385635644197464,0.385635644197464,1.0,1.0,-3.4291019439697266,0.9916600584983826,2.4374420642852783,0.2169933915138244,0.9061936736106871,0.9061936736106871,0.0,244.8311462402344,253.0,47562.21484375,0.0,3731.788330078125,1.0,280.3983764648437,283.5191955566406,292.1005859375,295.1773986816406,293.1499938964844,293.1499938964844,280.3500061035156,35693.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.977183759212494,1.0,0.0,0.0,3.662498950958252,3.662523031234741,8.950520395956119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6592.123046875,0.0,1544.8160400390625,1895.4371337890625,0.0,4104.1953125,0.9078335165977478,1.0,0.0,3.0,1.0,0.0
12237360,297.09686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.118896484375,0.8132317662239075,0.4470470547676086,0.4070867300033569,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.11871337890625,0.8927546739578247,0.597262442111969,0.5712209939956665,297.4956970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1186828613281,0.900152862071991,0.6153197288513184,0.4321588575839996,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1190185546875,0.7670983076095581,0.3752873241901397,0.36089888215065,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1195678710937,0.658115029335022,0.2344240993261337,1.0829956531524658,285.1188049316406,284.95001220703125,300.2281494140625,289.0567626953125,298.1377868652344,297.29010009765625,285.117431640625,1.0,0.6761684417724609,0.3851468563079834,0.3851468563079834,1.0,1.0,-3.427827835083008,0.9898342490196228,2.43799376487732,0.2156080454587936,0.9068455100059508,0.9068455100059508,0.0,247.56207275390625,256.0,47703.2265625,0.0,3744.6650390625,1.0,280.3577575683594,283.4703674316406,292.1038818359375,295.1669006347656,293.1499938964844,293.1499938964844,280.04998779296875,35741.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9827428460121156,1.0,0.0,0.0,3.666813373565674,3.666837453842163,8.971620104603062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6932.50830078125,0.0,1550.01025390625,1895.4371337890625,0.0,4152.51953125,0.9088544249534608,1.0,0.0,3.0,1.0,0.0
12237420,297.08123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92791748046875,0.8078382015228271,0.4447985887527466,0.4055577516555786,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9277038574219,0.8831931948661804,0.58804851770401,0.5627596378326416,297.481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9276733398437,0.896778404712677,0.6182873249053955,0.434581309556961,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281005859375,0.7628684043884277,0.3747442960739136,0.3608630001544952,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9287414550781,0.6544579863548279,0.2339899986982345,1.0830713510513306,284.9278259277344,284.95001220703125,300.2120056152344,289.047119140625,298.1215515136719,297.2778625488281,284.9261169433594,1.0,0.6777050495147705,0.3841693103313446,0.3841693103313446,1.0,1.0,-3.418783187866211,0.9839054942131042,2.434877634048462,0.2118042111396789,0.9049738645553588,0.9049738645553588,0.0,252.9044647216797,259.0,48768.265625,0.0,3753.8369140625,1.0,280.0580749511719,283.2376708984375,292.1031799316406,295.25445556640625,293.1499938964844,293.1499938964844,279.75,35930.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.99712735414505,1.0,0.0,0.0,3.670033693313599,3.670058012008667,8.987386195258296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7065.38720703125,0.0,1555.0489501953125,1895.4371337890625,0.0,4275.73046875,0.9096958637237548,1.0,0.0,3.0,1.0,0.0
12237480,297.08123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92791748046875,0.8078382015228271,0.4447985887527466,0.4055577516555786,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9277038574219,0.8831931948661804,0.58804851770401,0.5627596378326416,297.481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9276733398437,0.896778404712677,0.6182873249053955,0.434581309556961,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281005859375,0.7628684043884277,0.3747442960739136,0.3608630001544952,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9287414550781,0.6544579863548279,0.2339899986982345,1.0830713510513306,284.9278259277344,284.95001220703125,300.2120056152344,289.047119140625,298.1215515136719,297.2778625488281,284.9261169433594,1.0,0.6777050495147705,0.3841693103313446,0.3841693103313446,1.0,1.0,-3.418783187866211,0.9839054942131042,2.434877634048462,0.2118042111396789,0.9049738645553588,0.9049738645553588,0.0,252.9044647216797,259.0,48768.265625,0.0,3753.8369140625,1.0,280.0580749511719,283.2376708984375,292.1031799316406,295.25445556640625,293.1499938964844,293.1499938964844,279.75,35930.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.99712735414505,1.0,0.0,0.0,3.670033693313599,3.670058012008667,8.987386195258296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7065.38720703125,0.0,1555.0489501953125,1895.4371337890625,0.0,4275.73046875,0.9096958637237548,1.0,0.0,3.0,1.0,0.0
12237540,297.0612487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7322082519531,0.8020341396331787,0.4419061243534088,0.4033081233501434,297.126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.73199462890625,0.8739790320396423,0.5786398649215698,0.5542325973510742,297.4626770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7319641113281,0.8932791352272034,0.6205683946609497,0.4364223182201385,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7323913574219,0.7584059238433838,0.3735166192054748,0.3600700795650482,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7330627441406,0.65046226978302,0.232973501086235,1.0801516771316528,284.73211669921875,284.95001220703125,300.1956787109375,289.0375671386719,298.10162353515625,297.2608642578125,284.7303466796875,1.0,0.6782948970794678,0.3831917941570282,0.3831917941570282,1.0,1.0,-3.4035768508911133,0.9759234189987184,2.427653551101685,0.2072695642709732,0.9004539251327515,0.9004539251327515,0.0,257.8299255371094,262.0,49709.2890625,0.0,3745.525634765625,1.0,279.7580871582031,283.00390625,292.1081848144531,295.3145446777344,293.1499938964844,293.1499938964844,279.45001220703125,36171.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.664345979690552,3.66437029838562,8.959551109910535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7190.85791015625,0.0,1550.4774169921875,1895.4371337890625,0.0,4300.0,0.908583164215088,1.0,0.0,3.0,1.0,0.0
12237600,297.0612487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7322082519531,0.8020341396331787,0.4419061243534088,0.4033081233501434,297.126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.73199462890625,0.8739790320396423,0.5786398649215698,0.5542325973510742,297.4626770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7319641113281,0.8932791352272034,0.6205683946609497,0.4364223182201385,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7323913574219,0.7584059238433838,0.3735166192054748,0.3600700795650482,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7330627441406,0.65046226978302,0.232973501086235,1.0801516771316528,284.73211669921875,284.95001220703125,300.1956787109375,289.0375671386719,298.10162353515625,297.2608642578125,284.7303466796875,1.0,0.6782948970794678,0.3831917941570282,0.3831917941570282,1.0,1.0,-3.4035768508911133,0.9759234189987184,2.427653551101685,0.2072695642709732,0.9004539251327515,0.9004539251327515,0.0,257.8299255371094,262.0,49709.2890625,0.0,3745.525634765625,1.0,279.7580871582031,283.00390625,292.1081848144531,295.3145446777344,293.1499938964844,293.1499938964844,279.45001220703125,36171.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.664345979690552,3.66437029838562,8.959551109910535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7190.85791015625,0.0,1550.4774169921875,1895.4371337890625,0.0,4300.0,0.908583164215088,1.0,0.0,3.0,1.0,0.0
12237660,297.0404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5364074707031,0.796356737613678,0.4386722147464752,0.4006919264793396,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.53619384765625,0.8652641773223877,0.5692199468612671,0.5456154942512512,297.4421691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5361328125,0.889995276927948,0.6224504709243774,0.437941312789917,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5365600585937,0.7540575265884399,0.3718883097171783,0.358832448720932,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5372314453125,0.6464720368385315,0.2316005527973175,1.075354814529419,284.5362854003906,284.95001220703125,300.17919921875,289.0282287597656,298.08203125,297.24249267578125,284.5345764160156,1.0,0.678195595741272,0.3828380405902862,0.3828380405902862,1.0,1.0,-3.384639501571656,0.968481719493866,2.4161577224731445,0.2040697038173675,0.893318772315979,0.893318772315979,0.0,262.2416076660156,265.0,50550.38671875,0.0,3725.228515625,1.0,279.45819091796875,282.7731018066406,292.135009765625,295.39276123046875,293.1499938964844,293.1499938964844,279.75,36449.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648350238800049,3.648374080657959,8.881499979906948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6496.4052734375,0.0,1534.69873046875,1895.4371337890625,0.0,4300.0,0.9051952362060548,1.0,0.0,3.0,1.0,0.0
12237720,297.0404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5364074707031,0.796356737613678,0.4386722147464752,0.4006919264793396,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.53619384765625,0.8652641773223877,0.5692199468612671,0.5456154942512512,297.4421691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5361328125,0.889995276927948,0.6224504709243774,0.437941312789917,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5365600585937,0.7540575265884399,0.3718883097171783,0.358832448720932,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5372314453125,0.6464720368385315,0.2316005527973175,1.075354814529419,284.5362854003906,284.95001220703125,300.17919921875,289.0282287597656,298.08203125,297.24249267578125,284.5345764160156,1.0,0.678195595741272,0.3828380405902862,0.3828380405902862,1.0,1.0,-3.384639501571656,0.968481719493866,2.4161577224731445,0.2040697038173675,0.893318772315979,0.893318772315979,0.0,262.2416076660156,265.0,50550.38671875,0.0,3725.228515625,1.0,279.45819091796875,282.7731018066406,292.135009765625,295.39276123046875,293.1499938964844,293.1499938964844,279.75,36449.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648350238800049,3.648374080657959,8.881499979906948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6496.4052734375,0.0,1534.69873046875,1895.4371337890625,0.0,4300.0,0.9051952362060548,1.0,0.0,3.0,1.0,0.0
12237780,297.0410461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6973571777344,0.7939472794532776,0.437321662902832,0.3989801704883575,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6975402832031,0.8644865155220032,0.5737084746360779,0.5466223955154419,297.4438171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6976013183594,0.8901669383049011,0.6262897253036499,0.4401843845844269,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6972351074219,0.7524027824401855,0.3713803887367248,0.358025461435318,297.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6966552734375,0.6447615623474121,0.2309723943471908,1.071522235870361,284.69744873046875,284.95001220703125,300.1625671386719,289.01910400390625,298.0760498046875,297.2421569824219,284.69891357421875,1.0,0.6786150932312012,0.3824842870235443,0.3824842870235443,1.0,1.0,-3.380875587463379,0.9662057757377625,2.414669990539551,0.2022048383951187,0.8912490606307983,0.8912490606307983,0.0,263.7630310058594,268.0,49301.47265625,0.0,3724.97314453125,1.0,279.7420959472656,282.98162841796875,292.02362060546875,295.1503601074219,293.1499938964844,293.1499938964844,280.04998779296875,36379.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.633441209793091,3.633465051651001,8.809059295344923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6310.7529296875,0.0,1517.6492919921875,1895.4371337890625,0.0,4300.0,0.9018481373786926,1.0,0.0,3.0,1.0,0.0
12237840,297.0410461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6973571777344,0.7939472794532776,0.437321662902832,0.3989801704883575,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6975402832031,0.8644865155220032,0.5737084746360779,0.5466223955154419,297.4438171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6976013183594,0.8901669383049011,0.6262897253036499,0.4401843845844269,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6972351074219,0.7524027824401855,0.3713803887367248,0.358025461435318,297.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6966552734375,0.6447615623474121,0.2309723943471908,1.071522235870361,284.69744873046875,284.95001220703125,300.1625671386719,289.01910400390625,298.0760498046875,297.2421569824219,284.69891357421875,1.0,0.6786150932312012,0.3824842870235443,0.3824842870235443,1.0,1.0,-3.380875587463379,0.9662057757377625,2.414669990539551,0.2022048383951187,0.8912490606307983,0.8912490606307983,0.0,263.7630310058594,268.0,49301.47265625,0.0,3724.97314453125,1.0,279.7420959472656,282.98162841796875,292.02362060546875,295.1503601074219,293.1499938964844,293.1499938964844,280.04998779296875,36379.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.633441209793091,3.633465051651001,8.809059295344923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6310.7529296875,0.0,1517.6492919921875,1895.4371337890625,0.0,4300.0,0.9018481373786926,1.0,0.0,3.0,1.0,0.0
12237900,297.0477905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8372802734375,0.793657660484314,0.4372904896736145,0.3987586200237274,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8382263183594,0.8654505014419556,0.5764232277870178,0.5487346053123474,297.4512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8384704589844,0.8911402821540833,0.6288805603981018,0.4418131411075592,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8365478515625,0.7523329854011536,0.3716315329074859,0.3581041395664215,297.13543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8335266113281,0.6446113586425781,0.2310483753681183,1.0712984800338743,284.8377685546875,284.95001220703125,300.1542053222656,289.0146789550781,298.0775146484375,297.2478332519531,284.8450012207031,1.0,0.679328441619873,0.3823074102401733,0.3823074102401733,1.0,1.0,-3.384927749633789,0.9670454859733582,2.417882442474365,0.2020732909440994,0.891867995262146,0.891867995262146,0.0,264.1312255859375,268.0,48304.87890625,0.0,3736.897705078125,1.0,279.998291015625,283.1611633300781,291.9703063964844,294.9711608886719,293.1499938964844,293.1499938964844,280.04998779296875,36276.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9930732846260072,1.0,0.0,0.0,3.628459930419922,3.628484010696411,8.784923579696624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6490.3193359375,0.0,1511.38916015625,1895.4371337890625,0.0,4241.2841796875,0.900703489780426,1.0,0.0,3.0,1.0,0.0
12237960,297.0567321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.7938949465751648,0.4375213980674743,0.3988942801952362,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.8673254251480103,0.5794708132743835,0.5520127415657043,297.4610290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.8926330804824829,0.6317476034164429,0.4437375068664551,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.7527186274528503,0.3721358180046081,0.3584833443164825,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.6448944211006165,0.2313387840986251,1.0721759796142578,284.8900451660156,284.95001220703125,300.14581298828125,289.01031494140625,298.08074951171875,297.2559814453125,284.8918151855469,1.0,0.6804061532020569,0.3821073174476623,0.3821073174476623,1.0,1.0,-3.392855167388916,0.9691148996353148,2.42374038696289,0.2023107707500457,0.8920314311981201,0.8920314311981201,0.0,264.2791442871094,271.0,48229.17578125,0.0,3756.9697265625,1.0,280.0417175292969,283.217041015625,291.9755859375,295.0110778808594,293.1499938964844,293.1499938964844,280.3500061035156,36187.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.989773154258728,1.0,0.0,0.0,3.625798225402832,3.625822067260742,8.772038881943445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6184.703125,0.0,1507.7994384765625,1895.4371337890625,0.0,4213.07958984375,0.9000166654586792,1.0,0.0,3.0,1.0,0.0
12238020,297.07684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0856018066406,0.7942532896995544,0.4383738934993744,0.3995375633239746,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0858154296875,0.8702503442764282,0.5857213735580444,0.5577533841133118,297.48321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0858764648437,0.8954111933708191,0.6379302144050598,0.4479034841060638,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0854187011719,0.7534716129302979,0.3735747039318084,0.3597012162208557,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.084716796875,0.6455672979354858,0.2323066443204879,1.0759310722351074,285.0857238769531,284.95001220703125,300.12890625,289.0018920898437,298.0892639160156,297.27496337890625,285.0875549316406,1.0,0.683208703994751,0.3817071318626404,0.3817071318626404,1.0,1.0,-3.411517858505249,0.9741692543029784,2.4373486042022705,0.2031175941228866,0.8954495191574097,0.8954495191574097,0.0,265.21990966796875,274.0,47269.28125,0.0,3807.9775390625,1.0,280.341552734375,283.4523620605469,291.9630432128906,294.9295349121094,293.1499938964844,293.1499938964844,280.6499938964844,35942.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9792660474777222,1.0,0.0,0.0,3.627263784408569,3.62728762626648,8.779131803748896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6079.31787109375,0.0,1507.59228515625,1895.4371337890625,0.0,4122.34033203125,0.9001772403717041,1.0,0.0,3.0,1.0,0.0
12238080,297.07684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0856018066406,0.7942532896995544,0.4383738934993744,0.3995375633239746,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0858154296875,0.8702503442764282,0.5857213735580444,0.5577533841133118,297.48321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0858764648437,0.8954111933708191,0.6379302144050598,0.4479034841060638,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0854187011719,0.7534716129302979,0.3735747039318084,0.3597012162208557,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.084716796875,0.6455672979354858,0.2323066443204879,1.0759310722351074,285.0857238769531,284.95001220703125,300.12890625,289.0018920898437,298.0892639160156,297.27496337890625,285.0875549316406,1.0,0.683208703994751,0.3817071318626404,0.3817071318626404,1.0,1.0,-3.411517858505249,0.9741692543029784,2.4373486042022705,0.2031175941228866,0.8954495191574097,0.8954495191574097,0.0,265.21990966796875,274.0,47269.28125,0.0,3807.9775390625,1.0,280.341552734375,283.4523620605469,291.9630432128906,294.9295349121094,293.1499938964844,293.1499938964844,280.6499938964844,35942.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9792660474777222,1.0,0.0,0.0,3.627263784408569,3.62728762626648,8.779131803748896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6079.31787109375,0.0,1507.59228515625,1895.4371337890625,0.0,4122.34033203125,0.9001772403717041,1.0,0.0,3.0,1.0,0.0
12238140,297.09796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2806091308594,0.794640064239502,0.4395866692066192,0.4005592763423919,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2808532714844,0.8731170892715454,0.5923227071762085,0.563869833946228,297.5068664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2809143066406,0.8981479406356812,0.6445465087890625,0.4524125158786773,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.28045654296875,0.7543177008628845,0.3754143416881561,0.3613605201244354,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2797546386719,0.6464407444000244,0.2336450964212417,1.0816189050674438,285.2807312011719,284.95001220703125,300.1119079589844,288.993896484375,298.0992126464844,297.2957763671875,285.28253173828125,1.0,0.6867639422416687,0.3813069462776184,0.3813069462776184,1.0,1.0,-3.4343583583831787,0.9805966019630432,2.4537618160247803,0.2043926417827606,0.9014667868614196,0.9014667868614196,0.0,266.6734313964844,277.0,46383.48046875,0.0,3872.812255859375,1.0,280.6416015625,283.6847229003906,291.9591369628906,294.86767578125,293.1499938964844,293.1499938964844,280.3500061035156,35676.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9697840213775636,1.0,0.0,0.0,3.638650894165039,3.638674736022949,8.83433926901489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6715.25,0.0,1518.168212890625,1895.4371337890625,0.0,4039.30615234375,0.902539074420929,1.0,0.0,3.0,1.0,0.0
12238200,297.09796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2806091308594,0.794640064239502,0.4395866692066192,0.4005592763423919,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2808532714844,0.8731170892715454,0.5923227071762085,0.563869833946228,297.5068664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2809143066406,0.8981479406356812,0.6445465087890625,0.4524125158786773,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.28045654296875,0.7543177008628845,0.3754143416881561,0.3613605201244354,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2797546386719,0.6464407444000244,0.2336450964212417,1.0816189050674438,285.2807312011719,284.95001220703125,300.1119079589844,288.993896484375,298.0992126464844,297.2957763671875,285.28253173828125,1.0,0.6867639422416687,0.3813069462776184,0.3813069462776184,1.0,1.0,-3.4343583583831787,0.9805966019630432,2.4537618160247803,0.2043926417827606,0.9014667868614196,0.9014667868614196,0.0,266.6734313964844,277.0,46383.48046875,0.0,3872.812255859375,1.0,280.6416015625,283.6847229003906,291.9591369628906,294.86767578125,293.1499938964844,293.1499938964844,280.3500061035156,35676.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9697840213775636,1.0,0.0,0.0,3.638650894165039,3.638674736022949,8.83433926901489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6715.25,0.0,1518.168212890625,1895.4371337890625,0.0,4039.30615234375,0.902539074420929,1.0,0.0,3.0,1.0,0.0
12238260,297.0981140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1243591308594,0.7918798327445984,0.4389682412147522,0.4007195234298706,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1241760253906,0.8682002425193787,0.5847207903862,0.5603461265563965,297.5080871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1241455078125,0.8974781632423401,0.6492177248001099,0.4562134146690368,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1244812011719,0.752585768699646,0.3761439621448517,0.3626013994216919,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.125,0.645157516002655,0.2342594265937805,1.0864458084106443,285.124267578125,284.95001220703125,300.09478759765625,288.98638916015625,298.0936584472656,297.29766845703125,285.1229858398437,1.0,0.6898378729820251,0.3803571462631225,0.3803571462631225,1.0,1.0,-3.4422173500061035,0.9804088473320008,2.461808681488037,0.2028612196445465,0.9025259613990784,0.9025259613990784,0.0,271.0945739746094,280.0,47637.8359375,0.0,3918.313720703125,1.0,280.3578796386719,283.4815368652344,292.03680419921875,295.0946960449219,293.1499938964844,293.1499938964844,280.04998779296875,35747.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9840667843818665,1.0,0.0,0.0,3.648750066757202,3.6487741470336914,8.88344743543712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6907.841796875,0.0,1529.893310546875,1895.4371337890625,0.0,4163.97216796875,0.904817283153534,1.0,0.0,3.0,1.0,0.0
12238320,297.0981140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1243591308594,0.7918798327445984,0.4389682412147522,0.4007195234298706,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1241760253906,0.8682002425193787,0.5847207903862,0.5603461265563965,297.5080871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1241455078125,0.8974781632423401,0.6492177248001099,0.4562134146690368,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1244812011719,0.752585768699646,0.3761439621448517,0.3626013994216919,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.125,0.645157516002655,0.2342594265937805,1.0864458084106443,285.124267578125,284.95001220703125,300.09478759765625,288.98638916015625,298.0936584472656,297.29766845703125,285.1229858398437,1.0,0.6898378729820251,0.3803571462631225,0.3803571462631225,1.0,1.0,-3.4422173500061035,0.9804088473320008,2.461808681488037,0.2028612196445465,0.9025259613990784,0.9025259613990784,0.0,271.0945739746094,280.0,47637.8359375,0.0,3918.313720703125,1.0,280.3578796386719,283.4815368652344,292.03680419921875,295.0946960449219,293.1499938964844,293.1499938964844,280.04998779296875,35747.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9840667843818665,1.0,0.0,0.0,3.648750066757202,3.6487741470336914,8.88344743543712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6907.841796875,0.0,1529.893310546875,1895.4371337890625,0.0,4163.97216796875,0.904817283153534,1.0,0.0,3.0,1.0,0.0
12238380,297.0906066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9752197265625,0.7892819046974182,0.4378660023212433,0.4000819325447082,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.97442626953125,0.8637620210647583,0.5795734524726868,0.556220531463623,297.500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97418212890625,0.8960556387901306,0.6510392427444458,0.4577526152133941,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97576904296875,0.7507418990135193,0.3759487271308899,0.3627323806285858,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781494140625,0.6436308026313782,0.2341431379318237,1.087199091911316,284.97479248046875,284.95001220703125,300.0851745605469,288.9824523925781,298.085205078125,297.29168701171875,284.96905517578125,1.0,0.6909557580947876,0.3798252642154693,0.3798252642154693,1.0,1.0,-3.439411163330078,0.9778843522071838,2.461526870727539,0.2010358422994613,0.9012913107872008,0.9012913107872008,0.0,274.0926818847656,280.0,48674.1171875,0.0,3928.91796875,1.0,280.09112548828125,283.29205322265625,292.06329345703125,295.2426147460937,293.1499938964844,293.1499938964844,280.04998779296875,35861.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9948018789291382,1.0,0.0,0.0,3.651517152786255,3.651541233062744,8.896926146917394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6698.1884765625,0.0,1533.8216552734375,1895.4371337890625,0.0,4256.0,0.9054811596870422,1.0,0.0,3.0,1.0,0.0
12238440,297.0830993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352722167969,0.7868497967720032,0.4368011951446533,0.3992720544338226,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93505859375,0.8596203327178955,0.5756463408470154,0.5520296692848206,297.4932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349670410156,0.8945490717887878,0.6522634029388428,0.4587047398090362,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354248046875,0.7489576935768127,0.3755852580070495,0.3625668883323669,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9360656738281,0.6421077847480774,0.2338727265596389,1.0868124961853027,284.9351501464844,284.95001220703125,300.0775756835937,288.9794921875,298.0771789550781,297.2851867675781,284.9335021972656,1.0,0.69151371717453,0.3794073462486267,0.3794073462486267,1.0,1.0,-3.433879852294922,0.9747999310493468,2.45907998085022,0.1992062032222747,0.9007675051689148,0.9007675051689148,0.0,276.6117248535156,283.0,48717.6015625,0.0,3929.88525390625,1.0,280.0582275390625,283.2502136230469,292.0369873046875,295.18377685546875,293.1499938964844,293.1499938964844,279.75,35930.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9987106323242188,1.0,0.0,0.0,3.6519558429718018,3.651979923248291,8.899064027900749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7042.26171875,0.0,1534.8277587890625,1895.4371337890625,0.0,4289.12109375,0.9056509733200072,1.0,0.0,3.0,1.0,0.0
12238500,297.07373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7935791015625,0.784386157989502,0.4354603588581085,0.398288756608963,297.1321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7926330566406,0.8559227585792542,0.5711594223976135,0.5484779477119446,297.48370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7922668457031,0.8931845426559448,0.6535004377365112,0.4597370326519012,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.79425048828125,0.7471569180488586,0.3750301301479339,0.3622538149356842,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7972412109375,0.6405336856842041,0.2334440201520919,1.0857867002487185,284.7930603027344,284.95001220703125,300.0689392089844,288.97625732421875,298.06744384765625,297.2769775390625,284.7858581542969,1.0,0.6920008659362793,0.3789324462413788,0.3789324462413788,1.0,1.0,-3.428060531616211,0.9714519381523132,2.456608772277832,0.1971771121025085,0.8983335494995117,0.8983335494995117,0.0,279.0425109863281,283.0,49657.34765625,0.0,3929.605224609375,1.0,279.8012390136719,283.0710754394531,292.0607604980469,295.3121032714844,293.1499938964844,293.1499938964844,279.75,36060.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.650447845458984,3.650471687316896,8.891715310710424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6834.76171875,0.0,1534.120849609375,1895.4371337890625,0.0,4300.0,0.9053677916526794,1.0,0.0,3.0,1.0,0.0
12238560,297.0635681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7410583496094,0.7816048860549927,0.4339763820171356,0.3970887959003448,297.12847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7408447265625,0.8514193892478943,0.5663774013519287,0.5436384081840515,297.47314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7407531738281,0.8914845585823059,0.6545777320861816,0.4605774581432342,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7412109375,0.7450799942016602,0.3743160367012024,0.3617437183856964,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7419128417969,0.6386931538581848,0.2328740358352661,1.0840184688568115,284.7409362792969,284.95001220703125,300.0602722167969,288.97320556640625,298.057373046875,297.2676696777344,284.7391967773437,1.0,0.6921895146369934,0.3786989748477936,0.3786989748477936,1.0,1.0,-3.419069528579712,0.9677284955978394,2.451341152191162,0.1954773217439651,0.8963772654533386,0.8963772654533386,0.0,281.6479797363281,286.0,49669.98046875,0.0,3922.43505859375,1.0,279.7582702636719,283.017578125,292.05084228515625,295.2518920898437,293.1499938964844,293.1499938964844,280.04998779296875,36169.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646329641342163,3.646353721618652,8.87166550000984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6373.400390625,0.0,1530.3575439453125,1895.4371337890625,0.0,4300.0,0.9045525789260864,1.0,0.0,3.0,1.0,0.0
12238620,297.0637512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.7792724967002869,0.4328762888908386,0.395645797252655,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.8505223989486694,0.5708507299423218,0.5446500182151794,297.4744567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.8915776610374451,0.6587762832641602,0.4630844295024872,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.7435083985328674,0.3740147352218628,0.361175388097763,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.6371688842773438,0.232476606965065,1.0814262628555298,284.8988342285156,284.95001220703125,300.0429077148437,288.96759033203125,298.0511779785156,297.2674255371094,284.9001770019531,1.0,0.6931310892105103,0.3782320022583008,0.3782320022583008,1.0,1.0,-3.417731761932373,0.9659166932106018,2.451815128326416,0.1935332417488098,0.8969725966453552,0.8969725966453552,0.0,283.6790771484375,289.0,48487.75,0.0,3931.0048828125,1.0,280.0421447753906,283.2204895019531,291.9496765136719,295.018310546875,293.1499938964844,293.1499938964844,280.3500061035156,36081.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9961044788360596,1.0,0.0,0.0,3.6425390243530273,3.6425628662109375,8.853229473970714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6198.61669921875,0.0,1525.4930419921875,1895.4371337890625,0.0,4267.0615234375,0.903674304485321,1.0,0.0,3.0,1.0,0.0
12238680,297.0637512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.7792724967002869,0.4328762888908386,0.395645797252655,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.8505223989486694,0.5708507299423218,0.5446500182151794,297.4744567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.8915776610374451,0.6587762832641602,0.4630844295024872,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.7435083985328674,0.3740147352218628,0.361175388097763,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.6371688842773438,0.232476606965065,1.0814262628555298,284.8988342285156,284.95001220703125,300.0429077148437,288.96759033203125,298.0511779785156,297.2674255371094,284.9001770019531,1.0,0.6931310892105103,0.3782320022583008,0.3782320022583008,1.0,1.0,-3.417731761932373,0.9659166932106018,2.451815128326416,0.1935332417488098,0.8969725966453552,0.8969725966453552,0.0,283.6790771484375,289.0,48487.75,0.0,3931.0048828125,1.0,280.0421447753906,283.2204895019531,291.9496765136719,295.018310546875,293.1499938964844,293.1499938964844,280.3500061035156,36081.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9961044788360596,1.0,0.0,0.0,3.6425390243530273,3.6425628662109375,8.853229473970714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6198.61669921875,0.0,1525.4930419921875,1895.4371337890625,0.0,4267.0615234375,0.903674304485321,1.0,0.0,3.0,1.0,0.0
12238740,297.0783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0869140625,0.7791717648506165,0.4332522451877594,0.395740270614624,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0871276855469,0.8530951738357544,0.5766474604606628,0.5500996112823486,297.49102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08721923828125,0.8938841223716736,0.6645538806915283,0.4668712019920349,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0867614746094,0.7437587380409241,0.374906837940216,0.3617855310440063,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0861511230469,0.6373195648193359,0.2330004125833511,1.0829023122787476,285.0870361328125,284.95001220703125,300.0254821777344,288.9627685546875,298.0555419921875,297.2811584472656,285.0886535644531,1.0,0.6952751278877258,0.3777650594711303,0.3777650594711303,1.0,1.0,-3.4314537048339844,0.9690703749656676,2.462383508682251,0.1934870779514312,0.9003548622131348,0.9003548622131348,0.0,284.5447692871094,292.0,47465.2890625,0.0,3970.3837890625,1.0,280.3417053222656,283.4496459960937,291.9194641113281,294.9013366699219,293.1499938964844,293.1499938964844,280.04998779296875,35888.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9841700196266174,1.0,0.0,0.0,3.646074056625366,3.646097898483277,8.870421197570977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6833.92041015625,0.0,1527.9708251953125,1895.4371337890625,0.0,4164.86474609375,0.9043396711349488,1.0,0.0,3.0,1.0,0.0
12238800,297.0783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0869140625,0.7791717648506165,0.4332522451877594,0.395740270614624,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0871276855469,0.8530951738357544,0.5766474604606628,0.5500996112823486,297.49102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08721923828125,0.8938841223716736,0.6645538806915283,0.4668712019920349,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0867614746094,0.7437587380409241,0.374906837940216,0.3617855310440063,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0861511230469,0.6373195648193359,0.2330004125833511,1.0829023122787476,285.0870361328125,284.95001220703125,300.0254821777344,288.9627685546875,298.0555419921875,297.2811584472656,285.0886535644531,1.0,0.6952751278877258,0.3777650594711303,0.3777650594711303,1.0,1.0,-3.4314537048339844,0.9690703749656676,2.462383508682251,0.1934870779514312,0.9003548622131348,0.9003548622131348,0.0,284.5447692871094,292.0,47465.2890625,0.0,3970.3837890625,1.0,280.3417053222656,283.4496459960937,291.9194641113281,294.9013366699219,293.1499938964844,293.1499938964844,280.04998779296875,35888.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9841700196266174,1.0,0.0,0.0,3.646074056625366,3.646097898483277,8.870421197570977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6833.92041015625,0.0,1527.9708251953125,1895.4371337890625,0.0,4164.86474609375,0.9043396711349488,1.0,0.0,3.0,1.0,0.0
12238860,297.0765075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.92828369140625,0.7767131328582764,0.4321825802326202,0.3954150378704071,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281005859375,0.8487947583198547,0.5688133239746094,0.5461623668670654,297.48895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92803955078125,0.8934996128082275,0.6686888337135315,0.4702537357807159,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92840576171875,0.7421776056289673,0.3750669956207275,0.3624007999897003,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9289245605469,0.636021614074707,0.2331153601408004,1.085106372833252,284.9281921386719,284.95001220703125,300.00799560546875,288.9587707519531,298.0486145019531,297.28009033203125,284.9268493652344,1.0,0.6973082423210144,0.3772220313549042,0.3772220313549042,1.0,1.0,-3.4338173866271973,0.9682159423828124,2.4656014442443848,0.192448154091835,0.8987773656845093,0.8987773656845093,0.0,288.2226257324219,280.0,48616.71484375,0.0,3997.85546875,1.0,280.057861328125,283.2471923828125,291.9960632324219,295.1153259277344,293.1499938964844,293.1499938964844,280.3500061035156,36000.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9955688118934632,1.0,0.0,0.0,3.646814346313477,3.6468381881713854,8.874023933458375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6244.76171875,0.0,1529.6298828125,1895.4371337890625,0.0,4262.51513671875,0.9045556783676147,1.0,0.0,3.0,1.0,0.0
12238920,297.0765075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.92828369140625,0.7767131328582764,0.4321825802326202,0.3954150378704071,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281005859375,0.8487947583198547,0.5688133239746094,0.5461623668670654,297.48895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92803955078125,0.8934996128082275,0.6686888337135315,0.4702537357807159,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92840576171875,0.7421776056289673,0.3750669956207275,0.3624007999897003,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9289245605469,0.636021614074707,0.2331153601408004,1.085106372833252,284.9281921386719,284.95001220703125,300.00799560546875,288.9587707519531,298.0486145019531,297.28009033203125,284.9268493652344,1.0,0.6973082423210144,0.3772220313549042,0.3772220313549042,1.0,1.0,-3.4338173866271973,0.9682159423828124,2.4656014442443848,0.192448154091835,0.8987773656845093,0.8987773656845093,0.0,288.2226257324219,280.0,48616.71484375,0.0,3997.85546875,1.0,280.057861328125,283.2471923828125,291.9960632324219,295.1153259277344,293.1499938964844,293.1499938964844,280.3500061035156,36000.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9955688118934632,1.0,0.0,0.0,3.646814346313477,3.6468381881713854,8.874023933458375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6244.76171875,0.0,1529.6298828125,1895.4371337890625,0.0,4262.51513671875,0.9045556783676147,1.0,0.0,3.0,1.0,0.0
