time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12238980,297.0823059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0894775390625,0.7791337966918945,0.4318179190158844,0.394526720046997,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08966064453125,0.8524420261383057,0.5737929344177246,0.5471968650817871,297.4960632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0897521972656,0.8989492058753967,0.6736809611320496,0.4732246398925781,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0893859863281,0.7448450922966003,0.3755253553390503,0.3624013662338257,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0888366699219,0.6382448077201843,0.2333976775407791,1.0846785306930542,285.089599609375,284.95001220703125,299.990478515625,288.95562744140625,298.0468139648437,297.2860412597656,285.0909118652344,1.0,0.6951315999031067,0.3766790330410003,0.3766790330410003,1.0,1.0,-3.4370276927948,0.9676656126976012,2.4693620204925537,0.1908398270606994,0.9019503593444824,0.9019503593444824,0.0,283.58203125,268.0,47531.99609375,0.0,3978.751220703125,1.0,280.3421630859375,283.4503479003906,291.9273986816406,294.9264831542969,293.1499938964844,293.1499938964844,280.04998779296875,35856.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9865362644195556,1.0,0.0,0.0,3.651398181915283,3.651422262191773,8.896346344045014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6843.46142578125,0.0,1533.651611328125,1895.4371337890625,0.0,4185.275390625,0.9055049419403076,1.0,0.0,3.0,1.0,0.0
12239040,297.0823059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0894775390625,0.7791337966918945,0.4318179190158844,0.394526720046997,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08966064453125,0.8524420261383057,0.5737929344177246,0.5471968650817871,297.4960632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0897521972656,0.8989492058753967,0.6736809611320496,0.4732246398925781,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0893859863281,0.7448450922966003,0.3755253553390503,0.3624013662338257,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0888366699219,0.6382448077201843,0.2333976775407791,1.0846785306930542,285.089599609375,284.95001220703125,299.990478515625,288.95562744140625,298.0468139648437,297.2860412597656,285.0909118652344,1.0,0.6951315999031067,0.3766790330410003,0.3766790330410003,1.0,1.0,-3.4370276927948,0.9676656126976012,2.4693620204925537,0.1908398270606994,0.9019503593444824,0.9019503593444824,0.0,283.58203125,268.0,47531.99609375,0.0,3978.751220703125,1.0,280.3421630859375,283.4503479003906,291.9273986816406,294.9264831542969,293.1499938964844,293.1499938964844,280.04998779296875,35856.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9865362644195556,1.0,0.0,0.0,3.651398181915283,3.651422262191773,8.896346344045014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6843.46142578125,0.0,1533.651611328125,1895.4371337890625,0.0,4185.275390625,0.9055049419403076,1.0,0.0,3.0,1.0,0.0
12239100,297.08270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9714050292969,0.781548023223877,0.4314354956150055,0.3942878246307373,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97052001953125,0.8553725481033325,0.5709690451622009,0.547677755355835,297.4963073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9701232910156,0.9030244946479796,0.6759052872657776,0.4748751521110534,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9719543457031,0.7472238540649414,0.3756825625896454,0.3625410199165344,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.974609375,0.6402687430381775,0.2335266172885894,1.0849391222000122,284.9708557128906,284.95001220703125,299.981689453125,288.9544372558594,298.0442810058594,297.2867431640625,284.9645690917969,1.0,0.6934787034988403,0.3764075040817261,0.3764075040817261,1.0,1.0,-3.4398059844970703,0.9677557349205016,2.472050428390503,0.1905276328325271,0.9009515643119812,0.9009515643119812,0.0,279.7582092285156,268.0,48554.3203125,0.0,3963.264892578125,1.0,280.0986328125,283.2925109863281,291.9886779785156,295.1363830566406,293.1499938964844,293.1499938964844,280.04998779296875,35918.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.99318528175354,1.0,0.0,0.0,3.65307879447937,3.6531028747558594,8.904538049137045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6681.5068359375,0.0,1535.9866943359375,1895.4371337890625,0.0,4242.2392578125,0.9058740735054016,1.0,0.0,3.0,1.0,0.0
12239160,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252014160156,0.7830680012702942,0.4305855631828308,0.3935675323009491,297.1361999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9250183105469,0.8551762104034424,0.5661529898643494,0.5431937575340271,297.4913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9249267578125,0.9062273502349854,0.6776090860366821,0.476090133190155,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9253234863281,0.7489095330238342,0.3755078613758087,0.3623802959918976,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259033203125,0.6416979432106018,0.2334177643060684,1.0843199491500854,284.9250793457031,284.95001220703125,299.972900390625,288.9534606933594,298.0380859375,297.2828063964844,284.9236145019531,1.0,0.6910704374313354,0.3761148452758789,0.3761148452758789,1.0,1.0,-3.4340803623199463,0.9649892449378968,2.4690911769866943,0.1891511976718902,0.9002917408943176,0.9002917408943176,0.0,276.4822082519531,256.0,48632.59765625,0.0,3929.701416015625,1.0,280.05767822265625,283.2431030273437,291.9889221191406,295.1127319335937,293.1499938964844,293.1499938964844,279.75,35985.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9971532821655272,1.0,0.0,0.0,3.652709484100342,3.652733564376831,8.902737818061723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7021.43896484375,0.0,1536.07763671875,1895.4371337890625,0.0,4275.95068359375,0.905862033367157,1.0,0.0,3.0,1.0,0.0
12239220,297.06353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7328796386719,0.7865296006202698,0.4281802475452423,0.3913496136665344,297.12939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.732666015625,0.8559150695800781,0.5574998259544373,0.5346287488937378,297.4742736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7325439453125,0.913689911365509,0.6802105903625488,0.4778503775596618,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7330322265625,0.7527129650115967,0.3745484352111816,0.3613815605640411,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7336730957031,0.6448463201522827,0.2327400594949722,1.080621600151062,284.7327575683594,284.95001220703125,299.955322265625,288.9523010253906,298.0211486816406,297.2689514160156,284.73101806640625,1.0,0.6849546432495117,0.3755294680595398,0.3755294680595398,1.0,1.0,-3.417586088180542,0.9578019976615906,2.4597842693328857,0.1856682449579239,0.89580899477005,0.89580899477005,0.0,268.47418212890625,244.0,49579.3515625,0.0,3841.949951171875,1.0,279.7582092285156,283.0120544433594,292.02215576171875,295.2133483886719,293.1499938964844,293.1499938964844,280.04998779296875,36206.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645715713500977,3.645739793777466,8.868678378348704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6359.1552734375,0.0,1529.948974609375,1895.4371337890625,0.0,4300.0,0.9044429063796996,1.0,0.0,3.0,1.0,0.0
12239280,297.06353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7328796386719,0.7865296006202698,0.4281802475452423,0.3913496136665344,297.12939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.732666015625,0.8559150695800781,0.5574998259544373,0.5346287488937378,297.4742736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7325439453125,0.913689911365509,0.6802105903625488,0.4778503775596618,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7330322265625,0.7527129650115967,0.3745484352111816,0.3613815605640411,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7336730957031,0.6448463201522827,0.2327400594949722,1.080621600151062,284.7327575683594,284.95001220703125,299.955322265625,288.9523010253906,298.0211486816406,297.2689514160156,284.73101806640625,1.0,0.6849546432495117,0.3755294680595398,0.3755294680595398,1.0,1.0,-3.417586088180542,0.9578019976615906,2.4597842693328857,0.1856682449579239,0.89580899477005,0.89580899477005,0.0,268.47418212890625,244.0,49579.3515625,0.0,3841.949951171875,1.0,279.7582092285156,283.0120544433594,292.02215576171875,295.2133483886719,293.1499938964844,293.1499938964844,280.04998779296875,36206.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645715713500977,3.645739793777466,8.868678378348704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6359.1552734375,0.0,1529.948974609375,1895.4371337890625,0.0,4300.0,0.9044429063796996,1.0,0.0,3.0,1.0,0.0
12239340,297.0663146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.7937780618667603,0.4273422360420227,0.3896523118019104,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.865246593952179,0.5624043345451355,0.5355872511863708,297.4773864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.926388144493103,0.6846082806587219,0.4801000356674194,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.7597591280937195,0.3744516670703888,0.3604840636253357,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.6507007479667664,0.2326138615608215,1.0767227411270142,284.8907775878906,284.95001220703125,299.937744140625,288.95220947265625,298.0163269042969,297.2710876464844,284.8920593261719,1.0,0.6785591244697571,0.374944120645523,0.374944120645523,1.0,1.0,-3.413603067398072,0.9547630548477172,2.4588398933410645,0.1830814033746719,0.8962989449501038,0.8962989449501038,0.0,256.6732482910156,232.0,48382.4921875,0.0,3763.41748046875,1.0,280.0421142578125,283.2149658203125,291.93096923828125,294.9906616210937,293.1499938964844,293.1499938964844,280.3500061035156,36107.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9953187704086304,1.0,0.0,0.0,3.640944242477417,3.640968322753906,8.845478873809043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6186.02783203125,0.0,1523.920654296875,1895.4371337890625,0.0,4260.39208984375,0.9033371210098268,1.0,0.0,3.0,1.0,0.0
12239400,297.0663146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.7937780618667603,0.4273422360420227,0.3896523118019104,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.865246593952179,0.5624043345451355,0.5355872511863708,297.4773864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.926388144493103,0.6846082806587219,0.4801000356674194,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.7597591280937195,0.3744516670703888,0.3604840636253357,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.6507007479667664,0.2326138615608215,1.0767227411270142,284.8907775878906,284.95001220703125,299.937744140625,288.95220947265625,298.0163269042969,297.2710876464844,284.8920593261719,1.0,0.6785591244697571,0.374944120645523,0.374944120645523,1.0,1.0,-3.413603067398072,0.9547630548477172,2.4588398933410645,0.1830814033746719,0.8962989449501038,0.8962989449501038,0.0,256.6732482910156,232.0,48382.4921875,0.0,3763.41748046875,1.0,280.0421142578125,283.2149658203125,291.93096923828125,294.9906616210937,293.1499938964844,293.1499938964844,280.3500061035156,36107.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9953187704086304,1.0,0.0,0.0,3.640944242477417,3.640968322753906,8.845478873809043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6186.02783203125,0.0,1523.920654296875,1895.4371337890625,0.0,4260.39208984375,0.9033371210098268,1.0,0.0,3.0,1.0,0.0
12239460,297.0826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780944824219,0.8045615553855896,0.4279261231422424,0.3894112110137939,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07830810546875,0.8798321485519409,0.5684983134269714,0.540781557559967,297.4945983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0783996582031,0.9434108138084412,0.6904891729354858,0.483564019203186,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0779724121094,0.7700745463371277,0.3754974603652954,0.3606908321380615,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.07733154296875,0.6595296859741211,0.2333883941173553,1.0766887664794922,285.0782165527344,284.95001220703125,299.920166015625,288.9532775878906,298.0220947265625,297.2862243652344,285.07977294921875,1.0,0.6730329990386963,0.3746821284294128,0.3746821284294128,1.0,1.0,-3.423925399780273,0.957349181175232,2.466576337814331,0.1832179725170135,0.8995592594146729,0.8995592594146729,0.0,243.2377319335937,220.0,47339.171875,0.0,3710.135498046875,1.0,280.3416748046875,283.4433898925781,291.9078674316406,294.8805236816406,293.1499938964844,293.1499938964844,280.6499938964844,35908.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9829990863800048,1.0,0.0,0.0,3.643718957901001,3.64374303817749,8.858966680236335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6070.48095703125,0.0,1525.5101318359375,1895.4371337890625,0.0,4154.73779296875,0.9038277268409728,1.0,0.0,3.0,1.0,0.0
12239520,297.0826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780944824219,0.8045615553855896,0.4279261231422424,0.3894112110137939,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07830810546875,0.8798321485519409,0.5684983134269714,0.540781557559967,297.4945983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0783996582031,0.9434108138084412,0.6904891729354858,0.483564019203186,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0779724121094,0.7700745463371277,0.3754974603652954,0.3606908321380615,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.07733154296875,0.6595296859741211,0.2333883941173553,1.0766887664794922,285.0782165527344,284.95001220703125,299.920166015625,288.9532775878906,298.0220947265625,297.2862243652344,285.07977294921875,1.0,0.6730329990386963,0.3746821284294128,0.3746821284294128,1.0,1.0,-3.423925399780273,0.957349181175232,2.466576337814331,0.1832179725170135,0.8995592594146729,0.8995592594146729,0.0,243.2377319335937,220.0,47339.171875,0.0,3710.135498046875,1.0,280.3416748046875,283.4433898925781,291.9078674316406,294.8805236816406,293.1499938964844,293.1499938964844,280.6499938964844,35908.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9829990863800048,1.0,0.0,0.0,3.643718957901001,3.64374303817749,8.858966680236335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6070.48095703125,0.0,1525.5101318359375,1895.4371337890625,0.0,4154.73779296875,0.9038277268409728,1.0,0.0,3.0,1.0,0.0
12239580,297.0955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2403869628906,0.8120899796485901,0.4286600053310394,0.3895934522151947,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2409973144531,0.8897973895072937,0.5729045867919922,0.5437706708908081,297.5083312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2413330078125,0.9548346400260924,0.6946377158164978,0.4860413670539856,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2400207519531,0.7776110768318176,0.3765237033367157,0.3611802160739898,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2381286621094,0.6661182641983032,0.2341947555541992,1.0781481266021729,285.24078369140625,284.95001220703125,299.9089050292969,288.9545593261719,298.02789306640625,297.2986145019531,285.2452697753906,1.0,0.6698423624038696,0.3745144605636596,0.3745144605636596,1.0,1.0,-3.433056116104126,0.959850251674652,2.473205804824829,0.1835847049951553,0.9035381078720092,0.9035381078720092,0.0,234.72821044921875,220.0,46370.765625,0.0,3682.49072265625,1.0,280.6191711425781,283.6441345214844,291.8893127441406,294.76568603515625,293.1499938964844,293.1499938964844,280.6499938964844,35737.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9734109044075012,1.0,0.0,0.0,3.650195598602295,3.650219440460205,8.890486924428842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6285.51904296875,0.0,1531.4254150390625,1895.4371337890625,0.0,4071.189208984375,0.9051812291145324,1.0,0.0,3.0,1.0,0.0
12239640,297.10284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2684936523437,0.8166567087173462,0.4291189610958099,0.3898292183876037,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.26873779296875,0.8963724970817566,0.5750817060470581,0.5462515950202942,297.5159606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.26885986328125,0.961595892906189,0.6970146298408508,0.4875538349151611,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.26837158203125,0.7823935151100159,0.3771736323833465,0.3615772426128387,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2677307128906,0.6703431010246277,0.2347227931022644,1.0794445276260376,285.2686462402344,284.95001220703125,299.9025573730469,288.9555053710937,298.03131103515625,297.3057861328125,285.270263671875,1.0,0.6682194471359253,0.3744201362133026,0.3744201362133026,1.0,1.0,-3.44018030166626,0.961905598640442,2.4782745838165283,0.1840440034866333,0.9053840041160583,0.9053840041160583,0.0,229.80108642578125,208.0,46394.3125,0.0,3670.85498046875,1.0,280.6417236328125,283.6719055175781,291.91192626953125,294.81890869140625,293.1499938964844,293.1499938964844,280.3500061035156,35672.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9715988039970398,1.0,0.0,0.0,3.655294179916382,3.655318260192871,8.915341140891542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6706.33154296875,0.0,1536.6126708984375,1895.4371337890625,0.0,4055.278076171875,0.906257390975952,1.0,0.0,3.0,1.0,0.0
12239700,297.10626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1534423828125,0.8221080899238586,0.4291605055332184,0.3899647295475006,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.15252685546875,0.903107523918152,0.5725175142288208,0.5467738509178162,297.51861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1520690917969,0.9696211814880372,0.6996005773544312,0.4894633591175079,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1539306640625,0.7883502244949341,0.3777263760566711,0.3620588779449463,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.15655517578125,0.6756682395935059,0.2352386265993118,1.0812073945999146,285.1528625488281,284.95001220703125,299.893798828125,288.95709228515625,298.0311889648437,297.3092346191406,285.1467590332031,1.0,0.6658459305763245,0.3742891550064087,0.3742891550064087,1.0,1.0,-3.4459896087646484,0.9634048342704772,2.4825847148895264,0.1844862252473831,0.905628740787506,0.905628740787506,0.0,223.8468017578125,208.0,47479.29296875,0.0,3649.907958984375,1.0,280.3984069824219,283.5150756835937,291.9927978515625,295.060302734375,293.1499938964844,293.1499938964844,280.3500061035156,35709.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9793223738670348,1.0,0.0,0.0,3.661024570465088,3.661048650741577,8.9433160610497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6558.59521484375,0.0,1543.28955078125,1895.4371337890625,0.0,4122.83056640625,0.9075148105621338,1.0,0.0,3.0,1.0,0.0
12239760,297.1036071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1091003417969,0.8258688449859619,0.4286252856254577,0.3895141780376434,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10888671875,0.9056206345558168,0.5679612755775452,0.5424767136573792,297.5145568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1087951660156,0.9753870964050292,0.7015382647514343,0.49083411693573,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.10919189453125,0.7927195429801941,0.3778537511825561,0.3621640801429748,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1097412109375,0.6796141862869263,0.2354449480772018,1.0818686485290527,285.1089782714844,284.95001220703125,299.885009765625,288.9590148925781,298.0260009765625,297.30670166015625,285.1075744628906,1.0,0.6629721522331238,0.3739112913608551,0.3739112913608551,1.0,1.0,-3.442861318588257,0.96128112077713,2.4815800189971924,0.1831951141357422,0.9062130451202391,0.9062130451202391,0.0,219.1511383056641,196.0,47611.28125,0.0,3614.734619140625,1.0,280.3577880859375,283.4659118652344,292.0025939941406,295.05548095703125,293.1499938964844,293.1499938964844,280.04998779296875,35757.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9845135807991028,1.0,0.0,0.0,3.6650431156158447,3.665067195892334,8.962960009739618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6898.6943359375,0.0,1548.14599609375,1895.4371337890625,0.0,4167.83251953125,0.9084692001342772,1.0,0.0,3.0,1.0,0.0
12239820,297.09002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178466796875,0.8330547213554382,0.4266698658466339,0.3876839876174927,297.13677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176330566406,0.911291241645813,0.5595252513885498,0.534146785736084,297.4972229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91748046875,0.985958993434906,0.704408586025238,0.4927720725536346,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91796875,0.8011632561683655,0.3773136138916015,0.3615477979183197,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91864013671875,0.6871602535247803,0.2352370172739029,1.0801867246627808,284.9176940917969,284.95001220703125,299.86749267578125,288.9638366699219,298.0093078613281,297.2933654785156,284.9159851074219,1.0,0.6563490033149719,0.3731555342674255,0.3731555342674255,1.0,1.0,-3.430217266082764,0.9548590779304504,2.475358247756958,0.1796675771474838,0.9042045474052428,0.9042045474052428,0.0,209.63113403320312,184.0,48660.21875,0.0,3528.62158203125,1.0,280.05810546875,283.2326965332031,292.0163879394531,295.1562805175781,293.1499938964844,293.1499938964844,279.75,35946.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9981948137283324,1.0,0.0,0.0,3.6676626205444336,3.667686939239502,8.975777063824353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7033.60595703125,0.0,1552.5076904296875,1895.4371337890625,0.0,4284.7626953125,0.909176230430603,1.0,0.0,3.0,1.0,0.0
12239880,297.09002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178466796875,0.8330547213554382,0.4266698658466339,0.3876839876174927,297.13677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176330566406,0.911291241645813,0.5595252513885498,0.534146785736084,297.4972229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91748046875,0.985958993434906,0.704408586025238,0.4927720725536346,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91796875,0.8011632561683655,0.3773136138916015,0.3615477979183197,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91864013671875,0.6871602535247803,0.2352370172739029,1.0801867246627808,284.9176940917969,284.95001220703125,299.86749267578125,288.9638366699219,298.0093078613281,297.2933654785156,284.9159851074219,1.0,0.6563490033149719,0.3731555342674255,0.3731555342674255,1.0,1.0,-3.430217266082764,0.9548590779304504,2.475358247756958,0.1796675771474838,0.9042045474052428,0.9042045474052428,0.0,209.63113403320312,184.0,48660.21875,0.0,3528.62158203125,1.0,280.05810546875,283.2326965332031,292.0163879394531,295.1562805175781,293.1499938964844,293.1499938964844,279.75,35946.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9981948137283324,1.0,0.0,0.0,3.6676626205444336,3.667686939239502,8.975777063824353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7033.60595703125,0.0,1552.5076904296875,1895.4371337890625,0.0,4284.7626953125,0.909176230430603,1.0,0.0,3.0,1.0,0.0
12239940,297.0721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72198486328125,0.8406278491020203,0.4241006970405578,0.3851657509803772,297.1299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.72174072265625,0.918119728565216,0.5509613156318665,0.525810718536377,297.4748840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7215881347656,0.9958887100219728,0.706547737121582,0.4940919578075409,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7221069335937,0.8097995519638062,0.3761065900325775,0.3601905405521393,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7227783203125,0.6948246955871582,0.2344647496938705,1.0755888223648071,284.7218017578125,284.95001220703125,299.8500061035156,288.9700622558594,297.989013671875,297.2753295898437,284.72003173828125,1.0,0.6487066149711609,0.3723998069763183,0.3723998069763183,1.0,1.0,-3.411593198776245,0.9464905261993408,2.4651026725769043,0.1754828989505767,0.899546205997467,0.899546205997467,0.0,199.70718383789065,172.0,49585.91796875,0.0,3426.751220703125,1.0,279.7580871582031,282.99853515625,292.0391845703125,295.2330322265625,293.1499938964844,293.1499938964844,279.45001220703125,36188.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.661341667175293,3.661365985870361,8.944865612647845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7161.90576171875,0.0,1547.239990234375,1895.4371337890625,0.0,4300.0,0.9079226851463318,1.0,0.0,3.0,1.0,0.0
12240000,297.0721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72198486328125,0.8406278491020203,0.4241006970405578,0.3851657509803772,297.1299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.72174072265625,0.918119728565216,0.5509613156318665,0.525810718536377,297.4748840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7215881347656,0.9958887100219728,0.706547737121582,0.4940919578075409,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7221069335937,0.8097995519638062,0.3761065900325775,0.3601905405521393,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7227783203125,0.6948246955871582,0.2344647496938705,1.0755888223648071,284.7218017578125,284.95001220703125,299.8500061035156,288.9700622558594,297.989013671875,297.2753295898437,284.72003173828125,1.0,0.6487066149711609,0.3723998069763183,0.3723998069763183,1.0,1.0,-3.411593198776245,0.9464905261993408,2.4651026725769043,0.1754828989505767,0.899546205997467,0.899546205997467,0.0,199.70718383789065,172.0,49585.91796875,0.0,3426.751220703125,1.0,279.7580871582031,282.99853515625,292.0391845703125,295.2330322265625,293.1499938964844,293.1499938964844,279.45001220703125,36188.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.661341667175293,3.661365985870361,8.944865612647845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7161.90576171875,0.0,1547.239990234375,1895.4371337890625,0.0,4300.0,0.9079226851463318,1.0,0.0,3.0,1.0,0.0
12240060,297.0528869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5206298828125,0.8471759557723999,0.4211653470993042,0.3823488056659698,297.1236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.52032470703125,0.923640251159668,0.5420628786087036,0.5173172354698181,297.4589538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5201110839844,0.9990000128746032,0.7090222835540771,0.4869369566440582,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5207824707031,0.8168670535087585,0.3744750916957855,0.3584581315517425,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5216064453125,0.7012783288955688,0.2333193719387054,1.0694538354873655,284.5204162597656,284.95001220703125,299.8326721191406,288.97705078125,297.9706115722656,297.2587280273437,284.5180358886719,1.0,0.639726459980011,0.3722414076328277,0.3722414076328277,1.0,1.0,-3.3799097537994385,0.9355739951133728,2.4443359375,0.1718311160802841,0.8921799659729004,0.8921799659729004,0.0,190.68179321289065,160.0,50323.7578125,0.0,3301.181640625,1.0,279.4582214355469,282.7624206542969,292.07928466796875,295.3222045898437,293.1499938964844,293.1499938964844,279.75,36472.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.644565582275391,3.64458966255188,8.863083849064424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6465.8427734375,0.0,1530.662109375,1895.4371337890625,0.0,4300.0,0.9043636322021484,1.0,0.0,3.0,1.0,0.0
12240120,297.0528869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5206298828125,0.8471759557723999,0.4211653470993042,0.3823488056659698,297.1236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.52032470703125,0.923640251159668,0.5420628786087036,0.5173172354698181,297.4589538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5201110839844,0.9990000128746032,0.7090222835540771,0.4869369566440582,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5207824707031,0.8168670535087585,0.3744750916957855,0.3584581315517425,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5216064453125,0.7012783288955688,0.2333193719387054,1.0694538354873655,284.5204162597656,284.95001220703125,299.8326721191406,288.97705078125,297.9706115722656,297.2587280273437,284.5180358886719,1.0,0.639726459980011,0.3722414076328277,0.3722414076328277,1.0,1.0,-3.3799097537994385,0.9355739951133728,2.4443359375,0.1718311160802841,0.8921799659729004,0.8921799659729004,0.0,190.68179321289065,160.0,50323.7578125,0.0,3301.181640625,1.0,279.4582214355469,282.7624206542969,292.07928466796875,295.3222045898437,293.1499938964844,293.1499938964844,279.75,36472.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.644565582275391,3.64458966255188,8.863083849064424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6465.8427734375,0.0,1530.662109375,1895.4371337890625,0.0,4300.0,0.9043636322021484,1.0,0.0,3.0,1.0,0.0
12240180,297.05328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.66424560546875,0.8570126891136169,0.4199510812759399,0.3803947269916534,297.130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6643371582031,0.9385486841201782,0.545935332775116,0.5175508856773376,297.49920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6643981933594,0.9990000128746032,0.7169482111930847,0.4674733281135559,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6641845703125,0.8264158964157104,0.3738641738891601,0.3571564853191376,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.66387939453125,0.7102301120758057,0.2328814417123794,1.064480543136597,284.664306640625,284.95001220703125,299.8155212402344,288.984130859375,297.9770812988281,297.2762451171875,284.66485595703125,1.0,0.6297664046287537,0.3720830380916595,0.3720830380916595,1.0,1.0,-3.346907377243042,0.9242947697639464,2.42261266708374,0.1676743626594543,0.8895623087882996,0.8895623087882996,0.0,180.10528564453125,148.0,48828.39453125,0.0,3165.92626953125,1.0,279.7420654296875,282.9561767578125,291.9768981933594,295.0768127441406,293.1499938964844,293.1499938964844,280.04998779296875,36420.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.998599886894226,1.0,0.0,0.0,3.62822937965393,3.628253221511841,8.783806606516009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6263.5009765625,0.0,1512.2086181640625,1895.4371337890625,0.0,4288.18603515625,0.9007090926170349,1.0,0.0,3.0,1.0,0.0
12240240,297.05328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.66424560546875,0.8570126891136169,0.4199510812759399,0.3803947269916534,297.130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6643371582031,0.9385486841201782,0.545935332775116,0.5175508856773376,297.49920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6643981933594,0.9990000128746032,0.7169482111930847,0.4674733281135559,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6641845703125,0.8264158964157104,0.3738641738891601,0.3571564853191376,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.66387939453125,0.7102301120758057,0.2328814417123794,1.064480543136597,284.664306640625,284.95001220703125,299.8155212402344,288.984130859375,297.9770812988281,297.2762451171875,284.66485595703125,1.0,0.6297664046287537,0.3720830380916595,0.3720830380916595,1.0,1.0,-3.346907377243042,0.9242947697639464,2.42261266708374,0.1676743626594543,0.8895623087882996,0.8895623087882996,0.0,180.10528564453125,148.0,48828.39453125,0.0,3165.92626953125,1.0,279.7420654296875,282.9561767578125,291.9768981933594,295.0768127441406,293.1499938964844,293.1499938964844,280.04998779296875,36420.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.998599886894226,1.0,0.0,0.0,3.62822937965393,3.628253221511841,8.783806606516009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6263.5009765625,0.0,1512.2086181640625,1895.4371337890625,0.0,4288.18603515625,0.9007090926170349,1.0,0.0,3.0,1.0,0.0
12240300,297.05963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79400634765625,0.8638530373573303,0.4199564456939697,0.380011647939682,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.794921875,0.9485920071601868,0.5482835173606873,0.5191270709037781,297.5378723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7953796386719,0.9990000128746032,0.7229472994804382,0.4558770954608917,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.79351806640625,0.8327454328536987,0.3740330636501312,0.3569530844688415,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.79071044921875,0.7160081267356873,0.2330652177333831,1.0636909008026123,284.7945861816406,284.95001220703125,299.8070373535156,288.9877319335937,297.9896545410156,297.2977294921875,284.8011169433594,1.0,0.6248040795326233,0.3720038533210754,0.3720038533210754,1.0,1.0,-3.3331997394561768,0.9195654392242432,2.4136343002319336,0.1659405529499054,0.8897919058799744,0.8897919058799744,0.0,174.25209045410156,148.0,47695.57421875,0.0,3102.1748046875,1.0,279.9981384277344,283.1273498535156,291.9303283691406,294.8955993652344,293.1499938964844,293.1499938964844,280.04998779296875,36329.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9902056455612184,1.0,0.0,0.0,3.622169256210327,3.622193098068237,8.75448847637017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6431.47607421875,0.0,1504.871337890625,1895.4371337890625,0.0,4216.7841796875,0.899332582950592,1.0,0.0,3.0,1.0,0.0
12240360,297.068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8367004394531,0.8721076250076294,0.4202180802822113,0.3799746632575989,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8368530273437,0.960188627243042,0.5509617924690247,0.5218331217765808,297.5838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8369140625,0.9990000128746032,0.7299214005470276,0.4430555999279022,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8366394042969,0.8402794003486633,0.3744427859783172,0.3570373654365539,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8362121582031,0.7226002216339111,0.2334834784269333,1.0640819072723389,284.8367919921875,284.95001220703125,299.798583984375,288.9913330078125,298.00701904296875,297.32525634765625,284.83770751953125,1.0,0.6199235320091248,0.3721136152744293,0.3721136152744293,1.0,1.0,-3.32155990600586,0.9160335063934326,2.4055263996124268,0.1649375855922699,0.8895010352134705,0.8895010352134705,0.0,168.090087890625,166.0,47469.734375,0.0,3041.66650390625,1.0,280.04150390625,283.17437744140625,291.942626953125,294.93359375,293.1499938964844,293.1499938964844,280.3500061035156,36253.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9854429960250854,1.0,0.0,0.0,3.61820125579834,3.618224859237671,8.735318033359363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6119.15625,0.0,1499.95654296875,1895.4371337890625,0.0,4175.85400390625,0.8983625173568726,1.0,0.0,3.0,1.0,0.0
12240420,297.083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.8765101432800293,0.4209896326065063,0.3803946077823639,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.9671774506568908,0.5562066435813904,0.5257568955421448,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.9990000128746032,0.7408306002616882,0.4369840323925018,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.8444629311561584,0.3754447400569916,0.3577124774456024,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.726412296295166,0.2345106601715088,1.0674448013305664,285.0155944824219,284.95001220703125,299.7854309082031,288.9969787597656,298.0360717773437,297.3697204589844,285.01904296875,1.0,0.6196715831756592,0.3722848892211914,0.3722848892211914,1.0,1.0,-3.324289560317993,0.9174652695655824,2.406824350357056,0.1651482284069061,0.8917290568351746,0.8917290568351746,0.0,165.55490112304688,166.0,46454.18359375,0.0,3033.274169921875,1.0,280.3310546875,283.39337158203125,291.9302978515625,294.8272399902344,293.1499938964844,293.1499938964844,280.3500061035156,36055.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9732805490493774,1.0,0.0,0.0,3.6164183616638175,3.616442203521729,8.726711939743836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6349.771484375,0.0,1496.53759765625,1895.4371337890625,0.0,4070.0458984375,0.897843599319458,1.0,0.0,3.0,1.0,0.0
12240480,297.0882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315246582031,0.876690149307251,0.4212197363376617,0.3806248307228088,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03179931640625,0.9681157469749452,0.557281494140625,0.5272979736328125,297.6637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03192138671875,0.9990000128746032,0.7435488700866699,0.4369836151599884,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314025878906,0.844691276550293,0.3757664263248443,0.3580163121223449,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03057861328125,0.7267205119132996,0.2348465323448181,1.0689103603363037,285.0317077636719,284.95001220703125,299.78173828125,288.9985656738281,298.0425720214844,297.3797912597656,285.03387451171875,1.0,0.6204249262809753,0.3723331987857818,0.3723331987857818,1.0,1.0,-3.328542709350586,0.9190081357955932,2.409534454345703,0.1656790822744369,0.8921620845794678,0.8921620845794678,0.0,165.73648071289062,184.0,46484.46875,0.0,3043.58447265625,1.0,280.3414611816406,283.4090576171875,291.9462585449219,294.85943603515625,293.1499938964844,293.1499938964844,280.6499938964844,36018.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9720961451530457,1.0,0.0,0.0,3.616753101348877,3.616776943206787,8.728327429707861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6015.76171875,0.0,1496.626953125,1895.4371337890625,0.0,4059.6484375,0.8978821635246277,1.0,0.0,3.0,1.0,0.0
12240540,297.1053771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2222595214844,0.8739466071128845,0.4223156571388244,0.3815750479698181,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2227783203125,0.967250645160675,0.563003659248352,0.5320952534675598,297.6983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.22296142578125,0.9990000128746032,0.7520988583564758,0.4421514570713043,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2220153808594,0.8424956798553467,0.3771482408046722,0.3592920899391174,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2205505371094,0.7253628373146057,0.2362088114023208,1.075031042098999,285.2225952148437,284.95001220703125,299.7686767578125,289.0042419433594,298.0609741210937,297.4085998535156,285.22637939453125,1.0,0.6253349184989929,0.3725044727325439,0.3725044727325439,1.0,1.0,-3.3505449295043945,0.9267528653144836,2.423792123794556,0.1682621836662292,0.8966568112373352,0.8966568112373352,0.0,168.91207885742188,184.0,45666.03515625,0.0,3110.086181640625,1.0,280.631103515625,283.6355285644531,291.946533203125,294.78662109375,293.1499938964844,293.1499938964844,280.6499938964844,35783.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9617523550987244,1.0,0.0,0.0,3.623028039932251,3.623051643371582,8.758640319683764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6261.2841796875,0.0,1501.7567138671875,1895.4371337890625,0.0,3968.191162109375,0.8991327285766602,1.0,0.0,3.0,1.0,0.0
12240600,297.1097106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2400817871094,0.8725507259368896,0.4226089119911194,0.3819130063056946,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2403869628906,0.9664513468742372,0.5641613602638245,0.5337696075439453,297.7037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2405090332031,0.9990000128746032,0.7541452646255493,0.4446447491645813,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.23992919921875,0.8413203358650208,0.3775530159473419,0.3597267866134643,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2390441894531,0.7245187163352966,0.2366049587726593,1.0770394802093506,285.2402648925781,284.95001220703125,299.7649841308594,289.005859375,298.064208984375,297.4140014648437,285.2427062988281,1.0,0.6272814869880676,0.3725527822971344,0.3725527822971344,1.0,1.0,-3.3588993549346924,0.9296401739120485,2.4292590618133545,0.1692512929439544,0.8977207541465759,0.8977207541465759,0.0,170.36126708984375,202.0,45736.1953125,0.0,3136.938232421875,1.0,280.6415100097656,283.6519470214844,291.9642639160156,294.82452392578125,293.1499938964844,293.1499938964844,280.95001220703125,35739.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9611808061599731,1.0,0.0,0.0,3.6257290840148926,3.6257529258728014,8.771704642640543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5937.5107421875,0.0,1504.39453125,1895.4371337890625,0.0,3963.104736328125,0.8996953368186951,1.0,0.0,3.0,1.0,0.0
12240660,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4507141113281,0.8632549047470093,0.4242026209831238,0.3835618495941162,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4510192871094,0.9587283134460448,0.5713541507720947,0.5407281517982483,297.7118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.451171875,0.9990000128746032,0.7620063424110413,0.4610973000526428,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4505615234375,0.8333632349967957,0.3796323239803314,0.3619011342525482,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4496765136719,0.7183414697647095,0.2385205328464508,1.0868282318115234,285.4508972167969,284.95001220703125,299.748291015625,289.0131225585937,298.0711364746094,297.4293518066406,285.4533386230469,1.0,0.6383280158042908,0.372001439332962,0.372001439332962,1.0,1.0,-3.4034111499786377,0.9426670670509338,2.4607441425323486,0.1721603274345398,0.9061093926429749,0.9061093926429749,0.0,179.62783813476562,220.0,45106.39453125,0.0,3291.076904296875,1.0,280.9416198730469,283.8945617675781,291.9828186035156,294.8023376464844,293.1499938964844,293.1499938964844,280.6499938964844,35450.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9526161551475524,1.0,0.0,0.0,3.645508527755737,3.645532369613648,8.867669976098114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6581.68798828125,0.0,1524.0689697265625,1895.4371337890625,0.0,3886.499755859375,0.9039185643196106,1.0,0.0,3.0,1.0,0.0
12240720,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4507141113281,0.8632549047470093,0.4242026209831238,0.3835618495941162,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4510192871094,0.9587283134460448,0.5713541507720947,0.5407281517982483,297.7118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.451171875,0.9990000128746032,0.7620063424110413,0.4610973000526428,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4505615234375,0.8333632349967957,0.3796323239803314,0.3619011342525482,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4496765136719,0.7183414697647095,0.2385205328464508,1.0868282318115234,285.4508972167969,284.95001220703125,299.748291015625,289.0131225585937,298.0711364746094,297.4293518066406,285.4533386230469,1.0,0.6383280158042908,0.372001439332962,0.372001439332962,1.0,1.0,-3.4034111499786377,0.9426670670509338,2.4607441425323486,0.1721603274345398,0.9061093926429749,0.9061093926429749,0.0,179.62783813476562,220.0,45106.39453125,0.0,3291.076904296875,1.0,280.9416198730469,283.8945617675781,291.9828186035156,294.8023376464844,293.1499938964844,293.1499938964844,280.6499938964844,35450.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9526161551475524,1.0,0.0,0.0,3.645508527755737,3.645532369613648,8.867669976098114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6581.68798828125,0.0,1524.0689697265625,1895.4371337890625,0.0,3886.499755859375,0.9039185643196106,1.0,0.0,3.0,1.0,0.0
12240780,297.13232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3231506347656,0.853125810623169,0.4242242276668548,0.3843583166599273,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.32281494140625,0.94545316696167,0.5668622255325317,0.5406133532524109,297.6873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3226623535156,0.9990000128746032,0.764722466468811,0.4789787530899048,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.32330322265625,0.8245656490325928,0.3804475963115692,0.3633173108100891,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3242492675781,0.7108267545700073,0.2393751889467239,1.093366622924805,285.32293701171875,284.95001220703125,299.7362670898437,289.018310546875,298.0595092773437,297.4176940917969,285.3209228515625,1.0,0.6476654410362244,0.3716044425964355,0.3716044425964355,1.0,1.0,-3.435319662094116,0.951891303062439,2.483428239822388,0.1744241267442703,0.9085630774497986,0.9085630774497986,0.0,189.30828857421875,220.0,46541.02734375,0.0,3421.671630859375,1.0,280.67169189453125,283.7178955078125,292.0815734863281,295.0699157714844,293.1499938964844,293.1499938964844,280.6499938964844,35487.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9658711552619934,1.0,0.0,0.0,3.659787893295288,3.659811973571777,8.937274742493173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6428.8291015625,0.0,1540.237548828125,1895.4371337890625,0.0,4004.74609375,0.9071020483970642,1.0,0.0,3.0,1.0,0.0
