time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12240840,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3134765625,0.8483084440231323,0.4239857196807861,0.3843613564968109,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3134155273437,0.9377373456954956,0.56492680311203,0.538469672203064,297.67022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3133850097656,0.9990000128746032,0.7649734020233154,0.4874633848667145,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.31353759765625,0.8202951550483704,0.380559504032135,0.3636501431465149,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3137512207031,0.7069002389907837,0.2395276874303817,1.0951259136199951,285.3134460449219,284.95001220703125,299.7315673828125,289.0203552246094,298.0511169433594,297.4078369140625,285.3131103515625,1.0,0.6513460278511047,0.3714500665664673,0.3714500665664673,1.0,1.0,-3.4454665184021,0.9547346830368042,2.490731954574585,0.1750054359436035,0.9098069667816162,0.9098069667816162,0.0,193.7863311767578,223.0,46692.73046875,0.0,3471.915283203125,1.0,280.65777587890625,283.7048645019531,292.0819091796875,295.0694885253906,293.1499938964844,293.1499938964844,280.3500061035156,35494.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9692468047142028,1.0,0.0,0.0,3.664925813674927,3.664949893951416,8.962385891209124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6802.5703125,0.0,1546.038818359375,1895.4371337890625,0.0,4034.571044921875,0.9082674384117126,1.0,0.0,3.0,1.0,0.0
12240900,297.12408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1839599609375,0.8417636752128601,0.4232341647148132,0.3841099143028259,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1830139160156,0.9271406531333924,0.5608872771263123,0.5354540944099426,297.6333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.18243408203125,0.9990000128746032,0.7646494507789612,0.4991375207901001,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1844177246094,0.8144130706787109,0.3804883062839508,0.3639844954013824,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1871032714844,0.7014626860618591,0.2395578920841217,1.0970648527145386,285.1833190917969,284.95001220703125,299.72320556640625,289.02392578125,298.0321655273437,297.38507080078125,285.1769714355469,1.0,0.6559748649597168,0.3711743950843811,0.3711743950843811,1.0,1.0,-3.4583334922790527,0.9580815434455872,2.5002517700195312,0.1756948232650756,0.9100985527038574,0.9100985527038574,0.0,200.0281677246093,223.0,47854.0546875,0.0,3539.337158203125,1.0,280.4007263183594,283.5325622558594,292.11871337890625,295.24322509765625,293.1499938964844,293.1499938964844,280.3500061035156,35576.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9805266261100768,1.0,0.0,0.0,3.67273473739624,3.6727590560913086,9.000620480037469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6625.00439453125,0.0,1555.4197998046875,1895.4371337890625,0.0,4133.2998046875,0.9100359082221984,1.0,0.0,3.0,1.0,0.0
12240960,297.1152038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.13934326171875,0.8357721567153931,0.422199010848999,0.3834544718265533,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13916015625,0.9167495369911194,0.5565623044967651,0.531152069568634,297.5941772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1390380859375,0.9990000128746032,0.7638645768165588,0.5097398161888123,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1394348144531,0.8088388442993164,0.3801421523094177,0.3639597296714782,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1399230957031,0.6963478326797485,0.2393266409635543,1.0974881649017334,285.13922119140625,284.95001220703125,299.71484375,289.0274963378906,298.0109558105469,297.3601989746094,285.1380615234375,1.0,0.6597038507461548,0.3706041872501373,0.3706041872501373,1.0,1.0,-3.465610980987549,0.9587711691856384,2.5068399906158447,0.1748352646827697,0.9108789563179016,0.9108789563179016,0.0,205.60731506347656,226.0,48051.79296875,0.0,3589.817138671875,1.0,280.35809326171875,283.483154296875,292.0982666015625,295.1952209472656,293.1499938964844,293.1499938964844,280.04998779296875,35647.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9866953492164612,1.0,0.0,0.0,3.678621530532837,3.678645849227905,9.029496368384572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6963.33203125,0.0,1562.5845947265625,1895.4371337890625,0.0,4186.64501953125,0.9114290475845336,1.0,0.0,3.0,1.0,0.0
12241020,297.0943908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95367431640625,0.8258661031723022,0.4196520745754242,0.3816558420658111,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534912109375,0.900797963142395,0.5478635430335999,0.5234262347221375,297.5167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.9990000128746032,0.7616415619850159,0.5271674990653992,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537658691406,0.7991781830787659,0.3789604902267456,0.3633514046669006,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.954345703125,0.6876471638679504,0.2383817285299301,1.095634937286377,284.9535217285156,284.95001220703125,299.697998046875,289.0345764160156,297.9683837890625,297.31072998046875,284.9521179199219,1.0,0.6651180982589722,0.3694637715816498,0.3694637715816498,1.0,1.0,-3.4721691608428955,0.957423448562622,2.514745712280273,0.1720916330814361,0.9093801975250244,0.9093801975250244,0.0,214.76974487304688,229.0,49231.83984375,0.0,3660.00439453125,1.0,280.0579833984375,283.2547302246094,292.0904846191406,295.26715087890625,293.1499938964844,293.1499938964844,279.75,35856.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.684565782546997,3.6845901012420654,9.058701380126876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7105.22119140625,0.0,1570.8851318359375,1895.4371337890625,0.0,4300.0,0.9128977060317992,1.0,0.0,3.0,1.0,0.0
12241080,297.0943908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95367431640625,0.8258661031723022,0.4196520745754242,0.3816558420658111,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534912109375,0.900797963142395,0.5478635430335999,0.5234262347221375,297.5167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.9990000128746032,0.7616415619850159,0.5271674990653992,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537658691406,0.7991781830787659,0.3789604902267456,0.3633514046669006,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.954345703125,0.6876471638679504,0.2383817285299301,1.095634937286377,284.9535217285156,284.95001220703125,299.697998046875,289.0345764160156,297.9683837890625,297.31072998046875,284.9521179199219,1.0,0.6651180982589722,0.3694637715816498,0.3694637715816498,1.0,1.0,-3.4721691608428955,0.957423448562622,2.514745712280273,0.1720916330814361,0.9093801975250244,0.9093801975250244,0.0,214.76974487304688,229.0,49231.83984375,0.0,3660.00439453125,1.0,280.0579833984375,283.2547302246094,292.0904846191406,295.26715087890625,293.1499938964844,293.1499938964844,279.75,35856.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.684565782546997,3.6845901012420654,9.058701380126876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7105.22119140625,0.0,1570.8851318359375,1895.4371337890625,0.0,4300.0,0.9128977060317992,1.0,0.0,3.0,1.0,0.0
12241140,297.0713806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7575988769531,0.8157418966293335,0.4166183769702911,0.3794124126434326,297.1285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7573547363281,0.8857575058937073,0.5386315584182739,0.5153221487998962,297.4528503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7571105957031,0.9940827488899232,0.7597784996032715,0.5319429636001587,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7577209472656,0.789238452911377,0.3772793114185333,0.3622591197490692,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7584533691406,0.6786070466041565,0.2369611412286758,1.0915508270263672,284.75738525390625,284.95001220703125,299.6810302734375,289.0415344238281,297.9297790527344,297.26776123046875,284.75555419921875,1.0,0.6678166389465332,0.3683233559131622,0.3683233559131622,1.0,1.0,-3.459117889404297,0.949697732925415,2.509420156478882,0.1677065789699554,0.9052107334136964,0.9052107334136964,0.0,223.6318359375,232.0,50186.49609375,0.0,3680.8017578125,1.0,279.7579650878906,283.02008056640625,292.1207580566406,295.35125732421875,293.1499938964844,293.1499938964844,279.45001220703125,36106.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.681335687637329,3.6813600063323975,9.042824444804864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7240.57177734375,0.0,1569.1182861328125,1895.4371337890625,0.0,4300.0,0.9123391509056092,1.0,0.0,3.0,1.0,0.0
12241200,297.0713806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7575988769531,0.8157418966293335,0.4166183769702911,0.3794124126434326,297.1285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7573547363281,0.8857575058937073,0.5386315584182739,0.5153221487998962,297.4528503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7571105957031,0.9940827488899232,0.7597784996032715,0.5319429636001587,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7577209472656,0.789238452911377,0.3772793114185333,0.3622591197490692,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7584533691406,0.6786070466041565,0.2369611412286758,1.0915508270263672,284.75738525390625,284.95001220703125,299.6810302734375,289.0415344238281,297.9297790527344,297.26776123046875,284.75555419921875,1.0,0.6678166389465332,0.3683233559131622,0.3683233559131622,1.0,1.0,-3.459117889404297,0.949697732925415,2.509420156478882,0.1677065789699554,0.9052107334136964,0.9052107334136964,0.0,223.6318359375,232.0,50186.49609375,0.0,3680.8017578125,1.0,279.7579650878906,283.02008056640625,292.1207580566406,295.35125732421875,293.1499938964844,293.1499938964844,279.45001220703125,36106.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.681335687637329,3.6813600063323975,9.042824444804864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7240.57177734375,0.0,1569.1182861328125,1895.4371337890625,0.0,4300.0,0.9123391509056092,1.0,0.0,3.0,1.0,0.0
12241260,297.04815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5578308105469,0.8069327473640442,0.4132715761661529,0.3767779469490051,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5575866699219,0.873017430305481,0.5294933319091797,0.506965696811676,297.4153137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.557373046875,0.9872153997421264,0.7597982883453369,0.5319669246673584,297.1299133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.55792236328125,0.7810462117195129,0.3752534985542297,0.3607357144355774,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5586242675781,0.6710656881332397,0.2352744042873382,1.0857094526290894,284.5576171875,284.95001220703125,299.6639099121094,289.0483093261719,297.9023742675781,297.2386474609375,284.55584716796875,1.0,0.6685049533843994,0.3679597675800323,0.3679597675800323,1.0,1.0,-3.4372215270996094,0.9414430856704712,2.495778560638428,0.1640263497829437,0.8983275890350342,0.8983275890350342,0.0,230.48434448242188,235.0,51007.73046875,0.0,3667.796630859375,1.0,279.4580078125,282.7855529785156,292.16290283203125,295.4455261230469,293.1499938964844,293.1499938964844,279.75,36391.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.667510986328125,3.667535305023194,8.975034688774031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6539.43798828125,0.0,1555.6846923828125,1895.4371337890625,0.0,4300.0,0.909438133239746,1.0,0.0,3.0,1.0,0.0
12241320,297.04815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5578308105469,0.8069327473640442,0.4132715761661529,0.3767779469490051,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5575866699219,0.873017430305481,0.5294933319091797,0.506965696811676,297.4153137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.557373046875,0.9872153997421264,0.7597982883453369,0.5319669246673584,297.1299133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.55792236328125,0.7810462117195129,0.3752534985542297,0.3607357144355774,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5586242675781,0.6710656881332397,0.2352744042873382,1.0857094526290894,284.5576171875,284.95001220703125,299.6639099121094,289.0483093261719,297.9023742675781,297.2386474609375,284.55584716796875,1.0,0.6685049533843994,0.3679597675800323,0.3679597675800323,1.0,1.0,-3.4372215270996094,0.9414430856704712,2.495778560638428,0.1640263497829437,0.8983275890350342,0.8983275890350342,0.0,230.48434448242188,235.0,51007.73046875,0.0,3667.796630859375,1.0,279.4580078125,282.7855529785156,292.16290283203125,295.4455261230469,293.1499938964844,293.1499938964844,279.75,36391.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.667510986328125,3.667535305023194,8.975034688774031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6539.43798828125,0.0,1555.6846923828125,1895.4371337890625,0.0,4300.0,0.909438133239746,1.0,0.0,3.0,1.0,0.0
12241380,297.04644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7159729003906,0.802987813949585,0.4117788672447204,0.3750000894069671,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7161560058594,0.870688259601593,0.5335790514945984,0.5078279376029968,297.4111633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.71630859375,0.9853439331054688,0.7627056241035461,0.5334692001342773,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.71588134765625,0.7776889801025391,0.3744076192378998,0.3596503138542175,297.1336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7153625488281,0.6678066849708557,0.2344406843185424,1.0810885429382324,284.71612548828125,284.95001220703125,299.6465759277344,289.0549011230469,297.893310546875,297.2339172363281,284.7174377441406,1.0,0.6691828370094299,0.3675961792469024,0.3675961792469024,1.0,1.0,-3.4310295581817627,0.9383628368377686,2.492666721343994,0.1617962419986724,0.8964919447898865,0.8964919447898865,0.0,233.16183471679688,238.0,49731.00390625,0.0,3668.548583984375,1.0,279.74224853515625,282.9914245605469,292.064208984375,295.21484375,293.1499938964844,293.1499938964844,280.04998779296875,36332.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6544148921966553,3.654439210891724,8.911052873372682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6353.36181640625,0.0,1540.57373046875,1895.4371337890625,0.0,4300.0,0.9065013527870178,1.0,0.0,3.0,1.0,0.0
12241440,297.04644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7159729003906,0.802987813949585,0.4117788672447204,0.3750000894069671,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7161560058594,0.870688259601593,0.5335790514945984,0.5078279376029968,297.4111633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.71630859375,0.9853439331054688,0.7627056241035461,0.5334692001342773,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.71588134765625,0.7776889801025391,0.3744076192378998,0.3596503138542175,297.1336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7153625488281,0.6678066849708557,0.2344406843185424,1.0810885429382324,284.71612548828125,284.95001220703125,299.6465759277344,289.0549011230469,297.893310546875,297.2339172363281,284.7174377441406,1.0,0.6691828370094299,0.3675961792469024,0.3675961792469024,1.0,1.0,-3.4310295581817627,0.9383628368377686,2.492666721343994,0.1617962419986724,0.8964919447898865,0.8964919447898865,0.0,233.16183471679688,238.0,49731.00390625,0.0,3668.548583984375,1.0,279.74224853515625,282.9914245605469,292.064208984375,295.21484375,293.1499938964844,293.1499938964844,280.04998779296875,36332.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6544148921966553,3.654439210891724,8.911052873372682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6353.36181640625,0.0,1540.57373046875,1895.4371337890625,0.0,4300.0,0.9065013527870178,1.0,0.0,3.0,1.0,0.0
12241500,297.05206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85479736328125,0.8023080229759216,0.4116709530353546,0.374725878238678,297.1336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.85577392578125,0.8713073134422302,0.5360924601554871,0.509789764881134,297.4173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8567199707031,0.9855737686157228,0.7649614214897156,0.5348430275917053,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543701171875,0.7771861553192139,0.3745029866695404,0.3595923483371734,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8514404296875,0.6672862768173218,0.2344420254230499,1.080556869506836,284.8555908203125,284.95001220703125,299.6378173828125,289.0581359863281,297.8939208984375,297.2384033203125,284.86260986328125,1.0,0.6699286699295044,0.3674143850803375,0.3674143850803375,1.0,1.0,-3.4339962005615234,0.9387775659561156,2.495218515396118,0.161431223154068,0.8972228765487671,0.8972228765487671,0.0,233.834701538086,238.0,48717.88671875,0.0,3679.687255859375,1.0,279.9988708496094,283.170166015625,292.0157775878906,295.0400390625,293.1499938964844,293.1499938964844,280.04998779296875,36234.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9934940338134766,1.0,0.0,0.0,3.650184154510498,3.6502082347869873,8.890432354746736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6536.26708984375,0.0,1535.128173828125,1895.4371337890625,0.0,4244.8701171875,0.9055274724960328,1.0,0.0,3.0,1.0,0.0
12241560,297.0599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.8023215532302856,0.4118258655071258,0.3747999668121338,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.8730185031890869,0.5389204025268555,0.5128440260887146,297.4261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.9864142537117004,0.7675184011459351,0.5365569591522217,297.13201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.7773269414901733,0.3748563826084137,0.3598375618457794,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.6673853397369385,0.2346705496311187,1.0811771154403689,284.9066772460937,284.95001220703125,299.62896728515625,289.061279296875,297.89678955078125,297.24560546875,284.9083557128906,1.0,0.6710032224655151,0.3673173189163208,0.3673173189163208,1.0,1.0,-3.440856456756592,0.9406903982162476,2.500166177749634,0.1617039889097213,0.8974847793579102,0.8974847793579102,0.0,234.18411254882807,241.0,48638.8671875,0.0,3698.405517578125,1.0,280.0418701171875,283.2247009277344,292.0267028808594,295.0851745605469,293.1499938964844,293.1499938964844,280.3500061035156,36150.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9901077151298524,1.0,0.0,0.0,3.6481528282165527,3.648176908493042,8.880539326128201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6227.21923828125,0.0,1532.2425537109375,1895.4371337890625,0.0,4215.94580078125,0.9049866795539856,1.0,0.0,3.0,1.0,0.0
12241620,297.0782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1010131835937,0.8023591637611389,0.41253662109375,0.3753259181976318,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.10125732421875,0.8757235407829285,0.5447654128074646,0.518216073513031,297.4468078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1015014648437,0.9879639148712158,0.7731059789657593,0.5403050184249878,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1009216308594,0.7776930928230286,0.3760080933570862,0.360792726278305,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1002502441406,0.6678102016448975,0.2355439215898513,1.0845222473144531,285.1012268066406,284.95001220703125,299.611083984375,289.0674133300781,297.90478515625,297.2631225585937,285.1029968261719,1.0,0.6737444996833801,0.3671231865882873,0.3671231865882873,1.0,1.0,-3.4576237201690674,0.9455252289772034,2.512098550796509,0.1626283824443817,0.9011048078536988,0.9011048078536988,0.0,235.33059692382807,244.0,47665.03125,0.0,3746.14697265625,1.0,280.3417358398437,283.4586486816406,292.0267944335937,295.0149841308594,293.1499938964844,293.1499938964844,280.04998779296875,35916.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9792066216468812,1.0,0.0,0.0,3.6506080627441406,3.65063214302063,8.89249690771976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6878.61279296875,0.0,1533.2193603515625,1895.4371337890625,0.0,4121.8232421875,0.9053784012794496,1.0,0.0,3.0,1.0,0.0
12241680,297.0782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1010131835937,0.8023591637611389,0.41253662109375,0.3753259181976318,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.10125732421875,0.8757235407829285,0.5447654128074646,0.518216073513031,297.4468078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1015014648437,0.9879639148712158,0.7731059789657593,0.5403050184249878,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1009216308594,0.7776930928230286,0.3760080933570862,0.360792726278305,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1002502441406,0.6678102016448975,0.2355439215898513,1.0845222473144531,285.1012268066406,284.95001220703125,299.611083984375,289.0674133300781,297.90478515625,297.2631225585937,285.1029968261719,1.0,0.6737444996833801,0.3671231865882873,0.3671231865882873,1.0,1.0,-3.4576237201690674,0.9455252289772034,2.512098550796509,0.1626283824443817,0.9011048078536988,0.9011048078536988,0.0,235.33059692382807,244.0,47665.03125,0.0,3746.14697265625,1.0,280.3417358398437,283.4586486816406,292.0267944335937,295.0149841308594,293.1499938964844,293.1499938964844,280.04998779296875,35916.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9792066216468812,1.0,0.0,0.0,3.6506080627441406,3.65063214302063,8.89249690771976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6878.61279296875,0.0,1533.2193603515625,1895.4371337890625,0.0,4121.8232421875,0.9053784012794496,1.0,0.0,3.0,1.0,0.0
12241740,297.0780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.7989650964736938,0.4116337299346924,0.3751759231090545,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.87025386095047,0.5376151204109192,0.5148013830184937,297.4428100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.9861924052238464,0.7764910459518433,0.5432655811309814,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.7750478982925415,0.3762005269527435,0.3614892065525055,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.6657207012176514,0.2358419895172119,1.0877506732940674,284.9465026855469,284.95001220703125,299.5928649902344,289.0732727050781,297.8986511230469,297.261962890625,284.9453125,1.0,0.6762058138847351,0.3669290244579315,0.3669290244579315,1.0,1.0,-3.4616501331329346,0.9462180137634276,2.515432119369507,0.1627221405506134,0.8997997045516968,0.8997997045516968,0.0,239.3470001220703,247.0,48859.390625,0.0,3779.751708984375,1.0,280.0578308105469,283.259033203125,292.11480712890625,295.2471923828125,293.1499938964844,293.1499938964844,280.3500061035156,36002.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.991597294807434,1.0,0.0,0.0,3.651224374771118,3.651248216629028,8.8954988086698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6291.54736328125,0.0,1534.5506591796875,1895.4371337890625,0.0,4228.68798828125,0.9055468440055848,1.0,0.0,3.0,1.0,0.0
12241800,297.0780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.7989650964736938,0.4116337299346924,0.3751759231090545,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.87025386095047,0.5376151204109192,0.5148013830184937,297.4428100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.9861924052238464,0.7764910459518433,0.5432655811309814,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.7750478982925415,0.3762005269527435,0.3614892065525055,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.6657207012176514,0.2358419895172119,1.0877506732940674,284.9465026855469,284.95001220703125,299.5928649902344,289.0732727050781,297.8986511230469,297.261962890625,284.9453125,1.0,0.6762058138847351,0.3669290244579315,0.3669290244579315,1.0,1.0,-3.4616501331329346,0.9462180137634276,2.515432119369507,0.1627221405506134,0.8997997045516968,0.8997997045516968,0.0,239.3470001220703,247.0,48859.390625,0.0,3779.751708984375,1.0,280.0578308105469,283.259033203125,292.11480712890625,295.2471923828125,293.1499938964844,293.1499938964844,280.3500061035156,36002.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.991597294807434,1.0,0.0,0.0,3.651224374771118,3.651248216629028,8.8954988086698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6291.54736328125,0.0,1534.5506591796875,1895.4371337890625,0.0,4228.68798828125,0.9055468440055848,1.0,0.0,3.0,1.0,0.0
12241860,297.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1109619140625,0.7964621782302856,0.4112792909145355,0.3746101260185241,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11114501953125,0.8688231110572815,0.5424534678459167,0.5162085890769958,297.4485168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1113586425781,0.98542720079422,0.7807554006576538,0.5459135174751282,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1108703613281,0.7732179164886475,0.3765750229358673,0.3617235124111175,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1103210449219,0.6642526984214783,0.2361984997987747,1.0891369581222534,285.1111145019531,284.95001220703125,299.5742492675781,289.07879638671875,297.89630126953125,297.2671203613281,285.112548828125,1.0,0.6784219741821289,0.3662848174571991,0.3662848174571991,1.0,1.0,-3.467768907546997,0.9462867379188538,2.521482229232788,0.1610096395015716,0.9032819271087646,0.9032819271087646,0.0,242.08302307128903,250.0,47812.24609375,0.0,3811.11083984375,1.0,280.3421936035156,283.46441650390625,292.05340576171875,295.06854248046875,293.1499938964844,293.1499938964844,280.04998779296875,35843.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9831293225288392,1.0,0.0,0.0,3.656274080276489,3.6562981605529785,8.920122240851924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6900.08837890625,0.0,1538.9879150390625,1895.4371337890625,0.0,4155.86474609375,0.9065889716148376,1.0,0.0,3.0,1.0,0.0
12241920,297.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1109619140625,0.7964621782302856,0.4112792909145355,0.3746101260185241,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11114501953125,0.8688231110572815,0.5424534678459167,0.5162085890769958,297.4485168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1113586425781,0.98542720079422,0.7807554006576538,0.5459135174751282,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1108703613281,0.7732179164886475,0.3765750229358673,0.3617235124111175,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1103210449219,0.6642526984214783,0.2361984997987747,1.0891369581222534,285.1111145019531,284.95001220703125,299.5742492675781,289.07879638671875,297.89630126953125,297.2671203613281,285.112548828125,1.0,0.6784219741821289,0.3662848174571991,0.3662848174571991,1.0,1.0,-3.467768907546997,0.9462867379188538,2.521482229232788,0.1610096395015716,0.9032819271087646,0.9032819271087646,0.0,242.08302307128903,250.0,47812.24609375,0.0,3811.11083984375,1.0,280.3421936035156,283.46441650390625,292.05340576171875,295.06854248046875,293.1499938964844,293.1499938964844,280.04998779296875,35843.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9831293225288392,1.0,0.0,0.0,3.656274080276489,3.6562981605529785,8.920122240851924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6900.08837890625,0.0,1538.9879150390625,1895.4371337890625,0.0,4155.86474609375,0.9065889716148376,1.0,0.0,3.0,1.0,0.0
12241980,297.08111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609680175781,0.7938444018363953,0.4103593528270721,0.3742767572402954,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96063232421875,0.865364670753479,0.5365562438964844,0.5145388245582581,297.4426574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603271484375,0.9841122031211852,0.7832115888595581,0.5480933785438538,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.96112060546875,0.7711710333824158,0.3765014410018921,0.3620282411575317,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620666503906,0.6625993251800537,0.2362514436244964,1.090762495994568,284.960693359375,284.95001220703125,299.5590515136719,289.0829772949219,297.88873291015625,297.2637939453125,284.9583740234375,1.0,0.6801926493644714,0.3657694458961487,0.3657694458961487,1.0,1.0,-3.4703335762023926,0.9455206394195556,2.524812936782837,0.1599699407815933,0.902108371257782,0.902108371257782,0.0,245.0928955078125,250.0,48959.02734375,0.0,3835.287109375,1.0,280.066162109375,283.2706604003906,292.1246643066406,295.27606201171875,293.1499938964844,293.1499938964844,280.04998779296875,35943.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9929373264312744,1.0,0.0,0.0,3.658432960510254,3.658457040786743,8.930659305406152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6695.59814453125,0.0,1542.1492919921875,1895.4371337890625,0.0,4240.12548828125,0.9071087837219238,1.0,0.0,3.0,1.0,0.0
12242040,297.0792541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.7927255034446716,0.4100061953067779,0.3740284442901611,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.8633989691734314,0.5351401567459106,0.5127938389778137,297.43975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.9833319783210754,0.7836754322052002,0.5484638810157776,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.7702502012252808,0.3763827681541443,0.3619899749755859,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.6618213057518005,0.2361852973699569,1.0908019542694092,284.9506225585937,284.95001220703125,299.5552062988281,289.083984375,297.8858337402344,297.26171875,284.94927978515625,1.0,0.680476725101471,0.3656405806541443,0.3656405806541443,1.0,1.0,-3.4683830738067627,0.9444991946220398,2.523883819580078,0.1593706607818603,0.9019877910614014,0.9019877910614014,0.0,246.15603637695312,253.0,48967.80078125,0.0,3836.737548828125,1.0,280.0577697753906,283.2599182128906,292.1209411621094,295.2643127441406,293.1499938964844,293.1499938964844,279.75,35959.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9940481185913086,1.0,0.0,0.0,3.658511638641357,3.658535718917847,8.931042998483463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7085.42919921875,0.0,1542.356689453125,1895.4371337890625,0.0,4249.587890625,0.9071438908576964,1.0,0.0,3.0,1.0,0.0
12242100,297.0722351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8124694824219,0.7900688648223877,0.408871442079544,0.3732810914516449,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8114929199219,0.8592921495437622,0.5310208797454834,0.5093945264816284,297.4293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8104858398437,0.981533944606781,0.7844901084899902,0.5492745637893677,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8128356933594,0.7680845260620117,0.3758920729160309,0.3617693781852722,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.815673828125,0.6599713563919067,0.2358757108449936,1.0903995037078855,284.8116149902344,284.95001220703125,299.5455322265625,289.0864562988281,297.8768920898437,297.2541809082031,284.8047180175781,1.0,0.6810811161994934,0.3653184771537781,0.3653184771537781,1.0,1.0,-3.46362566947937,0.941983163356781,2.5216424465179443,0.1579195708036422,0.8997086882591248,0.8997086882591248,0.0,248.57275390625,253.0,49937.375,0.0,3839.217041015625,1.0,279.8009948730469,283.0830383300781,292.1545104980469,295.4179077148437,293.1499938964844,293.1499938964844,279.75,36073.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.65688705444336,3.6569111347198486,8.923112773118191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6881.66259765625,0.0,1541.3922119140625,1895.4371337890625,0.0,4300.0,0.9068215489387512,1.0,0.0,3.0,1.0,0.0
12242160,297.0634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.761962890625,0.7869581580162048,0.4075205028057098,0.3722337484359741,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7617492675781,0.8544410467147827,0.5267404317855835,0.505029022693634,297.4169311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.76153564453125,0.9792728424072266,0.7850398421287537,0.5497761368751526,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7620544433594,0.7655220627784729,0.3751927316188812,0.3612958788871765,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7626647949219,0.6577435731887817,0.2353900372982025,1.0890837907791138,284.76177978515625,284.95001220703125,299.53570556640625,289.0888061523437,297.8666076660156,297.24462890625,284.7602233886719,1.0,0.6813780069351196,0.3651273548603058,0.3651273548603058,1.0,1.0,-3.4555695056915283,0.9387826919555664,2.516786813735962,0.1565167903900146,0.8979155421257019,0.8979155421257019,0.0,251.1981658935547,256.0,49971.6796875,0.0,3834.728515625,1.0,279.7580871582031,283.0310363769531,292.1489562988281,295.3658142089844,293.1499938964844,293.1499938964844,280.04998779296875,36169.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.652878046035767,3.652902126312256,8.903558637030073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6419.9580078125,0.0,1537.6387939453125,1895.4371337890625,0.0,4300.0,0.906020164489746,1.0,0.0,3.0,1.0,0.0
12242220,297.0641784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212646484375,0.7842175364494324,0.4064714014530182,0.3708988726139068,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92144775390625,0.853269636631012,0.5311577320098877,0.5062300562858582,297.4169616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9216613769531,0.9783360958099364,0.7883956432342529,0.5516581535339355,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92120361328125,0.7634243369102478,0.3748196363449096,0.3606970310211181,297.14312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9206848144531,0.6558545827865601,0.235082134604454,1.087039351463318,284.9214172363281,284.95001220703125,299.5157165527344,289.0932312011719,297.86004638671875,297.2440490722656,284.9227600097656,1.0,0.6824473142623901,0.3647451102733612,0.3647451102733612,1.0,1.0,-3.4544618129730225,0.937280535697937,2.517181396484375,0.1548165827989578,0.8988288044929504,0.8988288044929504,0.0,253.4257049560547,259.0,48802.015625,0.0,3845.162841796875,1.0,280.04217529296875,283.23486328125,292.0664978027344,295.15020751953125,293.1499938964844,293.1499938964844,280.3500061035156,36065.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9935300946235656,1.0,0.0,0.0,3.649693250656128,3.649717092514038,8.888039815246884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6250.39892578125,0.0,1533.3162841796875,1895.4371337890625,0.0,4245.17724609375,0.9052645564079284,1.0,0.0,3.0,1.0,0.0
12242280,297.0641784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212646484375,0.7842175364494324,0.4064714014530182,0.3708988726139068,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92144775390625,0.853269636631012,0.5311577320098877,0.5062300562858582,297.4169616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9216613769531,0.9783360958099364,0.7883956432342529,0.5516581535339355,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92120361328125,0.7634243369102478,0.3748196363449096,0.3606970310211181,297.14312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9206848144531,0.6558545827865601,0.235082134604454,1.087039351463318,284.9214172363281,284.95001220703125,299.5157165527344,289.0932312011719,297.86004638671875,297.2440490722656,284.9227600097656,1.0,0.6824473142623901,0.3647451102733612,0.3647451102733612,1.0,1.0,-3.4544618129730225,0.937280535697937,2.517181396484375,0.1548165827989578,0.8988288044929504,0.8988288044929504,0.0,253.4257049560547,259.0,48802.015625,0.0,3845.162841796875,1.0,280.04217529296875,283.23486328125,292.0664978027344,295.15020751953125,293.1499938964844,293.1499938964844,280.3500061035156,36065.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9935300946235656,1.0,0.0,0.0,3.649693250656128,3.649717092514038,8.888039815246884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6250.39892578125,0.0,1533.3162841796875,1895.4371337890625,0.0,4245.17724609375,0.9052645564079284,1.0,0.0,3.0,1.0,0.0
12242340,297.0780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1094055175781,0.7839163541793823,0.4067832231521606,0.3709610998630523,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.109619140625,0.8557994365692139,0.5367480516433716,0.5115150213241577,297.4333190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1098327636719,0.9796889424324036,0.7934228777885437,0.5549172759056091,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1093139648437,0.7634445428848267,0.3755660951137543,0.3611916601657867,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.10870361328125,0.6559125185012817,0.2356323003768921,1.0887277126312256,285.1095886230469,284.95001220703125,299.4951477050781,289.0971984863281,297.8638000488281,297.2572631835937,285.1111755371094,1.0,0.6846312284469604,0.364362895488739,0.364362895488739,1.0,1.0,-3.467429876327514,0.9402818083763124,2.5271480083465576,0.1547725051641464,0.9025136828422546,0.9025136828422546,0.0,254.4595184326172,262.0,47779.8125,0.0,3883.59375,1.0,280.3417663574219,283.4634704589844,292.0512390136719,295.0504455566406,293.1499938964844,293.1499938964844,280.04998779296875,35865.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9811639189720154,1.0,0.0,0.0,3.65407657623291,3.6541006565094,8.909402140488965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6895.57080078125,0.0,1536.702392578125,1895.4371337890625,0.0,4138.8330078125,0.9061151146888732,1.0,0.0,3.0,1.0,0.0
12242400,297.0780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1094055175781,0.7839163541793823,0.4067832231521606,0.3709610998630523,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.109619140625,0.8557994365692139,0.5367480516433716,0.5115150213241577,297.4333190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1098327636719,0.9796889424324036,0.7934228777885437,0.5549172759056091,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1093139648437,0.7634445428848267,0.3755660951137543,0.3611916601657867,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.10870361328125,0.6559125185012817,0.2356323003768921,1.0887277126312256,285.1095886230469,284.95001220703125,299.4951477050781,289.0971984863281,297.8638000488281,297.2572631835937,285.1111755371094,1.0,0.6846312284469604,0.364362895488739,0.364362895488739,1.0,1.0,-3.467429876327514,0.9402818083763124,2.5271480083465576,0.1547725051641464,0.9025136828422546,0.9025136828422546,0.0,254.4595184326172,262.0,47779.8125,0.0,3883.59375,1.0,280.3417663574219,283.4634704589844,292.0512390136719,295.0504455566406,293.1499938964844,293.1499938964844,280.04998779296875,35865.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9811639189720154,1.0,0.0,0.0,3.65407657623291,3.6541006565094,8.909402140488965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6895.57080078125,0.0,1536.702392578125,1895.4371337890625,0.0,4138.8330078125,0.9061151146888732,1.0,0.0,3.0,1.0,0.0
12242460,297.0762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.7809286117553711,0.4057150185108185,0.3706197440624237,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.8510349988937378,0.5295504927635193,0.5079786777496338,297.4272155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.9780855774879456,0.7964245080947876,0.5575942397117615,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.7611814141273499,0.3755587339401245,0.3616552650928497,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.6540969610214233,0.2357415556907653,1.0909534692764282,284.9513854980469,284.95001220703125,299.4739990234375,289.1006774902344,297.85516357421875,297.2543640136719,284.9501037597656,1.0,0.6866650581359863,0.3639698624610901,0.3639698624610901,1.0,1.0,-3.4692511558532715,0.9396458268165588,2.5296053886413574,0.1540625542402267,0.901248037815094,0.901248037815094,0.0,258.21502685546875,265.0,48949.68359375,0.0,3910.371337890625,1.0,280.05780029296875,283.2609558105469,292.1369934082031,295.27587890625,293.1499938964844,293.1499938964844,279.75,35971.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9924003481864928,1.0,0.0,0.0,3.655884504318237,3.655908584594727,8.91822082849103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7087.412109375,0.0,1539.5087890625,1895.4371337890625,0.0,4235.54541015625,0.906565248966217,1.0,0.0,3.0,1.0,0.0
12242520,297.0762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.7809286117553711,0.4057150185108185,0.3706197440624237,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.8510349988937378,0.5295504927635193,0.5079786777496338,297.4272155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.9780855774879456,0.7964245080947876,0.5575942397117615,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.7611814141273499,0.3755587339401245,0.3616552650928497,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.6540969610214233,0.2357415556907653,1.0909534692764282,284.9513854980469,284.95001220703125,299.4739990234375,289.1006774902344,297.85516357421875,297.2543640136719,284.9501037597656,1.0,0.6866650581359863,0.3639698624610901,0.3639698624610901,1.0,1.0,-3.4692511558532715,0.9396458268165588,2.5296053886413574,0.1540625542402267,0.901248037815094,0.901248037815094,0.0,258.21502685546875,265.0,48949.68359375,0.0,3910.371337890625,1.0,280.05780029296875,283.2609558105469,292.1369934082031,295.27587890625,293.1499938964844,293.1499938964844,279.75,35971.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9924003481864928,1.0,0.0,0.0,3.655884504318237,3.655908584594727,8.91822082849103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7087.412109375,0.0,1539.5087890625,1895.4371337890625,0.0,4235.54541015625,0.906565248966217,1.0,0.0,3.0,1.0,0.0
12242580,297.0615539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7638854980469,0.7757201790809631,0.4032965898513794,0.3689000904560089,297.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7637023925781,0.8428654074668884,0.5212777853012085,0.5003471970558167,297.4048767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7634582519531,0.9742383360862732,0.7976810932159424,0.5588484406471252,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.76397705078125,0.7570262551307678,0.3744572699069977,0.3610566258430481,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7645874023437,0.6505410075187683,0.2350107133388519,1.0895549058914185,284.7637023925781,284.95001220703125,299.45220947265625,289.1036682128906,297.83624267578125,297.23809814453125,284.7621459960937,1.0,0.6875945925712585,0.3635768294334411,0.3635768294334411,1.0,1.0,-3.457118511199951,0.9345502257347108,2.522568225860596,0.1517329663038253,0.8972095251083374,0.8972095251083374,0.0,263.1538391113281,253.0,49961.421875,0.0,3909.1796875,1.0,279.7582092285156,283.0330505371094,292.1625061035156,295.3799743652344,293.1499938964844,293.1499938964844,280.04998779296875,36174.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.650037050247192,3.6500611305236816,8.889714990800712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6422.7021484375,0.0,1534.515869140625,1895.4371337890625,0.0,4300.0,0.9053892493247986,1.0,0.0,3.0,1.0,0.0
12242640,297.0615539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7638854980469,0.7757201790809631,0.4032965898513794,0.3689000904560089,297.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7637023925781,0.8428654074668884,0.5212777853012085,0.5003471970558167,297.4048767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7634582519531,0.9742383360862732,0.7976810932159424,0.5588484406471252,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.76397705078125,0.7570262551307678,0.3744572699069977,0.3610566258430481,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7645874023437,0.6505410075187683,0.2350107133388519,1.0895549058914185,284.7637023925781,284.95001220703125,299.45220947265625,289.1036682128906,297.83624267578125,297.23809814453125,284.7621459960937,1.0,0.6875945925712585,0.3635768294334411,0.3635768294334411,1.0,1.0,-3.457118511199951,0.9345502257347108,2.522568225860596,0.1517329663038253,0.8972095251083374,0.8972095251083374,0.0,263.1538391113281,253.0,49961.421875,0.0,3909.1796875,1.0,279.7582092285156,283.0330505371094,292.1625061035156,295.3799743652344,293.1499938964844,293.1499938964844,280.04998779296875,36174.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.650037050247192,3.6500611305236816,8.889714990800712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6422.7021484375,0.0,1534.515869140625,1895.4371337890625,0.0,4300.0,0.9053892493247986,1.0,0.0,3.0,1.0,0.0
