time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12242700,297.0593566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.7755473852157593,0.4025157392024994,0.3678774833679199,297.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.8425315022468567,0.5226255655288696,0.4986640214920044,297.4015197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.9751721024513244,0.7989588975906372,0.559377133846283,297.1324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.7571731209754944,0.3741011321544647,0.360506534576416,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.6506149768829346,0.2347328811883926,1.0876208543777466,284.87939453125,284.95001220703125,299.4410705566406,289.10498046875,297.8305358886719,297.235107421875,284.8854064941406,1.0,0.6861509084701538,0.3633803129196167,0.3633803129196167,1.0,1.0,-3.45149564743042,0.9321572184562684,2.519338369369507,0.1503879576921463,0.8978466987609863,0.8978466987609863,0.0,262.1029052734375,253.0,48896.9609375,0.0,3888.9580078125,1.0,280.0013427734375,283.1884460449219,292.0892333984375,295.1534729003906,293.1499938964844,293.1499938964844,280.04998779296875,36124.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9968698024749756,1.0,0.0,0.0,3.647448062896729,3.647471904754639,8.877107688931574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6574.244140625,0.0,1531.26416015625,1895.4371337890625,0.0,4273.548828125,0.9048280119895936,1.0,0.0,3.0,1.0,0.0
12242760,297.0627746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.921630859375,0.7778820991516113,0.4022768139839172,0.3673363029956817,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217834472656,0.8467344045639038,0.5257604718208313,0.50132155418396,297.4053039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219970703125,0.9788317680358888,0.8009220361709595,0.5604464411735535,297.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92156982421875,0.7595558762550354,0.3741396367549896,0.360241949558258,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.92108154296875,0.6526187658309937,0.2347454577684402,1.0864191055297852,284.9217834472656,284.95001220703125,299.42974853515625,289.10614013671875,297.8294677734375,297.238037109375,284.9230041503906,1.0,0.6845219731330872,0.3632546663284302,0.3632546663284302,1.0,1.0,-3.4535536766052246,0.9324249625205994,2.5211286544799805,0.1500593870878219,0.8981183767318726,0.8981183767318726,0.0,258.4149780273437,241.0,48768.27734375,0.0,3872.360107421875,1.0,280.04229736328125,283.2355041503906,292.0787353515625,295.1614685058594,293.1499938964844,293.1499938964844,280.3500061035156,36068.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9931411147117616,1.0,0.0,0.0,3.6467478275299072,3.646771907806397,8.873699925970868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6251.224609375,0.0,1530.06396484375,1895.4371337890625,0.0,4241.8623046875,0.904607892036438,1.0,0.0,3.0,1.0,0.0
12242820,297.0775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1068725585937,0.7854564189910889,0.402654081583023,0.3670474588871002,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1070861816406,0.8575459718704224,0.5315540432929993,0.506370484828949,297.4223327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1072998046875,0.9884941577911376,0.8058732748031616,0.5633357167243958,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1068115234375,0.7670373320579529,0.3749675452709198,0.3603838384151459,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1062316894531,0.6590883731842041,0.2353722602128982,1.0864028930664062,285.1070556640625,284.95001220703125,299.4065856933594,289.1080322265625,297.833251953125,297.25201416015625,285.1085510253906,1.0,0.6806855797767639,0.3630034029483795,0.3630034029483795,1.0,1.0,-3.462897300720215,0.9346508979797364,2.5282464027404785,0.1501086801290512,0.9017500877380372,0.9017500877380372,0.0,248.5830078125,229.0,47711.92578125,0.0,3837.55810546875,1.0,280.3417358398437,283.4617614746094,292.0614929199219,295.0580444335937,293.1499938964844,293.1499938964844,280.04998779296875,35869.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9806774258613586,1.0,0.0,0.0,3.651007652282715,3.651031494140625,8.894443226381554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6892.05078125,0.0,1533.3111572265625,1895.4371337890625,0.0,4134.609375,0.9054306149482728,1.0,0.0,3.0,1.0,0.0
12242880,297.0775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1068725585937,0.7854564189910889,0.402654081583023,0.3670474588871002,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1070861816406,0.8575459718704224,0.5315540432929993,0.506370484828949,297.4223327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1072998046875,0.9884941577911376,0.8058732748031616,0.5633357167243958,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1068115234375,0.7670373320579529,0.3749675452709198,0.3603838384151459,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1062316894531,0.6590883731842041,0.2353722602128982,1.0864028930664062,285.1070556640625,284.95001220703125,299.4065856933594,289.1080322265625,297.833251953125,297.25201416015625,285.1085510253906,1.0,0.6806855797767639,0.3630034029483795,0.3630034029483795,1.0,1.0,-3.462897300720215,0.9346508979797364,2.5282464027404785,0.1501086801290512,0.9017500877380372,0.9017500877380372,0.0,248.5830078125,229.0,47711.92578125,0.0,3837.55810546875,1.0,280.3417358398437,283.4617614746094,292.0614929199219,295.0580444335937,293.1499938964844,293.1499938964844,280.04998779296875,35869.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9806774258613586,1.0,0.0,0.0,3.651007652282715,3.651031494140625,8.894443226381554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6892.05078125,0.0,1533.3111572265625,1895.4371337890625,0.0,4134.609375,0.9054306149482728,1.0,0.0,3.0,1.0,0.0
12242940,297.0769958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.7922660708427429,0.4017091393470764,0.3663285374641418,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.8631560206413269,0.524750828742981,0.5026595592498779,297.41680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.9964701533317566,0.8087932467460632,0.5655902028083801,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.7741191387176514,0.3750814497470855,0.3604520857334137,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.6653538346290588,0.235603928565979,1.0867527723312378,284.9460144042969,284.95001220703125,299.38262939453125,289.1093139648437,297.82476806640625,297.25006103515625,284.944580078125,1.0,0.6756945252418518,0.3627521395683288,0.3627521395683288,1.0,1.0,-3.460814476013184,0.9331958889961244,2.527618408203125,0.1495013833045959,0.9003938436508179,0.9003938436508179,0.0,239.50018310546875,217.0,48842.37890625,0.0,3778.689697265625,1.0,280.05780029296875,283.25701904296875,292.144775390625,295.2786865234375,293.1499938964844,293.1499938964844,279.75,35977.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9917439818382264,1.0,0.0,0.0,3.6525840759277344,3.652608156204224,8.902126182874781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7079.52197265625,0.0,1535.87890625,1895.4371337890625,0.0,4229.94091796875,0.9058309197425842,1.0,0.0,3.0,1.0,0.0
12243000,297.0769958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.7922660708427429,0.4017091393470764,0.3663285374641418,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.8631560206413269,0.524750828742981,0.5026595592498779,297.41680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.9964701533317566,0.8087932467460632,0.5655902028083801,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.7741191387176514,0.3750814497470855,0.3604520857334137,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.6653538346290588,0.235603928565979,1.0867527723312378,284.9460144042969,284.95001220703125,299.38262939453125,289.1093139648437,297.82476806640625,297.25006103515625,284.944580078125,1.0,0.6756945252418518,0.3627521395683288,0.3627521395683288,1.0,1.0,-3.460814476013184,0.9331958889961244,2.527618408203125,0.1495013833045959,0.9003938436508179,0.9003938436508179,0.0,239.50018310546875,217.0,48842.37890625,0.0,3778.689697265625,1.0,280.05780029296875,283.25701904296875,292.144775390625,295.2786865234375,293.1499938964844,293.1499938964844,279.75,35977.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9917439818382264,1.0,0.0,0.0,3.6525840759277344,3.652608156204224,8.902126182874781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7079.52197265625,0.0,1535.87890625,1895.4371337890625,0.0,4229.94091796875,0.9058309197425842,1.0,0.0,3.0,1.0,0.0
12243060,297.0635681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.75244140625,0.7968176603317261,0.3994318544864654,0.3642691671848297,297.1328430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7521667480469,0.8650689721107483,0.5167163610458374,0.4948481917381286,297.3992614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7518615722656,0.9990000128746032,0.8103880882263184,0.5613535046577454,297.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.75250244140625,0.7793021202087402,0.3741159439086914,0.3594905436038971,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7532653808594,0.6698912978172302,0.2350180000066757,1.083658218383789,284.7521667480469,284.95001220703125,299.3578796386719,289.1099853515625,297.806640625,297.2364196777344,284.7501220703125,1.0,0.6687244772911072,0.362315833568573,0.362315833568573,1.0,1.0,-3.438994169235229,0.9248855710029602,2.514108657836914,0.1463636308908462,0.8961729407310486,0.8961729407310486,0.0,231.4750213623047,205.0,49760.91015625,0.0,3678.029296875,1.0,279.7582397460937,283.02392578125,292.1649475097656,295.3746032714844,293.1499938964844,293.1499938964844,280.04998779296875,36187.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6462948322296143,3.646318912506104,8.871496106621635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6407.98876953125,0.0,1530.4542236328125,1895.4371337890625,0.0,4300.0,0.9045599699020386,1.0,0.0,3.0,1.0,0.0
12243120,297.0635681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.75244140625,0.7968176603317261,0.3994318544864654,0.3642691671848297,297.1328430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7521667480469,0.8650689721107483,0.5167163610458374,0.4948481917381286,297.3992614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7518615722656,0.9990000128746032,0.8103880882263184,0.5613535046577454,297.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.75250244140625,0.7793021202087402,0.3741159439086914,0.3594905436038971,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7532653808594,0.6698912978172302,0.2350180000066757,1.083658218383789,284.7521667480469,284.95001220703125,299.3578796386719,289.1099853515625,297.806640625,297.2364196777344,284.7501220703125,1.0,0.6687244772911072,0.362315833568573,0.362315833568573,1.0,1.0,-3.438994169235229,0.9248855710029602,2.514108657836914,0.1463636308908462,0.8961729407310486,0.8961729407310486,0.0,231.4750213623047,205.0,49760.91015625,0.0,3678.029296875,1.0,279.7582397460937,283.02392578125,292.1649475097656,295.3746032714844,293.1499938964844,293.1499938964844,280.04998779296875,36187.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6462948322296143,3.646318912506104,8.871496106621635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6407.98876953125,0.0,1530.4542236328125,1895.4371337890625,0.0,4300.0,0.9045599699020386,1.0,0.0,3.0,1.0,0.0
12243180,297.0641784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.8024066686630249,0.3985122442245483,0.3627295196056366,297.13848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.8722187876701355,0.5204088687896729,0.4948269128799438,297.4234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.9990000128746032,0.8155527710914612,0.5477020144462585,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.7852472066879272,0.3738353252410888,0.3586404025554657,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.6750273704528809,0.2348359078168869,1.0804938077926636,284.892822265625,284.95001220703125,299.3353881835937,289.1100158691406,297.8069152832031,297.246826171875,284.8938903808594,1.0,0.6614272594451904,0.3619318604469299,0.3619318604469299,1.0,1.0,-3.4158525466918945,0.916321337223053,2.4995312690734863,0.142784297466278,0.8966968059539795,0.8966968059539795,0.0,223.00076293945312,205.0,48411.7578125,0.0,3572.809326171875,1.0,280.0376892089844,283.2106628417969,292.0762939453125,295.1383056640625,293.1499938964844,293.1499938964844,280.04998779296875,36102.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9924511313438416,1.0,0.0,0.0,3.642372131347656,3.6423959732055664,8.85241831838357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6590.57080078125,0.0,1525.460693359375,1895.4371337890625,0.0,4235.978515625,0.9036535024642944,1.0,0.0,3.0,1.0,0.0
12243240,297.0650329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.8034749031066895,0.3984617888927459,0.3626259863376617,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.8738058805465698,0.5207549929618835,0.4954304993152618,297.4295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.9990000128746032,0.8165552616119385,0.5454221367835999,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.7863370180130005,0.3738556206226349,0.3585968613624573,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.675980806350708,0.2348593473434448,1.080299735069275,284.89581298828125,284.95001220703125,299.332275390625,289.1099853515625,297.8082580566406,297.2500305175781,284.8963623046875,1.0,0.6604278087615967,0.3618794977664947,0.3618794977664947,1.0,1.0,-3.413426637649536,0.9153857231140136,2.4980409145355225,0.1423988789319992,0.8966480493545532,0.8966480493545532,0.0,221.6707305908203,193.0,48375.43359375,0.0,3559.279052734375,1.0,280.0420227050781,283.21441650390625,292.07720947265625,295.14129638671875,293.1499938964844,293.1499938964844,280.3500061035156,36096.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.991744101047516,1.0,0.0,0.0,3.642024040222168,3.642047882080078,8.850726089804084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6220.8759765625,0.0,1525.0361328125,1895.4371337890625,0.0,4229.9423828125,0.903568685054779,1.0,0.0,3.0,1.0,0.0
12243300,297.0711364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240478515625,0.808110237121582,0.3985195457935333,0.3623125851154327,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.8800961375236511,0.5231626033782959,0.497095912694931,297.4620056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02593994140625,0.9990000128746032,0.8215022087097168,0.5357991456985474,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.7910953760147095,0.3741401433944702,0.3585227131843567,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.6801819205284119,0.235114574432373,1.0799461603164673,285.0248718261719,284.95001220703125,299.31915283203125,289.1097106933594,297.81719970703125,297.2679748535156,285.0311279296875,1.0,0.6561978459358215,0.3616613447666168,0.3616613447666168,1.0,1.0,-3.402962684631348,0.9113759398460388,2.491586685180664,0.1407206803560257,0.8984028697013855,0.8984028697013855,0.0,216.1015014648437,193.0,47275.6875,0.0,3502.102783203125,1.0,280.2985534667969,283.3833312988281,292.03863525390625,294.9729919433594,293.1499938964844,293.1499938964844,280.3500061035156,35997.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9826108813285828,1.0,0.0,0.0,3.642254114151001,3.642277956008911,8.851844768287265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6393.2529296875,0.0,1524.54638671875,1895.4371337890625,0.0,4151.37646484375,0.9035881757736206,1.0,0.0,3.0,1.0,0.0
12243360,297.07916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650329589844,0.8134583830833435,0.3988107442855835,0.3623124361038208,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.065185546875,0.8878215551376343,0.5258576273918152,0.4998135566711426,297.5011901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653076171875,0.9990000128746032,0.827323317527771,0.5251161456108093,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06500244140625,0.7967245578765869,0.3746431469917297,0.3587082028388977,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06463623046875,0.685221791267395,0.2355725616216659,1.0806026458740234,285.0651550292969,284.95001220703125,299.3058166503906,289.1092834472656,297.8304748535156,297.2911682128906,285.0659484863281,1.0,0.6520030498504639,0.3617399036884308,0.3617399036884308,1.0,1.0,-3.39439344406128,0.9088133573532104,2.4855802059173584,0.1400643438100814,0.899614691734314,0.899614691734314,0.0,210.1624755859375,181.0,47094.13671875,0.0,3447.532958984375,1.0,280.3416748046875,283.4275817871094,292.0551452636719,295.0198974609375,293.1499938964844,293.1499938964844,280.6499938964844,35916.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9777472615242004,1.0,0.0,0.0,3.6445834636688232,3.644607305526733,8.863170251061092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6087.7744140625,0.0,1526.5277099609375,1895.4371337890625,0.0,4109.11083984375,0.9040233492851256,1.0,0.0,3.0,1.0,0.0
12243420,297.0973205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.23846435546875,0.8249161243438721,0.399748295545578,0.3626213669776916,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2386169433594,0.9040796160697936,0.5314019322395325,0.5044592618942261,297.5892639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2387390136719,0.9990000128746032,0.8406851887702942,0.5027340650558472,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2384338378906,0.809203565120697,0.376026451587677,0.3594458103179931,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.238037109375,0.6966633796691895,0.2368935346603393,1.0837849378585815,285.23858642578125,284.95001220703125,299.27838134765625,289.1078491210937,297.8632507324219,297.34619140625,285.2394714355469,1.0,0.6435958743095398,0.3618970513343811,0.3618970513343811,1.0,1.0,-3.378145694732666,0.9040813446044922,2.474064350128174,0.1389803886413574,0.904924750328064,0.904924750328064,0.0,198.163330078125,184.0,45912.55859375,0.0,3340.5224609375,1.0,280.6417236328125,283.6414794921875,292.05584716796875,294.9415588378906,293.1499938964844,293.1499938964844,280.3500061035156,35701.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9646782875061036,1.0,0.0,0.0,3.6551513671875,3.655175447463989,8.914644240576308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6703.21875,0.0,1536.668701171875,1895.4371337890625,0.0,3994.17724609375,0.9062420129776,1.0,0.0,3.0,1.0,0.0
12243480,297.0973205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.23846435546875,0.8249161243438721,0.399748295545578,0.3626213669776916,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2386169433594,0.9040796160697936,0.5314019322395325,0.5044592618942261,297.5892639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2387390136719,0.9990000128746032,0.8406851887702942,0.5027340650558472,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2384338378906,0.809203565120697,0.376026451587677,0.3594458103179931,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.238037109375,0.6966633796691895,0.2368935346603393,1.0837849378585815,285.23858642578125,284.95001220703125,299.27838134765625,289.1078491210937,297.8632507324219,297.34619140625,285.2394714355469,1.0,0.6435958743095398,0.3618970513343811,0.3618970513343811,1.0,1.0,-3.378145694732666,0.9040813446044922,2.474064350128174,0.1389803886413574,0.904924750328064,0.904924750328064,0.0,198.163330078125,184.0,45912.55859375,0.0,3340.5224609375,1.0,280.6417236328125,283.6414794921875,292.05584716796875,294.9415588378906,293.1499938964844,293.1499938964844,280.3500061035156,35701.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9646782875061036,1.0,0.0,0.0,3.6551513671875,3.655175447463989,8.914644240576308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6703.21875,0.0,1536.668701171875,1895.4371337890625,0.0,3994.17724609375,0.9062420129776,1.0,0.0,3.0,1.0,0.0
12243540,297.0980529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0717468261719,0.8299240469932556,0.3991791903972626,0.3624048233032226,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0715637207031,0.9082862734794616,0.524661123752594,0.500893771648407,297.6435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0714111328125,0.9990000128746032,0.8518199324607849,0.4927397072315216,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718078613281,0.8149153590202332,0.3764549791812897,0.3600122034549713,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0723571777344,0.7025176286697388,0.2377118915319442,1.087615132331848,285.07159423828125,284.95001220703125,299.25,289.10565185546875,297.87957763671875,297.3791198730469,285.0702209472656,1.0,0.6396249532699585,0.362054169178009,0.362054169178009,1.0,1.0,-3.366862773895264,0.9009329676628112,2.4659299850463867,0.138404905796051,0.905185341835022,0.905185341835022,0.0,192.79005432128903,187.0,47032.69921875,0.0,3283.794677734375,1.0,280.3577575683594,283.4296264648437,292.14215087890625,295.1636962890625,293.1499938964844,293.1499938964844,280.04998779296875,35801.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976121425628662,1.0,0.0,0.0,3.663236379623413,3.6632604598999023,8.954124837146082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6882.90869140625,0.0,1546.4556884765625,1895.4371337890625,0.0,4094.91845703125,0.9080942273139954,1.0,0.0,3.0,1.0,0.0
12243600,297.0980529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0717468261719,0.8299240469932556,0.3991791903972626,0.3624048233032226,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0715637207031,0.9082862734794616,0.524661123752594,0.500893771648407,297.6435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0714111328125,0.9990000128746032,0.8518199324607849,0.4927397072315216,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718078613281,0.8149153590202332,0.3764549791812897,0.3600122034549713,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0723571777344,0.7025176286697388,0.2377118915319442,1.087615132331848,285.07159423828125,284.95001220703125,299.25,289.10565185546875,297.87957763671875,297.3791198730469,285.0702209472656,1.0,0.6396249532699585,0.362054169178009,0.362054169178009,1.0,1.0,-3.366862773895264,0.9009329676628112,2.4659299850463867,0.138404905796051,0.905185341835022,0.905185341835022,0.0,192.79005432128903,187.0,47032.69921875,0.0,3283.794677734375,1.0,280.3577575683594,283.4296264648437,292.14215087890625,295.1636962890625,293.1499938964844,293.1499938964844,280.04998779296875,35801.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976121425628662,1.0,0.0,0.0,3.663236379623413,3.6632604598999023,8.954124837146082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6882.90869140625,0.0,1546.4556884765625,1895.4371337890625,0.0,4094.91845703125,0.9080942273139954,1.0,0.0,3.0,1.0,0.0
12243660,297.0841369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.8292507529258728,0.3971229791641235,0.3608451783657074,297.1361999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.9034757018089294,0.5154938697814941,0.4926440119743347,297.6485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.9990000128746032,0.8586166501045227,0.4919024705886841,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.8149445056915283,0.3755427300930023,0.3594406843185425,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.7029275298118591,0.2374269366264343,1.0875608921051023,284.881103515625,284.95001220703125,299.2176818847656,289.1005554199219,297.8695678710937,297.3778991699219,284.87945556640625,1.0,0.6374289989471436,0.3620491027832031,0.3620491027832031,1.0,1.0,-3.35330867767334,0.896578311920166,2.456730365753174,0.1371829062700271,0.9026941657066344,0.9026941657066344,0.0,191.79541015625,190.0,48070.125,0.0,3247.3740234375,1.0,280.05810546875,283.197265625,292.1514892578125,295.25885009765625,293.1499938964844,293.1499938964844,279.75,35996.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9894679188728333,1.0,0.0,0.0,3.66400408744812,3.664028406143189,8.957879344961839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7013.86474609375,0.0,1548.780029296875,1895.4371337890625,0.0,4210.46337890625,0.9083913564682008,1.0,0.0,3.0,1.0,0.0
12243720,297.0841369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.8292507529258728,0.3971229791641235,0.3608451783657074,297.1361999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.9034757018089294,0.5154938697814941,0.4926440119743347,297.6485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.9990000128746032,0.8586166501045227,0.4919024705886841,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.8149445056915283,0.3755427300930023,0.3594406843185425,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.7029275298118591,0.2374269366264343,1.0875608921051023,284.881103515625,284.95001220703125,299.2176818847656,289.1005554199219,297.8695678710937,297.3778991699219,284.87945556640625,1.0,0.6374289989471436,0.3620491027832031,0.3620491027832031,1.0,1.0,-3.35330867767334,0.896578311920166,2.456730365753174,0.1371829062700271,0.9026941657066344,0.9026941657066344,0.0,191.79541015625,190.0,48070.125,0.0,3247.3740234375,1.0,280.05810546875,283.197265625,292.1514892578125,295.25885009765625,293.1499938964844,293.1499938964844,279.75,35996.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9894679188728333,1.0,0.0,0.0,3.66400408744812,3.664028406143189,8.957879344961839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7013.86474609375,0.0,1548.780029296875,1895.4371337890625,0.0,4210.46337890625,0.9083913564682008,1.0,0.0,3.0,1.0,0.0
12243780,297.0635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6852111816406,0.8255617618560791,0.3942141830921173,0.3584842681884765,297.1282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6849670410156,0.8953409790992737,0.5056979060173035,0.483603686094284,297.6236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.68475341796875,0.9990000128746032,0.8624383807182312,0.4957492351531982,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6852722167969,0.8118445873260498,0.3737247586250305,0.3579907715320587,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6859130859375,0.7000499367713928,0.2362143695354461,1.0834310054779053,284.6849975585937,284.95001220703125,299.1788024902344,289.0905456542969,297.84295654296875,297.3564453125,284.6831970214844,1.0,0.636063277721405,0.3620440661907196,0.3620440661907196,1.0,1.0,-3.3375160694122314,0.8914867639541626,2.44602918624878,0.135708600282669,0.897545337677002,0.897545337677002,0.0,192.9712829589844,193.0,48978.69140625,0.0,3218.56640625,1.0,279.75811767578125,282.9638061523437,292.1347961425781,295.3052978515625,293.1499938964844,293.1499938964844,280.04998779296875,36244.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6556453704833984,3.655669450759888,8.917054401536006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6335.3046875,0.0,1541.287109375,1895.4371337890625,0.0,4300.0,0.9066864848136902,1.0,0.0,3.0,1.0,0.0
12243840,297.0635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6852111816406,0.8255617618560791,0.3942141830921173,0.3584842681884765,297.1282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6849670410156,0.8953409790992737,0.5056979060173035,0.483603686094284,297.6236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.68475341796875,0.9990000128746032,0.8624383807182312,0.4957492351531982,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6852722167969,0.8118445873260498,0.3737247586250305,0.3579907715320587,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6859130859375,0.7000499367713928,0.2362143695354461,1.0834310054779053,284.6849975585937,284.95001220703125,299.1788024902344,289.0905456542969,297.84295654296875,297.3564453125,284.6831970214844,1.0,0.636063277721405,0.3620440661907196,0.3620440661907196,1.0,1.0,-3.3375160694122314,0.8914867639541626,2.44602918624878,0.135708600282669,0.897545337677002,0.897545337677002,0.0,192.9712829589844,193.0,48978.69140625,0.0,3218.56640625,1.0,279.75811767578125,282.9638061523437,292.1347961425781,295.3052978515625,293.1499938964844,293.1499938964844,280.04998779296875,36244.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6556453704833984,3.655669450759888,8.917054401536006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6335.3046875,0.0,1541.287109375,1895.4371337890625,0.0,4300.0,0.9066864848136902,1.0,0.0,3.0,1.0,0.0
12243900,297.0588073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7991027832031,0.8237426280975342,0.3931908011436462,0.3573237955570221,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7999572753906,0.8926072716712952,0.5060610771179199,0.4811658561229706,297.6136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8008117675781,0.9990000128746032,0.8644452691078186,0.4976616501808166,297.1277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.79888916015625,0.8102307915687561,0.3730314373970032,0.3571902513504028,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7963562011719,0.6984532475471497,0.2356531023979187,1.080629825592041,284.7998962402344,284.95001220703125,299.15704345703125,289.0837707519531,297.8314208984375,297.3487854003906,284.8060913085937,1.0,0.6356365084648132,0.3620415329933166,0.3620415329933166,1.0,1.0,-3.3311448097229004,0.8894378542900085,2.441706895828247,0.1349634379148483,0.8976418375968933,0.8976418375968933,0.0,193.6177673339844,193.0,47897.2734375,0.0,3207.9990234375,1.0,280.0014343261719,283.1197509765625,292.0523986816406,295.0606384277344,293.1499938964844,293.1499938964844,280.04998779296875,36208.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9934192299842834,1.0,0.0,0.0,3.651379346847534,3.651403427124024,8.896254826140648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6482.017578125,0.0,1536.266845703125,1895.4371337890625,0.0,4244.23291015625,0.9057623744010924,1.0,0.0,3.0,1.0,0.0
12243960,297.05908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8397827148437,0.8231038451194763,0.3926388323307037,0.3566823899745941,297.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8399353027344,0.8935161828994751,0.5079790949821472,0.48292937874794,297.6112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8400573730469,0.9990000128746032,0.8671445846557617,0.4980072379112243,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8397521972656,0.8097203373908997,0.3727101981639862,0.3567547500133514,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.83935546875,0.6978593468666077,0.2353331446647644,1.078791618347168,284.83990478515625,284.95001220703125,299.1337585449219,289.0758972167969,297.82440185546875,297.3476257324219,284.84088134765625,1.0,0.6356244087219238,0.3620806038379669,0.3620806038379669,1.0,1.0,-3.3301682472229004,0.8892355561256409,2.4409327507019043,0.1349161267280578,0.897345781326294,0.897345781326294,0.0,193.7403106689453,196.0,47717.88671875,0.0,3206.51953125,1.0,280.0423278808594,283.1651916503906,292.0372314453125,295.06024169921875,293.1499938964844,293.1499938964844,280.3500061035156,36163.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9887783527374268,1.0,0.0,0.0,3.648832321166992,3.6488564014434814,8.883848181540088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6158.626953125,0.0,1533.0946044921875,1895.4371337890625,0.0,4204.548828125,0.9051371216773988,1.0,0.0,3.0,1.0,0.0
12244020,297.0663757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.8221130967140198,0.3922190070152282,0.356138676404953,297.13848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.8947349190711975,0.5111221075057983,0.4859841763973236,297.6190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.9990000128746032,0.8737654089927673,0.4991724193096161,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.808976948261261,0.3727359473705292,0.3565978705883026,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.6969740986824036,0.2351696491241455,1.0774582624435425,285.0199890136719,284.95001220703125,299.0829467773437,289.0569763183594,297.817138671875,297.3558349609375,285.0212097167969,1.0,0.6363930106163025,0.3621588051319122,0.3621588051319122,1.0,1.0,-3.33279037475586,0.8903122544288635,2.4424781799316406,0.1353842616081237,0.8997825980186462,0.8997825980186462,0.0,194.4231109619141,199.0,46566.19140625,0.0,3216.27001953125,1.0,280.3417358398437,283.38885498046875,292.0058898925781,294.9384460449219,293.1499938964844,293.1499938964844,280.6499938964844,35982.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9754281044006348,1.0,0.0,0.0,3.648907661437988,3.6489315032958975,8.884214253157552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6034.68798828125,0.0,1531.8192138671875,1895.4371337890625,0.0,4088.85693359375,0.9050369262695312,1.0,0.0,3.0,1.0,0.0
12244080,297.0663757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.8221130967140198,0.3922190070152282,0.356138676404953,297.13848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.8947349190711975,0.5111221075057983,0.4859841763973236,297.6190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.9990000128746032,0.8737654089927673,0.4991724193096161,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.808976948261261,0.3727359473705292,0.3565978705883026,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.6969740986824036,0.2351696491241455,1.0774582624435425,285.0199890136719,284.95001220703125,299.0829467773437,289.0569763183594,297.817138671875,297.3558349609375,285.0212097167969,1.0,0.6363930106163025,0.3621588051319122,0.3621588051319122,1.0,1.0,-3.33279037475586,0.8903122544288635,2.4424781799316406,0.1353842616081237,0.8997825980186462,0.8997825980186462,0.0,194.4231109619141,199.0,46566.19140625,0.0,3216.27001953125,1.0,280.3417358398437,283.38885498046875,292.0058898925781,294.9384460449219,293.1499938964844,293.1499938964844,280.6499938964844,35982.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9754281044006348,1.0,0.0,0.0,3.648907661437988,3.6489315032958975,8.884214253157552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6034.68798828125,0.0,1531.8192138671875,1895.4371337890625,0.0,4088.85693359375,0.9050369262695312,1.0,0.0,3.0,1.0,0.0
12244140,297.07720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2020568847656,0.8212026953697205,0.392255425453186,0.356121301651001,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2022399902344,0.8956430554389954,0.5145190954208374,0.4891296923160553,297.6330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.202392578125,0.9990000128746032,0.8811237812042236,0.500921905040741,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2020263671875,0.8083807826042175,0.3733000755310058,0.3570552170276642,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2015075683594,0.6963198781013489,0.2354320883750915,1.0783809423446655,285.20220947265625,284.95001220703125,299.0267639160156,289.03399658203125,297.8125915527344,297.36962890625,285.2034606933594,1.0,0.6380438208580017,0.3622369766235351,0.3622369766235351,1.0,1.0,-3.340311050415039,0.8929625749588013,2.447348356246948,0.136351466178894,0.9046683311462402,0.9046683311462402,0.0,195.60940551757807,202.0,45498.0,0.0,3239.9013671875,1.0,280.6417541503906,283.6121826171875,291.9900817871094,294.8525085449219,293.1499938964844,293.1499938964844,280.3500061035156,35759.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9640306830406188,1.0,0.0,0.0,3.65726375579834,3.657287836074829,8.924951657718339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6651.26416015625,0.0,1539.462646484375,1895.4371337890625,0.0,3988.433349609375,0.906756579875946,1.0,0.0,3.0,1.0,0.0
12244200,297.07720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2020568847656,0.8212026953697205,0.392255425453186,0.356121301651001,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2022399902344,0.8956430554389954,0.5145190954208374,0.4891296923160553,297.6330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.202392578125,0.9990000128746032,0.8811237812042236,0.500921905040741,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2020263671875,0.8083807826042175,0.3733000755310058,0.3570552170276642,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2015075683594,0.6963198781013489,0.2354320883750915,1.0783809423446655,285.20220947265625,284.95001220703125,299.0267639160156,289.03399658203125,297.8125915527344,297.36962890625,285.2034606933594,1.0,0.6380438208580017,0.3622369766235351,0.3622369766235351,1.0,1.0,-3.340311050415039,0.8929625749588013,2.447348356246948,0.136351466178894,0.9046683311462402,0.9046683311462402,0.0,195.60940551757807,202.0,45498.0,0.0,3239.9013671875,1.0,280.6417541503906,283.6121826171875,291.9900817871094,294.8525085449219,293.1499938964844,293.1499938964844,280.3500061035156,35759.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9640306830406188,1.0,0.0,0.0,3.65726375579834,3.657287836074829,8.924951657718339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6651.26416015625,0.0,1539.462646484375,1895.4371337890625,0.0,3988.433349609375,0.906756579875946,1.0,0.0,3.0,1.0,0.0
12244260,297.0705871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330810546875,0.8173680305480957,0.3906830251216888,0.3553318381309509,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328674316406,0.888387143611908,0.5054735541343689,0.4837658703327179,297.6190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326538085937,0.9990000128746032,0.885869562625885,0.507311999797821,297.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331420898437,0.8049613237380981,0.3728160858154297,0.3571051955223083,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03375244140625,0.6931654214859009,0.2349876314401626,1.0782878398895264,285.03289794921875,284.95001220703125,298.9656066894531,289.0072326660156,297.7889404296875,297.36016845703125,285.0312805175781,1.0,0.6397376656532288,0.3619990348815918,0.3619990348815918,1.0,1.0,-3.3405632972717285,0.8923503756523132,2.4482128620147705,0.1359587609767913,0.9044122695922852,0.9044122695922852,0.0,198.79470825195312,205.0,46587.3515625,0.0,3258.619140625,1.0,280.3577575683594,283.4007568359375,292.0531921386719,295.0542907714844,293.1499938964844,293.1499938964844,280.04998779296875,35859.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.977474808692932,1.0,0.0,0.0,3.663241147994995,3.663265228271485,8.954148711382004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6822.1181640625,0.0,1546.8970947265625,1895.4371337890625,0.0,4106.73486328125,0.9081347584724426,1.0,0.0,3.0,1.0,0.0
12244320,297.0705871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330810546875,0.8173680305480957,0.3906830251216888,0.3553318381309509,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328674316406,0.888387143611908,0.5054735541343689,0.4837658703327179,297.6190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326538085937,0.9990000128746032,0.885869562625885,0.507311999797821,297.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331420898437,0.8049613237380981,0.3728160858154297,0.3571051955223083,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03375244140625,0.6931654214859009,0.2349876314401626,1.0782878398895264,285.03289794921875,284.95001220703125,298.9656066894531,289.0072326660156,297.7889404296875,297.36016845703125,285.0312805175781,1.0,0.6397376656532288,0.3619990348815918,0.3619990348815918,1.0,1.0,-3.3405632972717285,0.8923503756523132,2.4482128620147705,0.1359587609767913,0.9044122695922852,0.9044122695922852,0.0,198.79470825195312,205.0,46587.3515625,0.0,3258.619140625,1.0,280.3577575683594,283.4007568359375,292.0531921386719,295.0542907714844,293.1499938964844,293.1499938964844,280.04998779296875,35859.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.977474808692932,1.0,0.0,0.0,3.663241147994995,3.663265228271485,8.954148711382004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6822.1181640625,0.0,1546.8970947265625,1895.4371337890625,0.0,4106.73486328125,0.9081347584724426,1.0,0.0,3.0,1.0,0.0
12244380,297.0518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8368225097656,0.8112423419952393,0.3878346085548401,0.353208839893341,297.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8365478515625,0.8774404525756836,0.4955857992172241,0.4747175872325897,297.5766296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.83624267578125,0.9990000128746032,0.8873026371002197,0.5162494778633118,297.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8368835449219,0.799296498298645,0.3711608946323395,0.355979710817337,297.1287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.83770751953125,0.6878635287284851,0.2335835546255111,1.0738908052444458,284.8365478515625,284.95001220703125,298.902587890625,288.97833251953125,297.7487487792969,297.3291015625,284.8344116210937,1.0,0.6406928300857544,0.3617706000804901,0.3617706000804901,1.0,1.0,-3.3312432765960693,0.8886702656745911,2.442573070526123,0.1344698965549469,0.9013354182243348,0.9013354182243348,0.0,202.87863159179688,205.0,47538.609375,0.0,3260.876220703125,1.0,280.0594177246094,283.16656494140625,292.0376892089844,295.1228332519531,293.1499938964844,293.1499938964844,280.04998779296875,36058.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9918280243873596,1.0,0.0,0.0,3.661736011505127,3.661760091781616,8.946792604547227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6544.00244140625,0.0,1546.705810546875,1895.4371337890625,0.0,4230.6591796875,0.9079239964485168,1.0,0.0,3.0,1.0,0.0
12244440,297.05108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8345947265625,0.8109644651412964,0.3877110779285431,0.3531022071838379,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8343505859375,0.8769803047180176,0.4952923953533172,0.4743380844593048,297.5746765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.83404541015625,0.9990000128746032,0.8873322010040283,0.5166351795196533,297.1188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.83465576171875,0.7990409135818481,0.3710820078849792,0.3559136986732483,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8353881835937,0.6876202821731567,0.233513668179512,1.0736268758773804,284.8343505859375,284.95001220703125,298.89990234375,288.97705078125,297.7469482421875,297.32769775390625,284.8323974609375,1.0,0.6407185792922974,0.361761063337326,0.361761063337326,1.0,1.0,-3.3307254314422607,0.8884757161140442,2.4422497749328613,0.1343892961740493,0.9012448787689208,0.9012448787689208,0.0,203.05123901367188,208.0,47531.94921875,0.0,3260.692626953125,1.0,280.0581359863281,283.16455078125,292.0337829589844,295.11627197265625,293.1499938964844,293.1499938964844,279.75,36063.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9920280575752258,1.0,0.0,0.0,3.661562919616699,3.661586999893189,8.945946206040389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6936.67431640625,0.0,1546.5489501953125,1895.4371337890625,0.0,4232.3671875,0.9078899025917052,1.0,0.0,3.0,1.0,0.0
12244500,297.0396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.68817138671875,0.8075452446937561,0.3859628438949585,0.3517409265041351,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6871337890625,0.871749758720398,0.4902624785900116,0.4701798260211944,297.5470275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.68585205078125,0.9990000128746032,0.8873131275177002,0.5212531089782715,297.10919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6883850097656,0.7959287762641907,0.3699366450309753,0.3550341725349426,297.11932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6915283203125,0.6846234202384949,0.2325120419263839,1.0700255632400513,284.6871337890625,284.95001220703125,298.8654479980469,288.96075439453125,297.7228698730469,297.307861328125,284.6793212890625,1.0,0.6409871578216553,0.3616420924663543,0.3616420924663543,1.0,1.0,-3.3242557048797607,0.8860417008399963,2.438214063644409,0.1334374397993087,0.8980565667152405,0.8980565667152405,0.0,205.12109375,208.0,48393.1640625,0.0,3257.900634765625,1.0,279.801025390625,282.9823608398437,292.0346374511719,295.22491455078125,293.1499938964844,293.1499938964844,279.75,36203.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6573424339294434,3.6573665142059326,8.925335350795649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6718.41650390625,0.0,1542.879150390625,1895.4371337890625,0.0,4300.0,0.9070057272911072,1.0,0.0,3.0,1.0,0.0
