time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12244560,297.02740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6307678222656,0.8036484718322754,0.3840604126453399,0.3501627743244171,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6304931640625,0.8656400442123413,0.4849665462970733,0.4649063646793365,297.5169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6301574707031,0.9990000128746032,0.8868734836578369,0.5263440012931824,297.0985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6307983398437,0.7924473881721497,0.368628591299057,0.3539526164531708,297.1094665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.631591796875,0.6812499761581421,0.2313505560159683,1.0655826330184937,284.6304931640625,284.95001220703125,298.8300170898437,288.94366455078125,297.69744873046875,297.286376953125,284.6284484863281,1.0,0.6410518884658813,0.3616380393505096,0.3616380393505096,1.0,1.0,-3.315497398376465,0.8831920623779297,2.432305335998535,0.1325818598270416,0.8953182101249695,0.8953182101249695,0.0,207.3570251464844,211.0,48342.98046875,0.0,3250.91845703125,1.0,279.7580871582031,282.9271545410156,291.9981384277344,295.13311767578125,293.1499938964844,293.1499938964844,280.04998779296875,36323.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.650280952453613,3.650305032730103,8.890902449820715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6253.0244140625,0.0,1535.9039306640625,1895.4371337890625,0.0,4300.0,0.9055405855178832,1.0,0.0,3.0,1.0,0.0
12244620,297.0208435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7787170410156,0.7987362146377563,0.3818221390247345,0.3478275835514068,297.1249389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.77880859375,0.8616353869438171,0.4864337742328644,0.4636202454566955,297.4837951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7789611816406,0.9990000128746032,0.8881191611289978,0.5322730541229248,297.08966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7786865234375,0.7881107926368713,0.3670606911182403,0.3522602915763855,297.0980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7783508300781,0.6767328381538391,0.2296629697084427,1.0575731992721558,284.7788391113281,284.95001220703125,298.75634765625,288.90740966796875,297.6626892089844,297.265869140625,284.7795715332031,1.0,0.641406238079071,0.3616299331188202,0.3616299331188202,1.0,1.0,-3.3065881729125977,0.8803147077560425,2.4262733459472656,0.1314888000488281,0.8942599296569824,0.8942599296569824,0.0,210.0362243652344,214.0,46994.7265625,0.0,3246.140380859375,1.0,280.0421142578125,283.1251525878906,291.8734130859375,294.8592529296875,293.1499938964844,293.1499938964844,280.3500061035156,36253.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9911757707595824,1.0,0.0,0.0,3.640155076980591,3.64017915725708,8.84164535364107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6064.76220703125,0.0,1524.1328125,1895.4371337890625,0.0,4225.0849609375,0.9032583832740784,1.0,0.0,3.0,1.0,0.0
12244680,297.0208435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7787170410156,0.7987362146377563,0.3818221390247345,0.3478275835514068,297.1249389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.77880859375,0.8616353869438171,0.4864337742328644,0.4636202454566955,297.4837951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7789611816406,0.9990000128746032,0.8881191611289978,0.5322730541229248,297.08966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7786865234375,0.7881107926368713,0.3670606911182403,0.3522602915763855,297.0980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7783508300781,0.6767328381538391,0.2296629697084427,1.0575731992721558,284.7788391113281,284.95001220703125,298.75634765625,288.90740966796875,297.6626892089844,297.265869140625,284.7795715332031,1.0,0.641406238079071,0.3616299331188202,0.3616299331188202,1.0,1.0,-3.3065881729125977,0.8803147077560425,2.4262733459472656,0.1314888000488281,0.8942599296569824,0.8942599296569824,0.0,210.0362243652344,214.0,46994.7265625,0.0,3246.140380859375,1.0,280.0421142578125,283.1251525878906,291.8734130859375,294.8592529296875,293.1499938964844,293.1499938964844,280.3500061035156,36253.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9911757707595824,1.0,0.0,0.0,3.640155076980591,3.64017915725708,8.84164535364107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6064.76220703125,0.0,1524.1328125,1895.4371337890625,0.0,4225.0849609375,0.9032583832740784,1.0,0.0,3.0,1.0,0.0
12244740,297.027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95294189453125,0.7960880398750305,0.3808106780052185,0.3467881083488464,297.1303405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.8611407279968262,0.4887302219867706,0.4659194350242615,297.4783630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532470703125,0.9990000128746032,0.8917763233184814,0.5358432531356812,297.0924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529113769531,0.7858479619026184,0.3665669858455658,0.3516597747802734,297.0958557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95245361328125,0.6741399168968201,0.2287780940532684,1.0531688928604126,284.9530639648437,284.95001220703125,298.6793518066406,288.8685607910156,297.6423645019531,297.2660522460937,284.9540710449219,1.0,0.6424098014831543,0.3616218268871307,0.3616218268871307,1.0,1.0,-3.3063719272613525,0.8802236914634705,2.4261481761932373,0.1313968300819397,0.8957639932632446,0.8957639932632446,0.0,211.8936767578125,217.0,45754.5390625,0.0,3256.145263671875,1.0,280.3416442871094,283.34588623046875,291.8173217773437,294.7059631347656,293.1499938964844,293.1499938964844,280.6499938964844,36078.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9777280688285828,1.0,0.0,0.0,3.636662006378174,3.636685848236084,8.824684414321382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5929.97998046875,0.0,1518.9630126953125,1895.4371337890625,0.0,4108.94384765625,0.9023647308349608,1.0,0.0,3.0,1.0,0.0
12244800,297.027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95294189453125,0.7960880398750305,0.3808106780052185,0.3467881083488464,297.1303405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.8611407279968262,0.4887302219867706,0.4659194350242615,297.4783630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532470703125,0.9990000128746032,0.8917763233184814,0.5358432531356812,297.0924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529113769531,0.7858479619026184,0.3665669858455658,0.3516597747802734,297.0958557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95245361328125,0.6741399168968201,0.2287780940532684,1.0531688928604126,284.9530639648437,284.95001220703125,298.6793518066406,288.8685607910156,297.6423645019531,297.2660522460937,284.9540710449219,1.0,0.6424098014831543,0.3616218268871307,0.3616218268871307,1.0,1.0,-3.3063719272613525,0.8802236914634705,2.4261481761932373,0.1313968300819397,0.8957639932632446,0.8957639932632446,0.0,211.8936767578125,217.0,45754.5390625,0.0,3256.145263671875,1.0,280.3416442871094,283.34588623046875,291.8173217773437,294.7059631347656,293.1499938964844,293.1499938964844,280.6499938964844,36078.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9777280688285828,1.0,0.0,0.0,3.636662006378174,3.636685848236084,8.824684414321382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5929.97998046875,0.0,1518.9630126953125,1895.4371337890625,0.0,4108.94384765625,0.9023647308349608,1.0,0.0,3.0,1.0,0.0
12244860,297.0375671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.129638671875,0.7940427660942078,0.3803094327449798,0.3463134467601776,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1297912597656,0.8608464598655701,0.4912649989128113,0.468296617269516,297.4837341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1299743652344,0.9990000128746032,0.8964712023735046,0.5391350984573364,297.1002502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.129638671875,0.784214973449707,0.3666281998157501,0.351676344871521,297.0987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1291809082031,0.6722516417503357,0.22837994992733,1.0512396097183228,285.1297912597656,284.95001220703125,298.599365234375,288.8274230957031,297.62713623046875,297.2740783691406,285.130859375,1.0,0.6439549326896667,0.3616513609886169,0.3616513609886169,1.0,1.0,-3.310314178466797,0.8815760612487793,2.4287381172180176,0.1318431794643402,0.8996451497077942,0.8996451497077942,0.0,213.7980499267578,220.0,44601.4921875,0.0,3275.73974609375,1.0,280.6416320800781,283.5664367675781,291.78106689453125,294.59307861328125,293.1499938964844,293.1499938964844,280.95001220703125,35859.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.965798318386078,1.0,0.0,0.0,3.641305685043335,3.641329526901245,8.847235335451842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5810.66015625,0.0,1522.4686279296875,1895.4371337890625,0.0,4004.100830078125,0.9032546877861024,1.0,0.0,3.0,1.0,0.0
12244920,297.0375671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.129638671875,0.7940427660942078,0.3803094327449798,0.3463134467601776,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1297912597656,0.8608464598655701,0.4912649989128113,0.468296617269516,297.4837341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1299743652344,0.9990000128746032,0.8964712023735046,0.5391350984573364,297.1002502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.129638671875,0.784214973449707,0.3666281998157501,0.351676344871521,297.0987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1291809082031,0.6722516417503357,0.22837994992733,1.0512396097183228,285.1297912597656,284.95001220703125,298.599365234375,288.8274230957031,297.62713623046875,297.2740783691406,285.130859375,1.0,0.6439549326896667,0.3616513609886169,0.3616513609886169,1.0,1.0,-3.310314178466797,0.8815760612487793,2.4287381172180176,0.1318431794643402,0.8996451497077942,0.8996451497077942,0.0,213.7980499267578,220.0,44601.4921875,0.0,3275.73974609375,1.0,280.6416320800781,283.5664367675781,291.78106689453125,294.59307861328125,293.1499938964844,293.1499938964844,280.95001220703125,35859.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.965798318386078,1.0,0.0,0.0,3.641305685043335,3.641329526901245,8.847235335451842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5810.66015625,0.0,1522.4686279296875,1895.4371337890625,0.0,4004.100830078125,0.9032546877861024,1.0,0.0,3.0,1.0,0.0
12244980,297.0492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.305908203125,0.7921841740608215,0.3800731003284454,0.3461176455020904,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3060607910156,0.8606147170066833,0.4939467906951904,0.4708536267280578,297.4928283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3062438964844,0.9990000128746032,0.9016181826591492,0.5425213575363159,297.110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3058776855469,0.7828052043914795,0.3669930696487427,0.3520277142524719,297.10406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3054504394531,0.6706734895706177,0.2282674908638,1.0507930517196655,285.3060607910156,284.95001220703125,298.5168151855469,288.78424072265625,297.6132507324219,297.2848205566406,285.3070678710937,1.0,0.6459469795227051,0.3616808950901031,0.3616808950901031,1.0,1.0,-3.317108631134033,0.8838474154472351,2.4332611560821533,0.1325935274362564,0.9058754444122314,0.9058754444122314,0.0,215.8886260986328,223.0,43508.90625,0.0,3302.862548828125,1.0,280.94171142578125,283.78448486328125,291.74462890625,294.4883117675781,293.1499938964844,293.1499938964844,280.6499938964844,35624.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9553211331367492,1.0,0.0,0.0,3.65473222732544,3.6547563076019287,8.912600719668262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6393.87890625,0.0,1535.6239013671875,1895.4371337890625,0.0,3910.770263671875,0.9060968160629272,1.0,0.0,3.0,1.0,0.0
12245040,297.0492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.305908203125,0.7921841740608215,0.3800731003284454,0.3461176455020904,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3060607910156,0.8606147170066833,0.4939467906951904,0.4708536267280578,297.4928283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3062438964844,0.9990000128746032,0.9016181826591492,0.5425213575363159,297.110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3058776855469,0.7828052043914795,0.3669930696487427,0.3520277142524719,297.10406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3054504394531,0.6706734895706177,0.2282674908638,1.0507930517196655,285.3060607910156,284.95001220703125,298.5168151855469,288.78424072265625,297.6132507324219,297.2848205566406,285.3070678710937,1.0,0.6459469795227051,0.3616808950901031,0.3616808950901031,1.0,1.0,-3.317108631134033,0.8838474154472351,2.4332611560821533,0.1325935274362564,0.9058754444122314,0.9058754444122314,0.0,215.8886260986328,223.0,43508.90625,0.0,3302.862548828125,1.0,280.94171142578125,283.78448486328125,291.74462890625,294.4883117675781,293.1499938964844,293.1499938964844,280.6499938964844,35624.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9553211331367492,1.0,0.0,0.0,3.65473222732544,3.6547563076019287,8.912600719668262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6393.87890625,0.0,1535.6239013671875,1895.4371337890625,0.0,3910.770263671875,0.9060968160629272,1.0,0.0,3.0,1.0,0.0
12245100,297.0489196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1822204589844,0.7906690835952759,0.3794037401676178,0.3458856046199798,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.18121337890625,0.8587740659713745,0.4901150166988373,0.4701029360294342,297.48797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1799621582031,0.9990000128746032,0.9033198952674866,0.5451903343200684,297.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.182373046875,0.7815863490104675,0.3668261170387268,0.3521491885185241,297.1042785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.18536376953125,0.6694654226303101,0.2279993295669555,1.0505473613739014,285.18121337890625,284.95001220703125,298.4747314453125,288.7619934082031,297.60009765625,297.2822265625,285.1741638183594,1.0,0.6469642519950867,0.361695647239685,0.361695647239685,1.0,1.0,-3.319000005722046,0.884490966796875,2.434509038925171,0.1329769641160965,0.9062211513519288,0.9062211513519288,0.0,217.4033050537109,223.0,44492.3359375,0.0,3315.701416015625,1.0,280.69842529296875,283.6206970214844,291.8046569824219,294.70196533203125,293.1499938964844,293.1499938964844,280.6499938964844,35666.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9638885259628296,1.0,0.0,0.0,3.6612424850463854,3.661266565322876,8.944380738284963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6240.48095703125,0.0,1543.209716796875,1895.4371337890625,0.0,3987.171630859375,0.9075315594673156,1.0,0.0,3.0,1.0,0.0
12245160,297.0430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13006591796875,0.7877895832061768,0.3781919777393341,0.3450856506824493,297.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1297912597656,0.853454053401947,0.4845112562179565,0.4650988578796386,297.4722595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1294860839844,0.9990000128746032,0.9039208889007568,0.5497463941574097,297.1072692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1300964355469,0.7791454792022705,0.3662198781967163,0.3518493175506592,297.1011657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1308288574219,0.6671745777130127,0.2274066358804702,1.048987865447998,285.1297912597656,284.95001220703125,298.43212890625,288.7393493652344,297.5805053710937,297.271240234375,285.1278991699219,1.0,0.6476786136627197,0.3615895807743072,0.3615895807743072,1.0,1.0,-3.315271139144897,0.8829954862594604,2.4322755336761475,0.1324248015880584,0.9068682193756104,0.9068682193756104,0.0,219.6931304931641,226.0,44561.8671875,0.0,3320.2275390625,1.0,280.6576232910156,283.5667419433594,291.7908020019531,294.6697692871094,293.1499938964844,293.1499938964844,280.3500061035156,35721.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9699190258979796,1.0,0.0,0.0,3.6658859252929688,3.665910005569458,8.967082862909592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6551.06005859375,0.0,1548.820068359375,1895.4371337890625,0.0,4040.49560546875,0.9086312055587769,1.0,0.0,3.0,1.0,0.0
12245220,297.0237121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.92431640625,0.7812089920043945,0.3748823404312134,0.3425790667533874,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9240417480469,0.8430020809173584,0.4740011990070343,0.4553499817848205,297.4212341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9236145019531,0.9990000128746032,0.9028553366661072,0.5593003034591675,297.0922241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9243469238281,0.7735043168067932,0.3641617000102997,0.3503798842430115,297.08856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252319335937,0.6617929339408875,0.2255188524723053,1.042565941810608,284.92401123046875,284.95001220703125,298.3456726074219,288.69305419921875,297.5311889648437,297.2360534667969,284.9217834472656,1.0,0.6485084891319275,0.361377477645874,0.361377477645874,1.0,1.0,-3.3025405406951904,0.8782708644866943,2.424269676208496,0.1306490898132324,0.9048503041267396,0.9048503041267396,0.0,224.3416442871093,229.0,45470.8515625,0.0,3317.73095703125,1.0,280.35797119140625,283.3238525390625,291.75469970703125,294.7122497558594,293.1499938964844,293.1499938964844,280.04998779296875,35925.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9855305552482604,1.0,0.0,0.0,3.669368505477905,3.6693925857543945,8.984127930489194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6653.2529296875,0.0,1554.26416015625,1895.4371337890625,0.0,4176.60888671875,0.9095410704612732,1.0,0.0,3.0,1.0,0.0
12245280,297.0237121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.92431640625,0.7812089920043945,0.3748823404312134,0.3425790667533874,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9240417480469,0.8430020809173584,0.4740011990070343,0.4553499817848205,297.4212341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9236145019531,0.9990000128746032,0.9028553366661072,0.5593003034591675,297.0922241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9243469238281,0.7735043168067932,0.3641617000102997,0.3503798842430115,297.08856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252319335937,0.6617929339408875,0.2255188524723053,1.042565941810608,284.92401123046875,284.95001220703125,298.3456726074219,288.69305419921875,297.5311889648437,297.2360534667969,284.9217834472656,1.0,0.6485084891319275,0.361377477645874,0.361377477645874,1.0,1.0,-3.3025405406951904,0.8782708644866943,2.424269676208496,0.1306490898132324,0.9048503041267396,0.9048503041267396,0.0,224.3416442871093,229.0,45470.8515625,0.0,3317.73095703125,1.0,280.35797119140625,283.3238525390625,291.75469970703125,294.7122497558594,293.1499938964844,293.1499938964844,280.04998779296875,35925.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9855305552482604,1.0,0.0,0.0,3.669368505477905,3.6693925857543945,8.984127930489194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6653.2529296875,0.0,1554.26416015625,1895.4371337890625,0.0,4176.60888671875,0.9095410704612732,1.0,0.0,3.0,1.0,0.0
12245340,296.9999694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7132873535156,0.7741879820823669,0.3708821535110473,0.3393410146236419,297.1164855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7130126953125,0.832863986492157,0.4634433686733246,0.4456745684146881,297.35723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7125244140625,0.9990000128746032,0.8998168706893921,0.568926215171814,297.07183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7133178710937,0.7674040198326111,0.361369639635086,0.3481163382530212,297.07086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7142333984375,0.655830442905426,0.222950205206871,1.0327606201171875,284.71295166015625,284.95001220703125,298.2578430175781,288.6455993652344,297.47589111328125,297.1932983398437,284.7106018066406,1.0,0.6485838294029236,0.3611653447151184,0.3611653447151184,1.0,1.0,-3.2840797901153564,0.8717069029808044,2.4123728275299072,0.1282859444618225,0.8999744057655334,0.8999744057655334,0.0,228.8733367919922,217.0,46249.1875,0.0,3301.69775390625,1.0,280.05810546875,283.07977294921875,291.6947326660156,294.7060852050781,293.1499938964844,293.1499938964844,279.75,36186.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9979241490364076,1.0,0.0,0.0,3.663228988647461,3.66325306892395,8.954089594226389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6740.23681640625,0.0,1549.3338623046875,1895.4371337890625,0.0,4282.4736328125,0.9083402156829834,1.0,0.0,3.0,1.0,0.0
12245400,296.9999694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7132873535156,0.7741879820823669,0.3708821535110473,0.3393410146236419,297.1164855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7130126953125,0.832863986492157,0.4634433686733246,0.4456745684146881,297.35723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7125244140625,0.9990000128746032,0.8998168706893921,0.568926215171814,297.07183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7133178710937,0.7674040198326111,0.361369639635086,0.3481163382530212,297.07086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7142333984375,0.655830442905426,0.222950205206871,1.0327606201171875,284.71295166015625,284.95001220703125,298.2578430175781,288.6455993652344,297.47589111328125,297.1932983398437,284.7106018066406,1.0,0.6485838294029236,0.3611653447151184,0.3611653447151184,1.0,1.0,-3.2840797901153564,0.8717069029808044,2.4123728275299072,0.1282859444618225,0.8999744057655334,0.8999744057655334,0.0,228.8733367919922,217.0,46249.1875,0.0,3301.69775390625,1.0,280.05810546875,283.07977294921875,291.6947326660156,294.7060852050781,293.1499938964844,293.1499938964844,279.75,36186.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9979241490364076,1.0,0.0,0.0,3.663228988647461,3.66325306892395,8.954089594226389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6740.23681640625,0.0,1549.3338623046875,1895.4371337890625,0.0,4282.4736328125,0.9083402156829834,1.0,0.0,3.0,1.0,0.0
12245460,296.9755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.495849609375,0.7710133194923401,0.3665821254253387,0.3356170654296875,297.11016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4955139160156,0.8269051909446716,0.4529488384723663,0.4359935820102691,297.2994079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4949035644531,0.9990000128746032,0.8964890241622925,0.5695748925209045,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.49591064453125,0.7650128602981567,0.3582070469856262,0.3452682793140411,297.05145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4970703125,0.6528842449188232,0.2200199663639068,1.0202027559280396,284.4954528808594,284.95001220703125,298.1720275878906,288.5989685058594,297.4239501953125,297.15411376953125,284.4924011230469,1.0,0.6434065103530884,0.3613548874855041,0.3613548874855041,1.0,1.0,-3.250239849090576,0.861320972442627,2.388918876647949,0.1257405430078506,0.8923513889312744,0.8923513889312744,0.0,227.80181884765625,217.0,46822.02734375,0.0,3220.517578125,1.0,279.7592468261719,282.83319091796875,291.6609191894531,294.70672607421875,293.1499938964844,293.1499938964844,279.75,36488.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646450996398926,3.646475076675415,8.872256103131804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6426.8681640625,0.0,1532.87158203125,1895.4371337890625,0.0,4300.0,0.9047905802726746,1.0,0.0,3.0,1.0,0.0
12245520,296.974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.49334716796875,0.770954430103302,0.3664379715919494,0.3354799747467041,297.11004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4930114746094,0.8267510533332825,0.4526804089546203,0.4356528520584106,297.2978820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.492431640625,0.9990000128746032,0.8964077830314636,0.569471538066864,297.0492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4933776855469,0.7649794816970825,0.3580980002880096,0.3451603353023529,297.0508117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4944763183594,0.6528217196464539,0.2199174612760543,1.019726037979126,284.4929504394531,284.95001220703125,298.1690673828125,288.59735107421875,297.42236328125,297.153076171875,284.49005126953125,1.0,0.6431648135185242,0.361361414194107,0.361361414194107,1.0,1.0,-3.24883770942688,0.8608884811401367,2.3879494667053223,0.1256211698055267,0.8921152353286743,0.8921152353286743,0.0,227.6843719482422,205.0,46803.109375,0.0,3216.78076171875,1.0,279.7582092285156,282.8311767578125,291.65771484375,294.70037841796875,293.1499938964844,293.1499938964844,280.04998779296875,36495.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645721197128296,3.645745277404785,8.868705094755569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6053.4638671875,0.0,1532.1136474609375,1895.4371337890625,0.0,4300.0,0.904633641242981,1.0,0.0,3.0,1.0,0.0
12245580,296.9682312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6231994628906,0.7725328803062439,0.3635238409042358,0.3322157263755798,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.62322998046875,0.8292479515075684,0.4527516067028045,0.4329876899719238,297.2895202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6232604980469,0.9990000128746032,0.897366464138031,0.5605188012123108,297.0395202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6231994628906,0.767022430896759,0.3558119237422943,0.3424620926380157,297.039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.62310791015625,0.6535256505012512,0.2175321280956268,1.0069257020950315,284.62322998046875,284.95001220703125,298.0797424316406,288.5485534667969,297.3937072753906,297.1466369628906,284.6231384277344,1.0,0.6350558996200562,0.3615575134754181,0.3615575134754181,1.0,1.0,-3.212296724319458,0.8496822714805603,2.362614393234253,0.122437298297882,0.8888615369796753,0.8888615369796753,0.0,221.1699676513672,208.0,45169.98046875,0.0,3101.439208984375,1.0,280.0421142578125,283.0164489746094,291.5108947753906,294.3928527832031,293.1499938964844,293.1499938964844,280.3500061035156,36466.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9916102290153505,1.0,0.0,0.0,3.627741813659668,3.627765893936157,8.781446467764908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5843.07763671875,0.0,1512.0126953125,1895.4371337890625,0.0,4228.79833984375,0.9006289839744568,1.0,0.0,3.0,1.0,0.0
12245640,296.9682312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6231994628906,0.7725328803062439,0.3635238409042358,0.3322157263755798,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.62322998046875,0.8292479515075684,0.4527516067028045,0.4329876899719238,297.2895202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6232604980469,0.9990000128746032,0.897366464138031,0.5605188012123108,297.0395202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6231994628906,0.767022430896759,0.3558119237422943,0.3424620926380157,297.039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.62310791015625,0.6535256505012512,0.2175321280956268,1.0069257020950315,284.62322998046875,284.95001220703125,298.0797424316406,288.5485534667969,297.3937072753906,297.1466369628906,284.6231384277344,1.0,0.6350558996200562,0.3615575134754181,0.3615575134754181,1.0,1.0,-3.212296724319458,0.8496822714805603,2.362614393234253,0.122437298297882,0.8888615369796753,0.8888615369796753,0.0,221.1699676513672,208.0,45169.98046875,0.0,3101.439208984375,1.0,280.0421142578125,283.0164489746094,291.5108947753906,294.3928527832031,293.1499938964844,293.1499938964844,280.3500061035156,36466.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9916102290153505,1.0,0.0,0.0,3.627741813659668,3.627765893936157,8.781446467764908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5843.07763671875,0.0,1512.0126953125,1895.4371337890625,0.0,4228.79833984375,0.9006289839744568,1.0,0.0,3.0,1.0,0.0
12245700,296.9709167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.74664306640625,0.773298978805542,0.3626338243484497,0.3311732113361358,297.1178894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7475280761719,0.8307865262031555,0.4532039165496826,0.4329388439655304,297.3018493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7489929199219,0.9990000128746032,0.8994560241699219,0.5571222901344299,297.0397033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7465515136719,0.7679311633110046,0.3551291525363922,0.3415940999984741,297.0386047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7435302734375,0.653853714466095,0.2167130261659622,1.0023205280303955,284.7476806640625,284.95001220703125,298.03497314453125,288.5240478515625,297.3874206542969,297.1542663574219,284.7542724609375,1.0,0.6325593590736389,0.3616555333137512,0.3616555333137512,1.0,1.0,-3.200303077697754,0.8461018800735474,2.354201316833496,0.1213540136814117,0.8887135982513428,0.8887135982513428,0.0,218.7952117919922,208.0,43999.6484375,0.0,3062.80322265625,1.0,280.298095703125,283.1849975585937,291.44451904296875,294.19024658203125,293.1499938964844,293.1499938964844,280.3500061035156,36386.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9814509153366088,1.0,0.0,0.0,3.620517015457153,3.620540857315064,8.746503112888604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5990.31689453125,0.0,1503.4859619140625,1895.4371337890625,0.0,4141.32275390625,0.8990020155906677,1.0,0.0,3.0,1.0,0.0
12245760,296.97589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7862548828125,0.7739911079406738,0.361986368894577,0.3304823637008667,297.1207580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.786376953125,0.8326164484024048,0.4539863467216491,0.4339520633220672,297.3167419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7865295410156,0.9990000128746032,0.9018815159797668,0.5544908046722412,297.042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7862548828125,0.7687304019927979,0.3546773195266723,0.3410379588603973,297.03955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.785888671875,0.6541536450386047,0.2160996198654174,0.99894779920578,284.786376953125,284.95001220703125,297.990234375,288.49951171875,297.3832702636719,297.1645812988281,284.7870788574219,1.0,0.630763590335846,0.3619654178619385,0.3619654178619385,1.0,1.0,-3.192796468734741,0.8445332646369934,2.3482632637023926,0.1213962659239769,0.8880525827407837,0.8880525827407837,0.0,217.04331970214844,211.0,43739.12109375,0.0,3037.29638671875,1.0,280.34149169921875,283.23052978515625,291.4366455078125,294.2054138183594,293.1499938964844,293.1499938964844,280.6499938964844,36318.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9756711721420288,1.0,0.0,0.0,3.615283966064453,3.6153078079223633,8.721237918507541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5693.248046875,0.0,1497.2479248046875,1895.4371337890625,0.0,4090.982421875,0.897754967212677,1.0,0.0,3.0,1.0,0.0
12245820,296.9881896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589233398437,0.7744432687759399,0.3610250651836395,0.3294698297977447,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95904541015625,0.8347132802009583,0.4556797742843628,0.4353748857975006,297.34552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9592590332031,0.9990000128746032,0.9069095849990844,0.5518386960029602,297.05047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588928222656,0.7694563269615173,0.3541443347930908,0.3403629958629608,297.0447692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584350585937,0.6541704535484314,0.215227261185646,0.9942458271980286,284.9590759277344,284.95001220703125,297.9010009765625,288.4505310058594,297.37554931640625,297.1857604980469,284.9599914550781,1.0,0.6287581324577332,0.3625852167606354,0.3625852167606354,1.0,1.0,-3.183626890182495,0.8433513045310974,2.340275526046753,0.1221975535154342,0.8896210193634033,0.8896210193634033,0.0,215.2186737060547,214.0,42466.00390625,0.0,3007.994140625,1.0,280.64141845703125,283.44976806640625,291.39111328125,294.0726928710937,293.1499938964844,293.1499938964844,280.95001220703125,36109.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9609987139701844,1.0,0.0,0.0,3.6106011867523193,3.6106247901916495,8.698659712536028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5566.9853515625,0.0,1490.5826416015625,1895.4371337890625,0.0,3961.483642578125,0.8965671062469482,1.0,0.0,3.0,1.0,0.0
12245880,296.9881896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589233398437,0.7744432687759399,0.3610250651836395,0.3294698297977447,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95904541015625,0.8347132802009583,0.4556797742843628,0.4353748857975006,297.34552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9592590332031,0.9990000128746032,0.9069095849990844,0.5518386960029602,297.05047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588928222656,0.7694563269615173,0.3541443347930908,0.3403629958629608,297.0447692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584350585937,0.6541704535484314,0.215227261185646,0.9942458271980286,284.9590759277344,284.95001220703125,297.9010009765625,288.4505310058594,297.37554931640625,297.1857604980469,284.9599914550781,1.0,0.6287581324577332,0.3625852167606354,0.3625852167606354,1.0,1.0,-3.183626890182495,0.8433513045310974,2.340275526046753,0.1221975535154342,0.8896210193634033,0.8896210193634033,0.0,215.2186737060547,214.0,42466.00390625,0.0,3007.994140625,1.0,280.64141845703125,283.44976806640625,291.39111328125,294.0726928710937,293.1499938964844,293.1499938964844,280.95001220703125,36109.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9609987139701844,1.0,0.0,0.0,3.6106011867523193,3.6106247901916495,8.698659712536028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5566.9853515625,0.0,1490.5826416015625,1895.4371337890625,0.0,3961.483642578125,0.8965671062469482,1.0,0.0,3.0,1.0,0.0
12245940,297.001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.13433837890625,0.774067759513855,0.3603434264659881,0.3288018107414245,297.13104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1344909667969,0.835946261882782,0.4576664566993713,0.4371755421161651,297.3695983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1347045898437,0.9990000128746032,0.9118310809135436,0.5515096187591553,297.0609436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.13433837890625,0.7694094181060791,0.3539410829544067,0.3400982022285461,297.05242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13385009765625,0.6536726355552673,0.2146658599376678,0.9914054870605468,285.134521484375,284.95001220703125,297.8123779296875,288.4019470214844,297.36669921875,297.2052307128906,285.135498046875,1.0,0.6283383965492249,0.3632049858570099,0.3632049858570099,1.0,1.0,-3.180853843688965,0.844231367111206,2.336622476577759,0.1236895248293876,0.8935502171516418,0.8935502171516418,0.0,214.9249420166016,217.0,41293.1015625,0.0,3000.5576171875,1.0,280.94140625,283.6689147949219,291.3506164550781,293.9572448730469,293.1499938964844,293.1499938964844,281.25,35868.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9481125473976136,1.0,0.0,0.0,3.614876985549927,3.614900588989258,8.7192739783859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5452.3544921875,0.0,1493.4696044921875,1895.4371337890625,0.0,3845.94287109375,0.8973547220230103,1.0,0.0,3.0,1.0,0.0
12246000,297.001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.13433837890625,0.774067759513855,0.3603434264659881,0.3288018107414245,297.13104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1344909667969,0.835946261882782,0.4576664566993713,0.4371755421161651,297.3695983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1347045898437,0.9990000128746032,0.9118310809135436,0.5515096187591553,297.0609436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.13433837890625,0.7694094181060791,0.3539410829544067,0.3400982022285461,297.05242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13385009765625,0.6536726355552673,0.2146658599376678,0.9914054870605468,285.134521484375,284.95001220703125,297.8123779296875,288.4019470214844,297.36669921875,297.2052307128906,285.135498046875,1.0,0.6283383965492249,0.3632049858570099,0.3632049858570099,1.0,1.0,-3.180853843688965,0.844231367111206,2.336622476577759,0.1236895248293876,0.8935502171516418,0.8935502171516418,0.0,214.9249420166016,217.0,41293.1015625,0.0,3000.5576171875,1.0,280.94140625,283.6689147949219,291.3506164550781,293.9572448730469,293.1499938964844,293.1499938964844,281.25,35868.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9481125473976136,1.0,0.0,0.0,3.614876985549927,3.614900588989258,8.7192739783859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5452.3544921875,0.0,1493.4696044921875,1895.4371337890625,0.0,3845.94287109375,0.8973547220230103,1.0,0.0,3.0,1.0,0.0
12246060,297.01519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3098449707031,0.7730642557144165,0.3598292768001556,0.3283357918262481,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3099975585937,0.8365137577056885,0.4598132371902466,0.4391860067844391,297.388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3102111816406,0.9990000128746032,0.9165230393409728,0.5528455376625061,297.0720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3098449707031,0.7687729597091675,0.3539387881755829,0.3400821983814239,297.0608215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.30938720703125,0.6527527570724487,0.2142794877290725,0.9896429777145386,285.3099975585937,284.95001220703125,297.7248229980469,288.35400390625,297.3558349609375,297.2219543457031,285.3110046386719,1.0,0.6289855241775513,0.3633614778518677,0.3633614778518677,1.0,1.0,-3.1821751594543457,0.8451498746871948,2.3370254039764404,0.1243449449539184,0.8998217582702637,0.8998217582702637,0.0,215.7050628662109,220.0,40186.87109375,0.0,3007.572265625,1.0,281.2414855957031,283.88604736328125,291.3086242675781,293.8462829589844,293.1499938964844,293.1499938964844,281.54998779296875,35618.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9364146590232848,1.0,0.0,0.0,3.628495693206787,3.628519296646118,8.785095815255772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5344.74267578125,0.0,1506.538818359375,1895.4371337890625,0.0,3739.79443359375,0.9002233743667603,1.0,0.0,3.0,1.0,0.0
12246120,297.01519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3098449707031,0.7730642557144165,0.3598292768001556,0.3283357918262481,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3099975585937,0.8365137577056885,0.4598132371902466,0.4391860067844391,297.388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3102111816406,0.9990000128746032,0.9165230393409728,0.5528455376625061,297.0720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3098449707031,0.7687729597091675,0.3539387881755829,0.3400821983814239,297.0608215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.30938720703125,0.6527527570724487,0.2142794877290725,0.9896429777145386,285.3099975585937,284.95001220703125,297.7248229980469,288.35400390625,297.3558349609375,297.2219543457031,285.3110046386719,1.0,0.6289855241775513,0.3633614778518677,0.3633614778518677,1.0,1.0,-3.1821751594543457,0.8451498746871948,2.3370254039764404,0.1243449449539184,0.8998217582702637,0.8998217582702637,0.0,215.7050628662109,220.0,40186.87109375,0.0,3007.572265625,1.0,281.2414855957031,283.88604736328125,291.3086242675781,293.8462829589844,293.1499938964844,293.1499938964844,281.54998779296875,35618.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9364146590232848,1.0,0.0,0.0,3.628495693206787,3.628519296646118,8.785095815255772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5344.74267578125,0.0,1506.538818359375,1895.4371337890625,0.0,3739.79443359375,0.9002233743667603,1.0,0.0,3.0,1.0,0.0
12246180,297.02838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4895935058594,0.7716658711433411,0.3594579994678497,0.3280196785926819,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.48974609375,0.8366906642913818,0.4622182548046112,0.4414218664169311,297.4024353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.48992919921875,0.9990000128746032,0.92096608877182,0.555284857749939,297.0831604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4895935058594,0.7677521109580994,0.3540734648704529,0.3402304053306579,297.0693054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4891052246094,0.6515527963638306,0.2140080481767654,0.9885514378547668,285.48974609375,284.95001220703125,297.6387023925781,288.3070373535156,297.3432922363281,297.23590087890625,285.4906616210937,1.0,0.6303508281707764,0.3635179400444031,0.3635179400444031,1.0,1.0,-3.186279535293579,0.8469281196594238,2.339351415634156,0.1252615749835968,0.908520758152008,0.908520758152008,0.0,217.2044677734375,223.0,39217.55078125,0.0,3024.373779296875,1.0,281.5416564941406,284.1063232421875,291.2663269042969,293.7420654296875,293.1499938964844,293.1499938964844,281.25,35369.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255253076553344,1.0,0.0,0.0,3.651402235031128,3.651426076889038,8.896366239241615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5882.2373046875,0.0,1530.0072021484375,1895.4371337890625,0.0,3640.05908203125,0.9051752090454102,1.0,0.0,3.0,1.0,0.0
12246240,297.02838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4895935058594,0.7716658711433411,0.3594579994678497,0.3280196785926819,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.48974609375,0.8366906642913818,0.4622182548046112,0.4414218664169311,297.4024353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.48992919921875,0.9990000128746032,0.92096608877182,0.555284857749939,297.0831604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4895935058594,0.7677521109580994,0.3540734648704529,0.3402304053306579,297.0693054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4891052246094,0.6515527963638306,0.2140080481767654,0.9885514378547668,285.48974609375,284.95001220703125,297.6387023925781,288.3070373535156,297.3432922363281,297.23590087890625,285.4906616210937,1.0,0.6303508281707764,0.3635179400444031,0.3635179400444031,1.0,1.0,-3.186279535293579,0.8469281196594238,2.339351415634156,0.1252615749835968,0.908520758152008,0.908520758152008,0.0,217.2044677734375,223.0,39217.55078125,0.0,3024.373779296875,1.0,281.5416564941406,284.1063232421875,291.2663269042969,293.7420654296875,293.1499938964844,293.1499938964844,281.25,35369.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255253076553344,1.0,0.0,0.0,3.651402235031128,3.651426076889038,8.896366239241615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5882.2373046875,0.0,1530.0072021484375,1895.4371337890625,0.0,3640.05908203125,0.9051752090454102,1.0,0.0,3.0,1.0,0.0
12246300,297.0285339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3581237792969,0.7703348398208618,0.3587080240249634,0.3277155756950378,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3570251464844,0.8351197838783264,0.4583887755870819,0.4406243860721588,297.3975524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3554382324219,0.9990000128746032,0.9220948815345764,0.5576223731040955,297.08416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3581848144531,0.7666637897491455,0.3537545502185821,0.3402158319950104,297.07061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3616638183594,0.6504834294319153,0.2136304229497909,0.9878258109092712,285.35693359375,284.95001220703125,297.5963134765625,288.28399658203125,297.3299255371094,297.2331237792969,285.3492431640625,1.0,0.6311222910881042,0.3635961711406708,0.3635961711406708,1.0,1.0,-3.1868879795074463,0.84734046459198,2.3395473957061768,0.1257267296314239,0.909961462020874,0.909961462020874,0.0,218.5153961181641,223.0,40093.3046875,0.0,3032.775146484375,1.0,281.2984313964844,283.93292236328125,291.3310852050781,293.95416259765625,293.1499938964844,293.1499938964844,281.25,35413.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934819757938385,1.0,0.0,0.0,3.662637948989868,3.662662029266357,8.951200811679882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5736.69921875,0.0,1542.869140625,1895.4371337890625,0.0,3725.23876953125,0.9076676964759828,1.0,0.0,3.0,1.0,0.0
12246360,297.0230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.30279541015625,0.767688512802124,0.3574033379554748,0.3268328011035919,297.1316223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3025207519531,0.8301992416381836,0.4527813196182251,0.435624361038208,297.3807678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3020935058594,0.9990000128746032,0.922017216682434,0.5618548393249512,297.0805053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3028259277344,0.7643927931785583,0.3529789745807647,0.3397590219974518,297.0684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3037109375,0.6484018564224243,0.2129189670085907,0.9857314229011536,285.302490234375,284.95001220703125,297.554443359375,288.2613220214844,297.3099975585937,297.2212219238281,285.30035400390625,1.0,0.6316285729408264,0.3636089563369751,0.3636089563369751,1.0,1.0,-3.1818437576293945,0.8457443118095398,2.33609938621521,0.1253957897424698,0.9117283821105956,0.9117283821105956,0.0,220.6351013183593,226.0,40163.23046875,0.0,3033.621337890625,1.0,281.2575988769531,283.8759155273437,291.31817626953125,293.9226989746094,293.1499938964844,293.1499938964844,280.95001220703125,35469.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9414678812026978,1.0,0.0,0.0,3.671938180923462,3.671962261199951,8.99671590559592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6020.689453125,0.0,1553.7230224609375,1895.4371337890625,0.0,3785.783203125,0.9098132848739624,1.0,0.0,3.0,1.0,0.0
