time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12246420,297.00439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0912780761719,0.7615264654159546,0.3539112508296966,0.3241557478904724,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0909729003906,0.8202371597290039,0.4421948492527008,0.4258181452751159,297.3261413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0904235839844,0.9990000128746032,0.9194305539131165,0.5709268450737,297.0653381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.09130859375,0.7590257525444031,0.350571721792221,0.3379576206207275,297.0576477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.09234619140625,0.6434066295623779,0.210795372724533,0.9782164096832277,285.0909118652344,284.95001220703125,297.4724426269531,288.2171936035156,297.260986328125,297.184326171875,285.0884094238281,1.0,0.6321184635162354,0.3636345267295837,0.3636345267295837,1.0,1.0,-3.166548252105713,0.8408402800559998,2.3257079124450684,0.1240748912096023,0.9118981957435608,0.9118981957435608,0.0,225.04542541503903,229.0,41066.94921875,0.0,3025.247802734375,1.0,280.9580078125,283.6261901855469,291.2854309082031,293.9677429199219,293.1499938964844,293.1499938964844,280.6499938964844,35674.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95863676071167,1.0,0.0,0.0,3.684768676757813,3.684792995452881,9.059698982127884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6113.50537109375,0.0,1569.73681640625,1895.4371337890625,0.0,3940.42431640625,0.9128177762031556,1.0,0.0,3.0,1.0,0.0
12246480,297.00439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0912780761719,0.7615264654159546,0.3539112508296966,0.3241557478904724,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0909729003906,0.8202371597290039,0.4421948492527008,0.4258181452751159,297.3261413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0904235839844,0.9990000128746032,0.9194305539131165,0.5709268450737,297.0653381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.09130859375,0.7590257525444031,0.350571721792221,0.3379576206207275,297.0576477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.09234619140625,0.6434066295623779,0.210795372724533,0.9782164096832277,285.0909118652344,284.95001220703125,297.4724426269531,288.2171936035156,297.260986328125,297.184326171875,285.0884094238281,1.0,0.6321184635162354,0.3636345267295837,0.3636345267295837,1.0,1.0,-3.166548252105713,0.8408402800559998,2.3257079124450684,0.1240748912096023,0.9118981957435608,0.9118981957435608,0.0,225.04542541503903,229.0,41066.94921875,0.0,3025.247802734375,1.0,280.9580078125,283.6261901855469,291.2854309082031,293.9677429199219,293.1499938964844,293.1499938964844,280.6499938964844,35674.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95863676071167,1.0,0.0,0.0,3.684768676757813,3.684792995452881,9.059698982127884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6113.50537109375,0.0,1569.73681640625,1895.4371337890625,0.0,3940.42431640625,0.9128177762031556,1.0,0.0,3.0,1.0,0.0
12246540,296.9812316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.7548930644989014,0.3497251272201538,0.3207486271858215,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736267089844,0.8098961114883423,0.4313604533672333,0.4159253537654876,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.873046875,0.9990000128746032,0.9146783351898192,0.5802236199378967,297.0447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.7531461119651794,0.3474221229553222,0.3353561460971832,297.0415954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.6378000974655151,0.2080027908086776,0.967374324798584,284.8735656738281,284.95001220703125,297.39306640625,288.1749572753906,297.20703125,297.13970947265625,284.87091064453125,1.0,0.6319230198860168,0.3636600971221924,0.3636600971221924,1.0,1.0,-3.1455774307250977,0.834087610244751,2.3114898204803467,0.1221511885523796,0.9091222286224364,0.9091222286224364,0.0,229.43170166015625,217.0,41851.578125,0.0,3004.898681640625,1.0,280.657958984375,283.3745422363281,291.2286682128906,293.9642639160156,293.1499938964844,293.1499938964844,280.3500061035156,35931.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9721359610557556,1.0,0.0,0.0,3.6880905628204346,3.688114881515503,9.076040896616178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6192.279296875,0.0,1575.4459228515625,1895.4371337890625,0.0,4059.998046875,0.9137315154075624,1.0,0.0,3.0,1.0,0.0
12246600,296.9812316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.7548930644989014,0.3497251272201538,0.3207486271858215,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736267089844,0.8098961114883423,0.4313604533672333,0.4159253537654876,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.873046875,0.9990000128746032,0.9146783351898192,0.5802236199378967,297.0447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.7531461119651794,0.3474221229553222,0.3353561460971832,297.0415954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.6378000974655151,0.2080027908086776,0.967374324798584,284.8735656738281,284.95001220703125,297.39306640625,288.1749572753906,297.20703125,297.13970947265625,284.87091064453125,1.0,0.6319230198860168,0.3636600971221924,0.3636600971221924,1.0,1.0,-3.1455774307250977,0.834087610244751,2.3114898204803467,0.1221511885523796,0.9091222286224364,0.9091222286224364,0.0,229.43170166015625,217.0,41851.578125,0.0,3004.898681640625,1.0,280.657958984375,283.3745422363281,291.2286682128906,293.9642639160156,293.1499938964844,293.1499938964844,280.3500061035156,35931.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9721359610557556,1.0,0.0,0.0,3.6880905628204346,3.688114881515503,9.076040896616178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6192.279296875,0.0,1575.4459228515625,1895.4371337890625,0.0,4059.998046875,0.9137315154075624,1.0,0.0,3.0,1.0,0.0
12246660,296.95660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6481628417969,0.7516136169433594,0.3450938463211059,0.3167169392108917,297.1093444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6478271484375,0.8027846813201904,0.4202271699905395,0.4055425822734833,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6470947265625,0.9990000128746032,0.909339427947998,0.580700695514679,297.0220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.648193359375,0.7505558133125305,0.3437908887863159,0.3320592641830444,297.023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.64947509765625,0.6347061991691589,0.2047685533761978,0.9533984661102296,284.6477355957031,284.95001220703125,297.3167419433594,288.1349182128906,297.15557861328125,297.0972900390625,284.6445617675781,1.0,0.6262624263763428,0.3640848398208618,0.3640848398208618,1.0,1.0,-3.10807728767395,0.8230209946632385,2.2850563526153564,0.1197977364063263,0.903286874294281,0.903286874294281,0.0,228.1838531494141,205.0,42432.14453125,0.0,2920.68408203125,1.0,280.35797119140625,283.11834716796875,291.1732177734375,293.947509765625,293.1499938964844,293.1499938964844,280.04998779296875,36231.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9823899269104004,1.0,0.0,0.0,3.680406093597412,3.680430412292481,9.038259349836152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6257.5185546875,0.0,1569.006103515625,1895.4371337890625,0.0,4149.462890625,0.912209451198578,1.0,0.0,3.0,1.0,0.0
12246720,296.95660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6481628417969,0.7516136169433594,0.3450938463211059,0.3167169392108917,297.1093444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6478271484375,0.8027846813201904,0.4202271699905395,0.4055425822734833,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6470947265625,0.9990000128746032,0.909339427947998,0.580700695514679,297.0220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.648193359375,0.7505558133125305,0.3437908887863159,0.3320592641830444,297.023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.64947509765625,0.6347061991691589,0.2047685533761978,0.9533984661102296,284.6477355957031,284.95001220703125,297.3167419433594,288.1349182128906,297.15557861328125,297.0972900390625,284.6445617675781,1.0,0.6262624263763428,0.3640848398208618,0.3640848398208618,1.0,1.0,-3.10807728767395,0.8230209946632385,2.2850563526153564,0.1197977364063263,0.903286874294281,0.903286874294281,0.0,228.1838531494141,205.0,42432.14453125,0.0,2920.68408203125,1.0,280.35797119140625,283.11834716796875,291.1732177734375,293.947509765625,293.1499938964844,293.1499938964844,280.04998779296875,36231.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9823899269104004,1.0,0.0,0.0,3.680406093597412,3.680430412292481,9.038259349836152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6257.5185546875,0.0,1569.006103515625,1895.4371337890625,0.0,4149.462890625,0.912209451198578,1.0,0.0,3.0,1.0,0.0
12246780,296.9325256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4176025390625,0.7505917549133301,0.3402020633220672,0.3122809827327728,297.10357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.41729736328125,0.7983041405677795,0.4092314839363098,0.3950557112693786,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.41650390625,0.9990000128746032,0.9049683809280396,0.5749971270561218,296.99920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4176025390625,0.7501888871192932,0.3398513197898865,0.3282967507839203,297.0048522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4189453125,0.633324146270752,0.2013048231601715,0.9375146627426147,284.4171447753906,284.95001220703125,297.243896484375,288.09735107421875,297.1128845214844,297.0655822753906,284.41387939453125,1.0,0.6173787713050842,0.3645095825195312,0.3645095825195312,1.0,1.0,-3.059669256210327,0.8083904385566711,2.251278877258301,0.1161363944411277,0.8943358063697815,0.8943358063697815,0.0,223.00376892089844,193.0,42857.60546875,0.0,2795.830810546875,1.0,280.0580749511719,282.8614501953125,291.1228332519531,293.92431640625,293.1499938964844,293.1499938964844,280.3500061035156,36571.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9900242686271667,1.0,0.0,0.0,3.660125970840454,3.660150051116944,8.93892604381108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5602.60595703125,0.0,1548.752685546875,1895.4371337890625,0.0,4215.23095703125,0.9079026579856871,1.0,0.0,3.0,1.0,0.0
12246840,296.9325256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4176025390625,0.7505917549133301,0.3402020633220672,0.3122809827327728,297.10357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.41729736328125,0.7983041405677795,0.4092314839363098,0.3950557112693786,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.41650390625,0.9990000128746032,0.9049683809280396,0.5749971270561218,296.99920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4176025390625,0.7501888871192932,0.3398513197898865,0.3282967507839203,297.0048522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4189453125,0.633324146270752,0.2013048231601715,0.9375146627426147,284.4171447753906,284.95001220703125,297.243896484375,288.09735107421875,297.1128845214844,297.0655822753906,284.41387939453125,1.0,0.6173787713050842,0.3645095825195312,0.3645095825195312,1.0,1.0,-3.059669256210327,0.8083904385566711,2.251278877258301,0.1161363944411277,0.8943358063697815,0.8943358063697815,0.0,223.00376892089844,193.0,42857.60546875,0.0,2795.830810546875,1.0,280.0580749511719,282.8614501953125,291.1228332519531,293.92431640625,293.1499938964844,293.1499938964844,280.3500061035156,36571.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9900242686271667,1.0,0.0,0.0,3.660125970840454,3.660150051116944,8.93892604381108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5602.60595703125,0.0,1548.752685546875,1895.4371337890625,0.0,4215.23095703125,0.9079026579856871,1.0,0.0,3.0,1.0,0.0
12246900,296.9269714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.51904296875,0.7511123418807983,0.3382763266563415,0.3101580739021301,297.1055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5197448730469,0.7983574271202087,0.4081912040710449,0.3915998935699463,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5213623046875,0.9990000128746032,0.9042123556137084,0.5698562860488892,296.9921569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.51904296875,0.7509747743606567,0.3382000923156738,0.326425164937973,296.99871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5159606933594,0.6334049105644226,0.1997802406549453,0.929509937763214,284.52001953125,284.95001220703125,297.2088623046875,288.07958984375,297.1000061035156,297.060546875,284.52593994140625,1.0,0.612185001373291,0.3647219240665436,0.3647219240665436,1.0,1.0,-3.0349011421203613,0.800875186920166,2.234025955200196,0.1140829473733902,0.8924385905265808,0.8924385905265808,0.0,219.12579345703125,193.0,41603.1171875,0.0,2726.8974609375,1.0,280.30145263671875,283.0107421875,291.0205993652344,293.6500244140625,293.1499938964844,293.1499938964844,280.3500061035156,36574.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.979727864265442,1.0,0.0,0.0,3.648759841918945,3.6487839221954346,8.883494615474774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5712.49658203125,0.0,1536.08544921875,1895.4371337890625,0.0,4126.35791015625,0.9054228067398072,1.0,0.0,3.0,1.0,0.0
12246960,296.92724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.547607421875,0.7530439496040344,0.336887776851654,0.3085757195949554,297.10870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.547607421875,0.8020015954971313,0.4084875285625458,0.3916769027709961,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.547607421875,0.9990000128746032,0.9049155712127686,0.5624468922615051,296.9896240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.547607421875,0.7530360817909241,0.3369516730308532,0.32493457198143,296.9960021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5475158691406,0.6345435976982117,0.1985534578561782,0.9226784110069276,284.547607421875,284.95001220703125,297.17486572265625,288.0625915527344,297.0943298339844,297.0649719238281,284.54736328125,1.0,0.6068757176399231,0.3652313649654388,0.3652313649654388,1.0,1.0,-3.0141758918762207,0.7954296469688416,2.218746423721313,0.1132440939545631,0.8900734782218933,0.8900734782218933,0.0,214.1908264160156,196.0,41201.97265625,0.0,2661.266357421875,1.0,280.3421325683594,283.047119140625,290.9921875,293.6208190917969,293.1499938964844,293.1499938964844,280.6499938964844,36561.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9716495871543884,1.0,0.0,0.0,3.638614654541016,3.638638734817505,8.834163054416422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5407.90234375,0.0,1524.7247314453125,1895.4371337890625,0.0,4055.723876953125,0.9031217098236084,1.0,0.0,3.0,1.0,0.0
12247020,296.9361877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7107238769531,0.7549541592597961,0.334964245557785,0.306450217962265,297.11431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7108154296875,0.8061631321907043,0.4089359045028686,0.3918335735797882,297.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.71099853515625,0.9990000128746032,0.9082716703414916,0.5542200207710266,296.992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7107238769531,0.7550868391990662,0.3351954519748688,0.3228815197944641,296.99725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7103271484375,0.635322093963623,0.1967206448316574,0.9127262234687804,284.7108459472656,284.95001220703125,297.110107421875,288.03094482421875,297.0927429199219,297.0859680175781,284.71148681640625,1.0,0.6008615493774414,0.3662502467632293,0.3662502467632293,1.0,1.0,-2.9874658584594727,0.7894404530525208,2.1980254650115967,0.1130513921380043,0.8882541656494141,0.8882541656494141,0.0,208.62925720214844,199.0,39746.08984375,0.0,2581.935302734375,1.0,280.6416015625,283.2618408203125,290.9420471191406,293.4556884765625,293.1499938964844,293.1499938964844,280.95001220703125,36425.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9503729939460754,1.0,0.0,0.0,3.62214732170105,3.62217116355896,8.754382747611089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5272.423828125,0.0,1505.56298828125,1895.4371337890625,0.0,3866.321533203125,0.8993622660636902,1.0,0.0,3.0,1.0,0.0
12247080,296.9361877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7107238769531,0.7549541592597961,0.334964245557785,0.306450217962265,297.11431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7108154296875,0.8061631321907043,0.4089359045028686,0.3918335735797882,297.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.71099853515625,0.9990000128746032,0.9082716703414916,0.5542200207710266,296.992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7107238769531,0.7550868391990662,0.3351954519748688,0.3228815197944641,296.99725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7103271484375,0.635322093963623,0.1967206448316574,0.9127262234687804,284.7108459472656,284.95001220703125,297.110107421875,288.03094482421875,297.0927429199219,297.0859680175781,284.71148681640625,1.0,0.6008615493774414,0.3662502467632293,0.3662502467632293,1.0,1.0,-2.9874658584594727,0.7894404530525208,2.1980254650115967,0.1130513921380043,0.8882541656494141,0.8882541656494141,0.0,208.62925720214844,199.0,39746.08984375,0.0,2581.935302734375,1.0,280.6416015625,283.2618408203125,290.9420471191406,293.4556884765625,293.1499938964844,293.1499938964844,280.95001220703125,36425.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9503729939460754,1.0,0.0,0.0,3.62214732170105,3.62217116355896,8.754382747611089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5272.423828125,0.0,1505.56298828125,1895.4371337890625,0.0,3866.321533203125,0.8993622660636902,1.0,0.0,3.0,1.0,0.0
12247140,296.9496765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852844238281,0.7556201219558716,0.3336197435855865,0.3050673902034759,297.11981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.8086463212966919,0.4099742770195007,0.3925847113132477,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.9990000128746032,0.9118866324424744,0.550224244594574,297.0007019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852844238281,0.7558767199516296,0.3340318202972412,0.3215860426425934,297.0035705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847351074219,0.6352893710136414,0.1954211294651031,0.9059979319572448,284.8854675292969,284.95001220703125,297.04998779296875,288.0027160644531,297.0936279296875,297.1088256835937,284.8864440917969,1.0,0.5975792407989502,0.3672691285610199,0.3672691285610199,1.0,1.0,-2.9722490310668945,0.7871849536895752,2.18506407737732,0.1142061129212379,0.8888483643531799,0.8888483643531799,0.0,205.8729705810547,202.0,38465.3125,0.0,2539.37646484375,1.0,280.94146728515625,283.4831237792969,290.92254638671875,293.3485717773437,293.1499938964844,293.1499938964844,281.25,36221.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9314317107200624,1.0,0.0,0.0,3.613248109817505,3.613271713256836,8.711417649465147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5160.8037109375,0.0,1494.30126953125,1895.4371337890625,0.0,3694.257080078125,0.8972377181053162,1.0,0.0,3.0,1.0,0.0
12247200,296.9496765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852844238281,0.7556201219558716,0.3336197435855865,0.3050673902034759,297.11981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.8086463212966919,0.4099742770195007,0.3925847113132477,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.9990000128746032,0.9118866324424744,0.550224244594574,297.0007019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852844238281,0.7558767199516296,0.3340318202972412,0.3215860426425934,297.0035705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847351074219,0.6352893710136414,0.1954211294651031,0.9059979319572448,284.8854675292969,284.95001220703125,297.04998779296875,288.0027160644531,297.0936279296875,297.1088256835937,284.8864440917969,1.0,0.5975792407989502,0.3672691285610199,0.3672691285610199,1.0,1.0,-2.9722490310668945,0.7871849536895752,2.18506407737732,0.1142061129212379,0.8888483643531799,0.8888483643531799,0.0,205.8729705810547,202.0,38465.3125,0.0,2539.37646484375,1.0,280.94146728515625,283.4831237792969,290.92254638671875,293.3485717773437,293.1499938964844,293.1499938964844,281.25,36221.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9314317107200624,1.0,0.0,0.0,3.613248109817505,3.613271713256836,8.711417649465147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5160.8037109375,0.0,1494.30126953125,1895.4371337890625,0.0,3694.257080078125,0.8972377181053162,1.0,0.0,3.0,1.0,0.0
12247260,296.9642639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0646667480469,0.7552962899208069,0.3325578272342682,0.304042637348175,297.125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648193359375,0.8100302815437317,0.4113867580890655,0.3938124775886535,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06512451171875,0.9990000128746032,0.9151536822319032,0.5490993857383728,297.0111694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0646667480469,0.7557098865509033,0.3331981599330902,0.3207109868526459,297.01202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640563964844,0.6346206665039062,0.1944233775138855,0.9011299014091492,285.0648498535156,284.95001220703125,296.9923400878906,287.97625732421875,297.0927124023437,297.1284484863281,285.06597900390625,1.0,0.5961794853210449,0.3680045008659363,0.3680045008659363,1.0,1.0,-2.9642317295074463,0.7865411639213562,2.1776905059814453,0.1154255643486976,0.8918696641921997,0.8918696641921997,0.0,204.9589691162109,205.0,37299.30859375,0.0,2519.8251953125,1.0,281.2414245605469,283.705810546875,290.9088439941406,293.2608337402344,293.1499938964844,293.1499938964844,281.54998779296875,35978.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9151829481124878,1.0,0.0,0.0,3.613381147384644,3.613404750823975,8.712059411664086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5061.31787109375,0.0,1492.64892578125,1895.4371337890625,0.0,3544.638916015625,0.8970990180969238,1.0,0.0,3.0,1.0,0.0
12247320,296.9642639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0646667480469,0.7552962899208069,0.3325578272342682,0.304042637348175,297.125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648193359375,0.8100302815437317,0.4113867580890655,0.3938124775886535,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06512451171875,0.9990000128746032,0.9151536822319032,0.5490993857383728,297.0111694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0646667480469,0.7557098865509033,0.3331981599330902,0.3207109868526459,297.01202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640563964844,0.6346206665039062,0.1944233775138855,0.9011299014091492,285.0648498535156,284.95001220703125,296.9923400878906,287.97625732421875,297.0927124023437,297.1284484863281,285.06597900390625,1.0,0.5961794853210449,0.3680045008659363,0.3680045008659363,1.0,1.0,-2.9642317295074463,0.7865411639213562,2.1776905059814453,0.1154255643486976,0.8918696641921997,0.8918696641921997,0.0,204.9589691162109,205.0,37299.30859375,0.0,2519.8251953125,1.0,281.2414245605469,283.705810546875,290.9088439941406,293.2608337402344,293.1499938964844,293.1499938964844,281.54998779296875,35978.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9151829481124878,1.0,0.0,0.0,3.613381147384644,3.613404750823975,8.712059411664086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5061.31787109375,0.0,1492.64892578125,1895.4371337890625,0.0,3544.638916015625,0.8970990180969238,1.0,0.0,3.0,1.0,0.0
12247380,296.9789733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2508239746094,0.7542688250541687,0.3316931426525116,0.3032436072826385,297.1298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2509765625,0.8106939792633057,0.4131735861301422,0.395413726568222,297.2527770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2512512207031,0.9990000128746032,0.9180532097816468,0.5499582886695862,297.0224914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2508239746094,0.7548612356185913,0.3325865864753723,0.3201039731502533,297.0212707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.25018310546875,0.6334790587425232,0.1936105638742447,0.8973885774612427,285.2510070800781,284.95001220703125,296.9346008300781,287.9496765136719,297.0890808105469,297.1445007324219,285.252197265625,1.0,0.5960543751716614,0.3687398433685303,0.3687398433685303,1.0,1.0,-2.9609973430633545,0.7874450087547302,2.1735525131225586,0.1171594709157943,0.8974210619926453,0.8974210619926453,0.0,205.30181884765625,208.0,36306.453125,0.0,2515.55224609375,1.0,281.5414733886719,283.9336242675781,290.89361572265625,293.1827697753906,293.1499938964844,293.1499938964844,281.8500061035156,35714.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9011451601982116,1.0,0.0,0.0,3.6233162879943848,3.623340129852295,8.760034120314231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4974.77197265625,0.0,1501.5662841796875,1895.4371337890625,0.0,3414.25634765625,0.8991348147392273,1.0,0.0,3.0,1.0,0.0
12247440,296.9789733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2508239746094,0.7542688250541687,0.3316931426525116,0.3032436072826385,297.1298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2509765625,0.8106939792633057,0.4131735861301422,0.395413726568222,297.2527770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2512512207031,0.9990000128746032,0.9180532097816468,0.5499582886695862,297.0224914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2508239746094,0.7548612356185913,0.3325865864753723,0.3201039731502533,297.0212707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.25018310546875,0.6334790587425232,0.1936105638742447,0.8973885774612427,285.2510070800781,284.95001220703125,296.9346008300781,287.9496765136719,297.0890808105469,297.1445007324219,285.252197265625,1.0,0.5960543751716614,0.3687398433685303,0.3687398433685303,1.0,1.0,-2.9609973430633545,0.7874450087547302,2.1735525131225586,0.1171594709157943,0.8974210619926453,0.8974210619926453,0.0,205.30181884765625,208.0,36306.453125,0.0,2515.55224609375,1.0,281.5414733886719,283.9336242675781,290.89361572265625,293.1827697753906,293.1499938964844,293.1499938964844,281.8500061035156,35714.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9011451601982116,1.0,0.0,0.0,3.6233162879943848,3.623340129852295,8.760034120314231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4974.77197265625,0.0,1501.5662841796875,1895.4371337890625,0.0,3414.25634765625,0.8991348147392273,1.0,0.0,3.0,1.0,0.0
12247500,296.9861145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.39093017578125,0.7534721493721008,0.3313106000423431,0.302876204252243,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3920288085937,0.8104649186134338,0.41404590010643,0.3958845436573028,297.2596740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.39410400390625,0.9990000128746032,0.9193793535232544,0.5510880351066589,297.0281677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.39093017578125,0.7541674375534058,0.3323357403278351,0.3198533952236175,297.02587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3866271972656,0.6327086687088013,0.193245068192482,0.8957535028457642,285.39227294921875,284.95001220703125,296.9057312011719,287.93634033203125,297.0861511230469,297.15106201171875,285.4007263183594,1.0,0.5963190197944641,0.3691075146198272,0.3691075146198272,1.0,1.0,-2.960211753845215,0.7881698608398438,2.172041893005371,0.1181288585066795,0.9017339944839478,0.9017339944839478,0.0,205.8846435546875,208.0,35490.24609375,0.0,2517.03466796875,1.0,281.798095703125,284.11480712890625,290.8591003417969,293.0497741699219,293.1499938964844,293.1499938964844,281.8500061035156,35566.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8924046754837036,1.0,0.0,0.0,3.631886959075928,3.631910800933838,8.8015258370433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5123.923828125,0.0,1509.884033203125,1895.4371337890625,0.0,3332.688720703125,0.9009822607040404,1.0,0.0,3.0,1.0,0.0
12247560,296.9935302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4394836425781,0.7528177499771118,0.3310010433197021,0.3026325106620788,297.1344299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.43963623046875,0.8109404444694519,0.4152244031429291,0.3973421454429626,297.2660827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4399108886719,0.9990000128746032,0.9207035899162292,0.5521273612976074,297.0341491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4394836425781,0.753592312335968,0.332152247428894,0.3197023868560791,297.0306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4388732910156,0.6320391893386841,0.1929275840520858,0.8944180607795715,285.4396667480469,284.95001220703125,296.8768615722656,287.9230041503906,297.0832824707031,297.1577453613281,285.4407653808594,1.0,0.5968023538589478,0.3693167269229889,0.3693167269229889,1.0,1.0,-2.961132287979126,0.7890616059303284,2.1720707416534424,0.1188806667923927,0.9055202603340148,0.9055202603340148,0.0,206.4857482910156,211.0,35416.875,0.0,2521.7744140625,1.0,281.8416748046875,284.16265869140625,290.8763732910156,293.11090087890625,293.1499938964844,293.1499938964844,281.54998779296875,35448.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8889902234077454,1.0,0.0,0.0,3.643224716186523,3.6432485580444336,8.8565633404869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5483.17236328125,0.0,1521.524658203125,1895.4371337890625,0.0,3300.7626953125,0.903401255607605,1.0,0.0,3.0,1.0,0.0
12247620,296.9900207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2467956542969,0.7489983439445496,0.3286886513233185,0.3011932671070099,297.1274719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2465209960937,0.8041256666183472,0.4062569141387939,0.3917876183986664,297.2426147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2459411621094,0.9990000128746032,0.9198514223098756,0.558275580406189,297.0326843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2467956542969,0.7501762509346008,0.3305557072162628,0.3187327682971954,297.03125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2478942871094,0.6288549900054932,0.191490814089775,0.8898975849151611,285.2464294433594,284.95001220703125,296.819091796875,287.896240234375,297.0565490722656,297.1425476074219,285.2440185546875,1.0,0.5976250171661377,0.3697350919246673,0.3697350919246673,1.0,1.0,-2.9535341262817383,0.7876410484313965,2.165893077850342,0.1195333525538444,0.9079537391662598,0.9079537391662598,0.0,209.55636596679688,214.0,36212.94921875,0.0,2523.156005859375,1.0,281.55780029296875,283.92626953125,290.9566345214844,293.3142395019531,293.1499938964844,293.1499938964844,281.25,35550.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905991792678833,1.0,0.0,0.0,3.660863161087036,3.6608870029449454,8.942527074395912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5609.73193359375,0.0,1541.9119873046875,1895.4371337890625,0.0,3459.369384765625,0.9073871374130248,1.0,0.0,3.0,1.0,0.0
12247680,296.9900207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2467956542969,0.7489983439445496,0.3286886513233185,0.3011932671070099,297.1274719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2465209960937,0.8041256666183472,0.4062569141387939,0.3917876183986664,297.2426147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2459411621094,0.9990000128746032,0.9198514223098756,0.558275580406189,297.0326843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2467956542969,0.7501762509346008,0.3305557072162628,0.3187327682971954,297.03125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2478942871094,0.6288549900054932,0.191490814089775,0.8898975849151611,285.2464294433594,284.95001220703125,296.819091796875,287.896240234375,297.0565490722656,297.1425476074219,285.2440185546875,1.0,0.5976250171661377,0.3697350919246673,0.3697350919246673,1.0,1.0,-2.9535341262817383,0.7876410484313965,2.165893077850342,0.1195333525538444,0.9079537391662598,0.9079537391662598,0.0,209.55636596679688,214.0,36212.94921875,0.0,2523.156005859375,1.0,281.55780029296875,283.92626953125,290.9566345214844,293.3142395019531,293.1499938964844,293.1499938964844,281.25,35550.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905991792678833,1.0,0.0,0.0,3.660863161087036,3.6608870029449454,8.942527074395912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5609.73193359375,0.0,1541.9119873046875,1895.4371337890625,0.0,3459.369384765625,0.9073871374130248,1.0,0.0,3.0,1.0,0.0
12247740,296.9729309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.743054986000061,0.3249397873878479,0.2982732951641083,297.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289306640625,0.7932025194168091,0.3960233330726623,0.3823138177394867,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282897949219,0.9990000128746032,0.9151327610015868,0.5669431090354919,297.0189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292053222656,0.7448216080665588,0.3276829719543457,0.3164728283882141,297.0223083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304260253906,0.6238598227500916,0.1890908181667328,0.8810086250305176,285.0288391113281,284.95001220703125,296.7613220214844,287.869384765625,297.01373291015625,297.105224609375,285.0262145996094,1.0,0.5978177189826965,0.3701534867286682,0.3701534867286682,1.0,1.0,-2.9356603622436523,0.7828033566474915,2.1528570652008057,0.1189220324158668,0.9072399735450744,0.9072399735450744,0.0,213.65830993652344,217.0,36981.64453125,0.0,2510.7314453125,1.0,281.25811767578125,283.67059326171875,290.9404602050781,293.3687438964844,293.1499938964844,293.1499938964844,280.95001220703125,35763.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9239800572395324,1.0,0.0,0.0,3.670416593551636,3.670440912246704,8.989262028080702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5688.6552734375,0.0,1554.2200927734375,1895.4371337890625,0.0,3625.842529296875,0.9096631407737732,1.0,0.0,3.0,1.0,0.0
12247800,296.9729309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.743054986000061,0.3249397873878479,0.2982732951641083,297.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289306640625,0.7932025194168091,0.3960233330726623,0.3823138177394867,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282897949219,0.9990000128746032,0.9151327610015868,0.5669431090354919,297.0189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292053222656,0.7448216080665588,0.3276829719543457,0.3164728283882141,297.0223083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304260253906,0.6238598227500916,0.1890908181667328,0.8810086250305176,285.0288391113281,284.95001220703125,296.7613220214844,287.869384765625,297.01373291015625,297.105224609375,285.0262145996094,1.0,0.5978177189826965,0.3701534867286682,0.3701534867286682,1.0,1.0,-2.9356603622436523,0.7828033566474915,2.1528570652008057,0.1189220324158668,0.9072399735450744,0.9072399735450744,0.0,213.65830993652344,217.0,36981.64453125,0.0,2510.7314453125,1.0,281.25811767578125,283.67059326171875,290.9404602050781,293.3687438964844,293.1499938964844,293.1499938964844,280.95001220703125,35763.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9239800572395324,1.0,0.0,0.0,3.670416593551636,3.670440912246704,8.989262028080702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5688.6552734375,0.0,1554.2200927734375,1895.4371337890625,0.0,3625.842529296875,0.9096631407737732,1.0,0.0,3.0,1.0,0.0
12247860,296.95172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8130187988281,0.7366465926170349,0.3205497860908508,0.2946588695049286,297.1137390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.812744140625,0.7822599411010742,0.3857360482215881,0.3728876113891601,297.11004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8120422363281,0.9990000128746032,0.9080635905265808,0.575842559337616,297.00018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81298828125,0.7389790415763855,0.3241297602653503,0.3134645223617553,297.0088195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8142395019531,0.6180868744850159,0.1861103177070617,0.8691646456718445,284.8125915527344,284.95001220703125,296.7035827636719,287.84246826171875,296.9668273925781,297.0622253417969,284.8099670410156,1.0,0.5974523425102234,0.3707097470760345,0.3707097470760345,1.0,1.0,-2.912834882736206,0.7766542434692383,2.136180639266968,0.1180792078375816,0.9036628603935242,0.9036628603935242,0.0,217.77813720703125,205.0,37742.7578125,0.0,2489.41552734375,1.0,280.95806884765625,283.41998291015625,290.8979187011719,293.3772888183594,293.1499938964844,293.1499938964844,280.6499938964844,36025.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9379519820213318,1.0,0.0,0.0,3.6702682971954346,3.670292377471924,8.988535000753473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5761.3125,0.0,1556.0303955078125,1895.4371337890625,0.0,3753.806396484375,0.9098047614097596,1.0,0.0,3.0,1.0,0.0
12247920,296.95172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8130187988281,0.7366465926170349,0.3205497860908508,0.2946588695049286,297.1137390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.812744140625,0.7822599411010742,0.3857360482215881,0.3728876113891601,297.11004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8120422363281,0.9990000128746032,0.9080635905265808,0.575842559337616,297.00018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81298828125,0.7389790415763855,0.3241297602653503,0.3134645223617553,297.0088195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8142395019531,0.6180868744850159,0.1861103177070617,0.8691646456718445,284.8125915527344,284.95001220703125,296.7035827636719,287.84246826171875,296.9668273925781,297.0622253417969,284.8099670410156,1.0,0.5974523425102234,0.3707097470760345,0.3707097470760345,1.0,1.0,-2.912834882736206,0.7766542434692383,2.136180639266968,0.1180792078375816,0.9036628603935242,0.9036628603935242,0.0,217.77813720703125,205.0,37742.7578125,0.0,2489.41552734375,1.0,280.95806884765625,283.41998291015625,290.8979187011719,293.3772888183594,293.1499938964844,293.1499938964844,280.6499938964844,36025.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9379519820213318,1.0,0.0,0.0,3.6702682971954346,3.670292377471924,8.988535000753473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5761.3125,0.0,1556.0303955078125,1895.4371337890625,0.0,3753.806396484375,0.9098047614097596,1.0,0.0,3.0,1.0,0.0
12247980,296.93377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6104431152344,0.7338494658470154,0.3167844414710998,0.2914156019687652,297.1087951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6099548339844,0.7764983773231506,0.3772064447402954,0.3653312921524048,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.608642578125,0.9990000128746032,0.9016613364219666,0.5765537023544312,296.9839172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6103820800781,0.7366291880607605,0.3210112452507019,0.310649424791336,296.99676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6126708984375,0.6151864528656006,0.1834979802370071,0.857908308506012,284.60968017578125,284.95001220703125,296.6581115722656,287.8212280273437,296.9338684082031,297.0336303710937,284.6050109863281,1.0,0.5932267904281616,0.3711475133895874,0.3711475133895874,1.0,1.0,-2.883815288543701,0.768101155757904,2.1157140731811523,0.1163522526621818,0.8983493447303772,0.8983493447303772,0.0,217.0937347412109,205.0,38423.25390625,0.0,2433.47216796875,1.0,280.667724609375,283.1832580566406,290.8786315917969,293.4178161621094,293.1499938964844,293.1499938964844,280.6499938964844,36280.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9483271837234496,1.0,0.0,0.0,3.662160634994507,3.662184953689575,8.948867957769835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5514.71484375,0.0,1548.8489990234375,1895.4371337890625,0.0,3847.87939453125,0.9081506133079528,1.0,0.0,3.0,1.0,0.0
12248040,296.9292907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5917663574219,0.7333298921585083,0.31576669216156,0.290469765663147,297.1079406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5914611816406,0.7751200199127197,0.3752657473087311,0.3630750775337219,297.03570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5906677246094,0.9990000128746032,0.9000139236450195,0.5760027170181274,296.97967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5917358398437,0.7362370491027832,0.320153534412384,0.3098195493221283,296.9935913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5931396484375,0.6145878434181213,0.1827795356512069,0.8546052575111389,284.59130859375,284.95001220703125,296.64581298828125,287.81549072265625,296.926513671875,297.0279846191406,284.5882568359375,1.0,0.591673731803894,0.3712659776210785,0.3712659776210785,1.0,1.0,-2.874337911605835,0.7652415037155151,2.1090962886810303,0.1156503707170486,0.8971094489097595,0.8971094489097595,0.0,216.42665100097656,193.0,38339.1484375,0.0,2413.228759765625,1.0,280.6581115722656,283.1668701171875,290.8555603027344,293.3739318847656,293.1499938964844,293.1499938964844,280.95001220703125,36330.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9486689567565918,1.0,0.0,0.0,3.6589179039001465,3.658942222595215,8.933026833801705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5178.06396484375,0.0,1545.588134765625,1895.4371337890625,0.0,3850.963134765625,0.9074698090553284,1.0,0.0,3.0,1.0,0.0
12248100,296.923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6983642578125,0.7329177260398865,0.3138284385204315,0.2884019315242767,297.1095886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6991271972656,0.7741140723228455,0.3741718232631683,0.3597654700279236,297.0143737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7012634277344,0.9990000128746032,0.8971824645996094,0.5729455947875977,296.97320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.69842529296875,0.7360703945159912,0.3184372782707214,0.3079499900341034,296.9884948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6945495605469,0.6138414144515991,0.1812853664159774,0.8470198512077332,284.6995544433594,284.95001220703125,296.616943359375,287.8019714355469,296.9142150878906,297.0214233398437,284.7065124511719,1.0,0.5875862240791321,0.3715441226959228,0.3715441226959228,1.0,1.0,-2.852830171585083,0.7587710022926331,2.0940592288970947,0.1139848306775093,0.8964580297470093,0.8964580297470093,0.0,213.8975067138672,193.0,37200.8125,0.0,2362.76708984375,1.0,280.9014892578125,283.3194885253906,290.74908447265625,293.1058044433594,293.1499938964844,293.1499938964844,280.95001220703125,36318.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9385730624198914,1.0,0.0,0.0,3.652424097061157,3.652448177337648,8.901346291168011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5282.58251953125,0.0,1538.2501220703125,1895.4371337890625,0.0,3759.4619140625,0.906067669391632,1.0,0.0,3.0,1.0,0.0
12248160,296.9239196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7316589355469,0.7338971495628357,0.3124042451381683,0.2868306338787079,297.1123962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.731689453125,0.7767040729522705,0.374405950307846,0.3597883284091949,297.00982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.73175048828125,0.9990000128746032,0.8958734273910522,0.5673630833625793,296.97088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7316589355469,0.73716801404953,0.3170906901359558,0.306419312953949,296.9863586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7314453125,0.6142511963844299,0.180053561925888,0.8404208421707153,284.731689453125,284.95001220703125,296.5881042480469,287.7884521484375,296.9062805175781,297.02105712890625,284.7316589355469,1.0,0.5831326842308044,0.3720806241035461,0.3720806241035461,1.0,1.0,-2.834486246109009,0.7539701461791992,2.0805160999298096,0.1133177131414413,0.8953686952590942,0.8953686952590942,0.0,210.0955047607422,181.0,36874.015625,0.0,2312.2783203125,1.0,280.9421691894531,283.35693359375,290.7198791503906,293.07989501953125,293.1499938964844,293.1499938964844,281.25,36290.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9304245710372924,1.0,0.0,0.0,3.647431373596192,3.6474554538726807,8.877026971276791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5009.27783203125,0.0,1532.4842529296875,1895.4371337890625,0.0,3685.031982421875,0.9049060940742492,1.0,0.0,3.0,1.0,0.0
12248220,296.9320678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.7377951741218567,0.3103568255901336,0.2844826281070709,297.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.7832226753234863,0.374420166015625,0.3594979047775268,297.0365295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.9990000128746032,0.8967576622962952,0.553170382976532,296.9729919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.7411600351333618,0.3150268495082855,0.303980141878128,296.9875183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.6167510747909546,0.1780906319618225,0.8294411301612854,284.8896789550781,284.95001220703125,296.5304260253906,287.7613525390625,296.89715576171875,297.02947998046875,284.8895874023437,1.0,0.573308527469635,0.3731536567211151,0.3731536567211151,1.0,1.0,-2.7981295585632324,0.7445043325424194,2.0536251068115234,0.1121109649538993,0.8959188461303711,0.8959188461303711,0.0,200.96578979492188,184.0,35404.93359375,0.0,2206.277587890625,1.0,281.24169921875,283.56414794921875,290.6672668457031,292.9164123535156,293.1499938964844,293.1499938964844,281.54998779296875,36146.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9078966975212096,1.0,0.0,0.0,3.641445159912109,3.641469240188599,8.847912909004663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4884.583984375,0.0,1524.767333984375,1895.4371337890625,0.0,3477.07421875,0.903476893901825,1.0,0.0,3.0,1.0,0.0
