time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12248280,296.9320678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.7377951741218567,0.3103568255901336,0.2844826281070709,297.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.7832226753234863,0.374420166015625,0.3594979047775268,297.0365295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.9990000128746032,0.8967576622962952,0.553170382976532,296.9729919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.7411600351333618,0.3150268495082855,0.303980141878128,296.9875183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.6167510747909546,0.1780906319618225,0.8294411301612854,284.8896789550781,284.95001220703125,296.5304260253906,287.7613525390625,296.89715576171875,297.02947998046875,284.8895874023437,1.0,0.573308527469635,0.3731536567211151,0.3731536567211151,1.0,1.0,-2.7981295585632324,0.7445043325424194,2.0536251068115234,0.1121109649538993,0.8959188461303711,0.8959188461303711,0.0,200.96578979492188,184.0,35404.93359375,0.0,2206.277587890625,1.0,281.24169921875,283.56414794921875,290.6672668457031,292.9164123535156,293.1499938964844,293.1499938964844,281.54998779296875,36146.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9078966975212096,1.0,0.0,0.0,3.641445159912109,3.641469240188599,8.847912909004663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4884.583984375,0.0,1524.767333984375,1895.4371337890625,0.0,3477.07421875,0.903476893901825,1.0,0.0,3.0,1.0,0.0
12248340,296.94500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0543518066406,0.7399571537971497,0.3089036345481872,0.2829118967056274,297.1218566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.054443359375,0.7874312996864319,0.3750453591346741,0.3597557842731476,297.0831604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546569824219,0.9990000128746032,0.900047242641449,0.5449684262275696,296.97998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05438232421875,0.7433104515075684,0.313485711812973,0.3022520840167999,296.9929504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05389404296875,0.617802083492279,0.1765776425600052,0.821401059627533,285.05450439453125,284.95001220703125,296.4728088378906,287.7342529296875,296.89581298828125,297.0487365722656,285.0551147460937,1.0,0.5677512288093567,0.3742266595363617,0.3742266595363617,1.0,1.0,-2.774937152862549,0.73941969871521,2.035517454147339,0.1121561229228973,0.8986881375312805,0.8986881375312805,0.0,195.7024078369141,187.0,34084.0,0.0,2142.579833984375,1.0,281.54168701171875,283.777099609375,290.6444396972656,292.8040771484375,293.1499938964844,293.1499938964844,281.8500061035156,35953.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8867768049240112,1.0,0.0,0.0,3.642542600631714,3.642566442489624,8.853246526996372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4780.24755859375,0.0,1524.541748046875,1895.4371337890625,0.0,3280.0517578125,0.9035942554473876,1.0,0.0,3.0,1.0,0.0
12248400,296.94500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0543518066406,0.7399571537971497,0.3089036345481872,0.2829118967056274,297.1218566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.054443359375,0.7874312996864319,0.3750453591346741,0.3597557842731476,297.0831604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546569824219,0.9990000128746032,0.900047242641449,0.5449684262275696,296.97998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05438232421875,0.7433104515075684,0.313485711812973,0.3022520840167999,296.9929504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05389404296875,0.617802083492279,0.1765776425600052,0.821401059627533,285.05450439453125,284.95001220703125,296.4728088378906,287.7342529296875,296.89581298828125,297.0487365722656,285.0551147460937,1.0,0.5677512288093567,0.3742266595363617,0.3742266595363617,1.0,1.0,-2.774937152862549,0.73941969871521,2.035517454147339,0.1121561229228973,0.8986881375312805,0.8986881375312805,0.0,195.7024078369141,187.0,34084.0,0.0,2142.579833984375,1.0,281.54168701171875,283.777099609375,290.6444396972656,292.8040771484375,293.1499938964844,293.1499938964844,281.8500061035156,35953.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8867768049240112,1.0,0.0,0.0,3.642542600631714,3.642566442489624,8.853246526996372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4780.24755859375,0.0,1524.541748046875,1895.4371337890625,0.0,3280.0517578125,0.9035942554473876,1.0,0.0,3.0,1.0,0.0
12248460,296.9595642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2359313964844,0.7405928373336792,0.3077777922153473,0.2817680239677429,297.1265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.23602294921875,0.7899733185768127,0.3762554228305816,0.3606910705566406,297.1206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2362976074219,0.9990000128746032,0.903006672859192,0.5412740111351013,296.9892272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2359313964844,0.7438996434211731,0.3122681081295013,0.3009597361087799,297.0005798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2353515625,0.6176656484603882,0.1753607988357544,0.8152806162834167,285.236083984375,284.95001220703125,296.4152526855469,287.7071228027344,296.8958740234375,297.0703125,285.2369384765625,1.0,0.5647733807563782,0.3753466606140136,0.3753466606140136,1.0,1.0,-2.7613306045532227,0.7376408576965332,2.023689746856689,0.1135062277317047,0.9040171504020692,0.9040171504020692,0.0,193.2465667724609,190.0,33079.6796875,0.0,2108.611083984375,1.0,281.8417358398437,284.0042419433594,290.63262939453125,292.7247314453125,293.1499938964844,293.1499938964844,281.54998779296875,35720.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8688086867332458,1.0,0.0,0.0,3.6522974967956543,3.652321338653565,8.900728971639182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5263.0068359375,0.0,1533.6322021484375,1895.4371337890625,0.0,3111.63525390625,0.9056181907653807,1.0,0.0,3.0,1.0,0.0
12248520,296.9595642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2359313964844,0.7405928373336792,0.3077777922153473,0.2817680239677429,297.1265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.23602294921875,0.7899733185768127,0.3762554228305816,0.3606910705566406,297.1206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2362976074219,0.9990000128746032,0.903006672859192,0.5412740111351013,296.9892272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2359313964844,0.7438996434211731,0.3122681081295013,0.3009597361087799,297.0005798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2353515625,0.6176656484603882,0.1753607988357544,0.8152806162834167,285.236083984375,284.95001220703125,296.4152526855469,287.7071228027344,296.8958740234375,297.0703125,285.2369384765625,1.0,0.5647733807563782,0.3753466606140136,0.3753466606140136,1.0,1.0,-2.7613306045532227,0.7376408576965332,2.023689746856689,0.1135062277317047,0.9040171504020692,0.9040171504020692,0.0,193.2465667724609,190.0,33079.6796875,0.0,2108.611083984375,1.0,281.8417358398437,284.0042419433594,290.63262939453125,292.7247314453125,293.1499938964844,293.1499938964844,281.54998779296875,35720.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8688086867332458,1.0,0.0,0.0,3.6522974967956543,3.652321338653565,8.900728971639182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5263.0068359375,0.0,1533.6322021484375,1895.4371337890625,0.0,3111.63525390625,0.9056181907653807,1.0,0.0,3.0,1.0,0.0
12248580,296.9574279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364685058594,0.7382542490959167,0.3051727414131164,0.2799510359764099,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03619384765625,0.7847109436988831,0.3675740957260132,0.3550289571285248,297.1127319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354919433594,0.9990000128746032,0.9018968939781188,0.5432700514793396,296.98712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03643798828125,0.7417230606079102,0.3100367188453674,0.2992647290229797,297.0014343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03778076171875,0.6152191162109375,0.1735662817955017,0.8085110187530518,285.0360717773437,284.95001220703125,296.3577575683594,287.6799621582031,296.8763427734375,297.0653686523437,285.033447265625,1.0,0.5631063580513,0.376466691493988,0.376466691493988,1.0,1.0,-2.744580745697021,0.734754741191864,2.0098259449005127,0.1146820932626724,0.9035983681678772,0.9035983681678772,0.0,193.7182464599609,193.0,33729.91796875,0.0,2083.53515625,1.0,281.5577697753906,283.7650756835937,290.7273254394531,292.9320678710937,293.1499938964844,293.1499938964844,281.25,35843.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8833469152450562,1.0,0.0,0.0,3.659059762954712,3.659083843231201,8.93371918664343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5378.0966796875,0.0,1542.1009521484375,1895.4371337890625,0.0,3247.938232421875,0.907184362411499,1.0,0.0,3.0,1.0,0.0
12248640,296.9574279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364685058594,0.7382542490959167,0.3051727414131164,0.2799510359764099,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03619384765625,0.7847109436988831,0.3675740957260132,0.3550289571285248,297.1127319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354919433594,0.9990000128746032,0.9018968939781188,0.5432700514793396,296.98712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03643798828125,0.7417230606079102,0.3100367188453674,0.2992647290229797,297.0014343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03778076171875,0.6152191162109375,0.1735662817955017,0.8085110187530518,285.0360717773437,284.95001220703125,296.3577575683594,287.6799621582031,296.8763427734375,297.0653686523437,285.033447265625,1.0,0.5631063580513,0.376466691493988,0.376466691493988,1.0,1.0,-2.744580745697021,0.734754741191864,2.0098259449005127,0.1146820932626724,0.9035983681678772,0.9035983681678772,0.0,193.7182464599609,193.0,33729.91796875,0.0,2083.53515625,1.0,281.5577697753906,283.7650756835937,290.7273254394531,292.9320678710937,293.1499938964844,293.1499938964844,281.25,35843.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8833469152450562,1.0,0.0,0.0,3.659059762954712,3.659083843231201,8.93371918664343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5378.0966796875,0.0,1542.1009521484375,1895.4371337890625,0.0,3247.938232421875,0.907184362411499,1.0,0.0,3.0,1.0,0.0
12248700,296.950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.7360298037528992,0.3033183515071869,0.2785098850727081,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.7803683876991272,0.3628813326358795,0.350907415151596,297.0914001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.9990000128746032,0.8995739221572876,0.5457570552825928,296.9815979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827819824219,0.7396734952926636,0.3084644377231598,0.2979844212532043,296.9986877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.6130608320236206,0.1723567545413971,0.8038234114646912,284.8811950683594,284.95001220703125,296.3290710449219,287.6663818359375,296.8602905273437,297.0542297363281,284.87066650390625,1.0,0.5624098181724548,0.3770266771316528,0.3770266771316528,1.0,1.0,-2.7337143421173096,0.7324543595314026,2.001260042190552,0.1149114370346069,0.9016406536102296,0.9016406536102296,0.0,194.66018676757807,193.0,34469.87890625,0.0,2070.365234375,1.0,281.30096435546875,283.5717468261719,290.7582397460937,293.0707397460937,293.1499938964844,293.1499938964844,281.25,35963.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8949082493782043,1.0,0.0,0.0,3.659473180770874,3.6594972610473633,8.935737696447177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5209.79443359375,0.0,1543.4605712890625,1895.4371337890625,0.0,3356.077392578125,0.9073195457458496,1.0,0.0,3.0,1.0,0.0
12248760,296.9424133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8201904296875,0.7332650423049927,0.3012222051620483,0.2767667472362518,297.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8199462890625,0.7751262784004211,0.3579877316951751,0.3460542857646942,297.0619812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8192138671875,0.9990000128746032,0.896316409111023,0.5489869117736816,296.9741516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8201599121094,0.7371230721473694,0.306665301322937,0.2964365780353546,296.994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8215026855469,0.6103198528289795,0.1709758937358856,0.7982674241065979,284.8197937011719,284.95001220703125,296.3003845214844,287.6528015136719,296.84246826171875,297.0404663085937,284.8172302246094,1.0,0.5617194175720215,0.3774720430374145,0.3774720430374145,1.0,1.0,-2.7211334705352783,0.7292917370796204,1.9918416738510127,0.1146643683314323,0.9001095294952393,0.9001095294952393,0.0,195.94796752929688,196.0,34443.00390625,0.0,2056.130126953125,1.0,281.2582092285156,283.51300048828125,290.7203674316406,292.99249267578125,293.1499938964844,293.1499938964844,280.95001220703125,36071.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9008339047431946,1.0,0.0,0.0,3.657183885574341,3.65720796585083,8.924561143430765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5450.998046875,0.0,1541.7103271484375,1895.4371337890625,0.0,3411.356201171875,0.906912922859192,1.0,0.0,3.0,1.0,0.0
12248820,296.92352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.60992431640625,0.7273402214050293,0.2966818809509277,0.2729592621326446,297.1100158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.60968017578125,0.7652198076248169,0.3484447300434112,0.3372368514537811,296.9860534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6090087890625,0.9990000128746032,0.8875327110290527,0.5558739304542542,296.9571228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6098937988281,0.7316343188285828,0.3027174472808838,0.2929815948009491,296.98388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6111145019531,0.6041704416275024,0.1679437160491943,0.785804808139801,284.60955810546875,284.95001220703125,296.2430725097656,287.6256408691406,296.8105163574219,297.0177917480469,284.6072082519531,1.0,0.5604029893875122,0.3783627450466156,0.3783627450466156,1.0,1.0,-2.695111989974976,0.7226058840751648,1.972506165504456,0.1139821037650108,0.8938651084899902,0.8938651084899902,0.0,198.7616271972656,199.0,35179.4921875,0.0,2027.6722412109373,1.0,280.958251953125,283.26837158203125,290.6813049316406,293.0032653808594,293.1499938964844,293.1499938964844,281.25,36346.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9150011539459229,1.0,0.0,0.0,3.6451144218444815,3.6451382637023926,8.865752647579939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4914.00537109375,0.0,1530.3314208984375,1895.4371337890625,0.0,3542.956787109375,0.9044002890586852,1.0,0.0,3.0,1.0,0.0
12248880,296.92352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.60992431640625,0.7273402214050293,0.2966818809509277,0.2729592621326446,297.1100158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.60968017578125,0.7652198076248169,0.3484447300434112,0.3372368514537811,296.9860534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6090087890625,0.9990000128746032,0.8875327110290527,0.5558739304542542,296.9571228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6098937988281,0.7316343188285828,0.3027174472808838,0.2929815948009491,296.98388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6111145019531,0.6041704416275024,0.1679437160491943,0.785804808139801,284.60955810546875,284.95001220703125,296.2430725097656,287.6256408691406,296.8105163574219,297.0177917480469,284.6072082519531,1.0,0.5604029893875122,0.3783627450466156,0.3783627450466156,1.0,1.0,-2.695111989974976,0.7226058840751648,1.972506165504456,0.1139821037650108,0.8938651084899902,0.8938651084899902,0.0,198.7616271972656,199.0,35179.4921875,0.0,2027.6722412109373,1.0,280.958251953125,283.26837158203125,290.6813049316406,293.0032653808594,293.1499938964844,293.1499938964844,281.25,36346.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9150011539459229,1.0,0.0,0.0,3.6451144218444815,3.6451382637023926,8.865752647579939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4914.00537109375,0.0,1530.3314208984375,1895.4371337890625,0.0,3542.956787109375,0.9044002890586852,1.0,0.0,3.0,1.0,0.0
12248940,296.9193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7713623046875,0.7226132750511169,0.293364942073822,0.2696861326694488,297.1143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.771484375,0.7609384655952454,0.3477539122104645,0.3345606029033661,296.93133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7718200683594,0.9990000128746032,0.8798655867576599,0.5608801245689392,296.9503479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7713623046875,0.7271824479103088,0.2995707988739013,0.2898241281509399,296.9786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77069091796875,0.5987328886985779,0.165299654006958,0.7736809253692627,284.77154541015625,284.95001220703125,296.1859130859375,287.5984802246094,296.79376220703125,297.0160217285156,284.7725524902344,1.0,0.5594479441642761,0.3792534470558166,0.3792534470558166,1.0,1.0,-2.675602674484253,0.7181183099746704,1.9574843645095823,0.1138679087162017,0.8927895426750183,0.8927895426750183,0.0,200.81509399414065,187.0,33992.56640625,0.0,2006.3360595703125,1.0,281.2420959472656,283.4750061035156,290.5373229980469,292.7176513671875,293.1499938964844,293.1499938964844,281.54998779296875,36267.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8980695605278015,1.0,0.0,0.0,3.634311676025391,3.63433575630188,8.813281624497904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4768.16796875,0.0,1517.7786865234375,1895.4371337890625,0.0,3385.5830078125,0.9019638299942015,1.0,0.0,3.0,1.0,0.0
12249000,296.9193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7713623046875,0.7226132750511169,0.293364942073822,0.2696861326694488,297.1143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.771484375,0.7609384655952454,0.3477539122104645,0.3345606029033661,296.93133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7718200683594,0.9990000128746032,0.8798655867576599,0.5608801245689392,296.9503479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7713623046875,0.7271824479103088,0.2995707988739013,0.2898241281509399,296.9786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77069091796875,0.5987328886985779,0.165299654006958,0.7736809253692627,284.77154541015625,284.95001220703125,296.1859130859375,287.5984802246094,296.79376220703125,297.0160217285156,284.7725524902344,1.0,0.5594479441642761,0.3792534470558166,0.3792534470558166,1.0,1.0,-2.675602674484253,0.7181183099746704,1.9574843645095823,0.1138679087162017,0.8927895426750183,0.8927895426750183,0.0,200.81509399414065,187.0,33992.56640625,0.0,2006.3360595703125,1.0,281.2420959472656,283.4750061035156,290.5373229980469,292.7176513671875,293.1499938964844,293.1499938964844,281.54998779296875,36267.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8980695605278015,1.0,0.0,0.0,3.634311676025391,3.63433575630188,8.813281624497904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4768.16796875,0.0,1517.7786865234375,1895.4371337890625,0.0,3385.5830078125,0.9019638299942015,1.0,0.0,3.0,1.0,0.0
12249060,296.9271545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452209472656,0.7226816415786743,0.2912278771400451,0.2674729228019714,297.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.7629801630973816,0.3476487696170807,0.3344147205352783,296.9174194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.9990000128746032,0.8756351470947266,0.5561085939407349,296.9533996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452209472656,0.7272523641586304,0.2973420321941376,0.2874480485916137,296.979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447631835937,0.5976394414901733,0.163232997059822,0.7633588910102844,284.9453430175781,284.95001220703125,296.1288452148437,287.57135009765625,296.7804870605469,297.01922607421875,284.9457397460937,1.0,0.5541656017303467,0.380387008190155,0.380387008190155,1.0,1.0,-2.651787519454956,0.7126725316047668,1.939115047454834,0.1140512004494667,0.8941925764083862,0.8941925764083862,0.0,197.3856201171875,175.0,32711.525390625,0.0,1953.7269287109373,1.0,281.5415954589844,283.6932678222656,290.48150634765625,292.56353759765625,293.1499938964844,293.1499938964844,281.8500061035156,36089.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8762385845184326,1.0,0.0,0.0,3.6303882598876953,3.6304121017456055,8.794262953415455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4660.63232421875,0.0,1512.1251220703125,1895.4371337890625,0.0,3181.32080078125,0.9009693264961244,1.0,0.0,3.0,1.0,0.0
12249120,296.9271545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452209472656,0.7226816415786743,0.2912278771400451,0.2674729228019714,297.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.7629801630973816,0.3476487696170807,0.3344147205352783,296.9174194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.9990000128746032,0.8756351470947266,0.5561085939407349,296.9533996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452209472656,0.7272523641586304,0.2973420321941376,0.2874480485916137,296.979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447631835937,0.5976394414901733,0.163232997059822,0.7633588910102844,284.9453430175781,284.95001220703125,296.1288452148437,287.57135009765625,296.7804870605469,297.01922607421875,284.9457397460937,1.0,0.5541656017303467,0.380387008190155,0.380387008190155,1.0,1.0,-2.651787519454956,0.7126725316047668,1.939115047454834,0.1140512004494667,0.8941925764083862,0.8941925764083862,0.0,197.3856201171875,175.0,32711.525390625,0.0,1953.7269287109373,1.0,281.5415954589844,283.6932678222656,290.48150634765625,292.56353759765625,293.1499938964844,293.1499938964844,281.8500061035156,36089.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8762385845184326,1.0,0.0,0.0,3.6303882598876953,3.6304121017456055,8.794262953415455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4660.63232421875,0.0,1512.1251220703125,1895.4371337890625,0.0,3181.32080078125,0.9009693264961244,1.0,0.0,3.0,1.0,0.0
12249180,296.9397277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1177673339844,0.7256770730018616,0.2896742522716522,0.2657519578933716,297.12310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1178283691406,0.7680596709251404,0.3481055796146393,0.3344640433788299,296.9405212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1179504394531,0.9990000128746032,0.8749938011169434,0.5452209115028381,296.9608459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1177673339844,0.7301511764526367,0.2956022322177887,0.2854803800582886,296.9848937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.11737060546875,0.5994387269020081,0.1615940630435943,0.7544623613357544,285.11785888671875,284.95001220703125,296.0719299316406,287.54425048828125,296.7680053710937,297.0233764648437,285.1180725097656,1.0,0.546464741230011,0.3815205693244934,0.3815205693244934,1.0,1.0,-2.6236438751220703,0.7057155966758728,1.9179283380508425,0.113568939268589,0.8978807330131531,0.8978807330131531,0.0,190.5447998046875,178.0,31519.408203125,0.0,1880.1259765625,1.0,281.8415832519531,283.91265869140625,290.4581298828125,292.4604187011719,293.1499938964844,293.1499938964844,282.1499938964844,35873.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8557264804840088,1.0,0.0,0.0,3.6344823837280273,3.6345062255859375,8.814108696242329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4568.80810546875,0.0,1515.0269775390625,1895.4371337890625,0.0,2988.932373046875,0.9017365574836732,1.0,0.0,3.0,1.0,0.0
12249240,296.9397277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1177673339844,0.7256770730018616,0.2896742522716522,0.2657519578933716,297.12310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1178283691406,0.7680596709251404,0.3481055796146393,0.3344640433788299,296.9405212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1179504394531,0.9990000128746032,0.8749938011169434,0.5452209115028381,296.9608459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1177673339844,0.7301511764526367,0.2956022322177887,0.2854803800582886,296.9848937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.11737060546875,0.5994387269020081,0.1615940630435943,0.7544623613357544,285.11785888671875,284.95001220703125,296.0719299316406,287.54425048828125,296.7680053710937,297.0233764648437,285.1180725097656,1.0,0.546464741230011,0.3815205693244934,0.3815205693244934,1.0,1.0,-2.6236438751220703,0.7057155966758728,1.9179283380508425,0.113568939268589,0.8978807330131531,0.8978807330131531,0.0,190.5447998046875,178.0,31519.408203125,0.0,1880.1259765625,1.0,281.8415832519531,283.91265869140625,290.4581298828125,292.4604187011719,293.1499938964844,293.1499938964844,282.1499938964844,35873.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8557264804840088,1.0,0.0,0.0,3.6344823837280273,3.6345062255859375,8.814108696242329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4568.80810546875,0.0,1515.0269775390625,1895.4371337890625,0.0,2988.932373046875,0.9017365574836732,1.0,0.0,3.0,1.0,0.0
12249300,296.9466857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.25006103515625,0.7265217304229736,0.2890249788761139,0.2650386691093445,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.25115966796875,0.7696210145950317,0.3484217226505279,0.3343322277069092,296.9598693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2539978027344,0.9990000128746032,0.8755630850791931,0.5417155027389526,296.9653015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.25018310546875,0.7309393286705017,0.2948421537876129,0.2846399843692779,296.98846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2444763183594,0.5997847318649292,0.1608997285366058,0.7507760524749756,285.2516784667969,284.95001220703125,296.0435485839844,287.5307312011719,296.762451171875,297.02642822265625,285.2611083984375,1.0,0.5440702438354492,0.3820873498916626,0.3820873498916626,1.0,1.0,-2.612966060638428,0.7033960223197937,1.9095699787139893,0.1135865077376365,0.9011690616607666,0.9011690616607666,0.0,188.30908203125,178.0,30631.720703125,0.0,1854.17041015625,1.0,282.0983581542969,284.09149169921875,290.4216613769531,292.32012939453125,293.1499938964844,293.1499938964844,282.1499938964844,35744.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8437202572822571,1.0,0.0,0.0,3.6395742893218994,3.6395981311798096,8.838823646328819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4698.41064453125,0.0,1519.6956787109375,1895.4371337890625,0.0,2876.49267578125,0.9028233885765076,1.0,0.0,3.0,1.0,0.0
12249360,296.95428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.29510498046875,0.7270907759666443,0.2884837388992309,0.2644982039928436,297.1274719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.29522705078125,0.7714498043060303,0.3491033017635345,0.3351622521877289,296.9794311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.29547119140625,0.9990000128746032,0.8762829899787903,0.539242148399353,296.97039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2951354980469,0.731418788433075,0.2941717505455017,0.2839439511299133,296.99267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2945251464844,0.5998851656913757,0.1602881401777267,0.7476851940155029,285.2952575683594,284.95001220703125,296.0151672363281,287.5172119140625,296.7577209472656,297.0308837890625,285.2959289550781,1.0,0.542321503162384,0.3826976418495178,0.3826976418495178,1.0,1.0,-2.605787992477417,0.7023656368255615,1.903422474861145,0.114193670451641,0.9039576053619384,0.9039576053619384,0.0,186.75506591796875,181.0,30467.564453125,0.0,1836.59375,1.0,282.1416931152344,284.13623046875,290.4419250488281,292.3765869140625,293.1499938964844,293.1499938964844,281.8500061035156,35636.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8375661373138428,1.0,0.0,0.0,3.647350549697876,3.647374391555786,8.876633614818275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5021.3623046875,0.0,1527.5052490234375,1895.4371337890625,0.0,2818.984375,0.9044527411460876,1.0,0.0,3.0,1.0,0.0
12249420,296.95281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0897216796875,0.7253293991088867,0.2858794629573822,0.2626388370990753,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.08941650390625,0.7669972777366638,0.3407828211784363,0.3296909034252167,296.97723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08856201171875,0.9990000128746032,0.8739662766456604,0.5396686792373657,296.9689025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.08966064453125,0.7297235131263733,0.2917628884315491,0.2820363938808441,296.9940490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0912780761719,0.5975472927093506,0.1584461778402328,0.7404874563217163,285.0892639160156,284.95001220703125,295.9585876464844,287.4902038574219,296.7407531738281,297.0293884277344,285.0863037109375,1.0,0.5398706793785095,0.3839181959629059,0.3839181959629059,1.0,1.0,-2.586561441421509,0.6985941529273987,1.8879673480987549,0.1149950474500656,0.9042131900787354,0.9042131900787354,0.0,186.3385162353516,184.0,31062.599609375,0.0,1806.4351806640625,1.0,281.8577880859375,283.89208984375,290.5406799316406,292.5830078125,293.1499938964844,293.1499938964844,281.54998779296875,35762.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8528152108192444,1.0,0.0,0.0,3.657175540924072,3.6571996212005615,8.924521353037562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5129.27587890625,0.0,1539.38818359375,1895.4371337890625,0.0,2961.6455078125,0.9067057371139526,1.0,0.0,3.0,1.0,0.0
12249480,296.95281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0897216796875,0.7253293991088867,0.2858794629573822,0.2626388370990753,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.08941650390625,0.7669972777366638,0.3407828211784363,0.3296909034252167,296.97723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08856201171875,0.9990000128746032,0.8739662766456604,0.5396686792373657,296.9689025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.08966064453125,0.7297235131263733,0.2917628884315491,0.2820363938808441,296.9940490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0912780761719,0.5975472927093506,0.1584461778402328,0.7404874563217163,285.0892639160156,284.95001220703125,295.9585876464844,287.4902038574219,296.7407531738281,297.0293884277344,285.0863037109375,1.0,0.5398706793785095,0.3839181959629059,0.3839181959629059,1.0,1.0,-2.586561441421509,0.6985941529273987,1.8879673480987549,0.1149950474500656,0.9042131900787354,0.9042131900787354,0.0,186.3385162353516,184.0,31062.599609375,0.0,1806.4351806640625,1.0,281.8577880859375,283.89208984375,290.5406799316406,292.5830078125,293.1499938964844,293.1499938964844,281.54998779296875,35762.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8528152108192444,1.0,0.0,0.0,3.657175540924072,3.6571996212005615,8.924521353037562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5129.27587890625,0.0,1539.38818359375,1895.4371337890625,0.0,2961.6455078125,0.9067057371139526,1.0,0.0,3.0,1.0,0.0
12249540,296.93804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636779785156,0.7206313014030457,0.2818950116634369,0.2594127655029297,297.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634033203125,0.7580791711807251,0.3314306139945984,0.3209508657455444,296.9278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.862548828125,0.9990000128746032,0.8668142557144165,0.5442647337913513,296.9564819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636169433594,0.7254084348678589,0.2882202565670013,0.2790248990058899,296.9874572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652038574219,0.5924080610275269,0.1558123975992202,0.7299585938453674,284.8632202148437,284.95001220703125,295.9021301269531,287.4632568359375,296.7206420898437,297.02325439453125,284.8603210449219,1.0,0.53801029920578,0.3851387500762939,0.3851387500762939,1.0,1.0,-2.561439514160156,0.6927421689033508,1.8686972856521609,0.1149351522326469,0.9012399315834044,0.9012399315834044,0.0,187.9396514892578,187.0,31643.32421875,0.0,1776.943115234375,1.0,281.5581359863281,283.629638671875,290.5335693359375,292.63726806640625,293.1499938964844,293.1499938964844,281.25,35998.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710922002792358,1.0,0.0,0.0,3.6580796241760254,3.658103704452514,8.928933539209538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5189.244140625,0.0,1542.1641845703125,1895.4371337890625,0.0,3133.0556640625,0.9070616960525512,1.0,0.0,3.0,1.0,0.0
12249600,296.93804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636779785156,0.7206313014030457,0.2818950116634369,0.2594127655029297,297.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634033203125,0.7580791711807251,0.3314306139945984,0.3209508657455444,296.9278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.862548828125,0.9990000128746032,0.8668142557144165,0.5442647337913513,296.9564819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636169433594,0.7254084348678589,0.2882202565670013,0.2790248990058899,296.9874572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652038574219,0.5924080610275269,0.1558123975992202,0.7299585938453674,284.8632202148437,284.95001220703125,295.9021301269531,287.4632568359375,296.7206420898437,297.02325439453125,284.8603210449219,1.0,0.53801029920578,0.3851387500762939,0.3851387500762939,1.0,1.0,-2.561439514160156,0.6927421689033508,1.8686972856521609,0.1149351522326469,0.9012399315834044,0.9012399315834044,0.0,187.9396514892578,187.0,31643.32421875,0.0,1776.943115234375,1.0,281.5581359863281,283.629638671875,290.5335693359375,292.63726806640625,293.1499938964844,293.1499938964844,281.25,35998.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710922002792358,1.0,0.0,0.0,3.6580796241760254,3.658103704452514,8.928933539209538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5189.244140625,0.0,1542.1641845703125,1895.4371337890625,0.0,3133.0556640625,0.9070616960525512,1.0,0.0,3.0,1.0,0.0
12249660,296.9186706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5499267578125,0.7143592834472656,0.2772512435913086,0.2555122971534729,297.10955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5491943359375,0.7478241920471191,0.3204211592674255,0.3114418089389801,296.8480529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5465087890625,0.9990000128746032,0.8559511303901672,0.5508949160575867,296.9377746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5498046875,0.7196308374404907,0.2838806807994842,0.2752867639064789,296.9752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5542907714844,0.5854623913764954,0.1525198966264724,0.7166920304298401,284.548583984375,284.95001220703125,295.84588623046875,287.4364013671875,296.4661865234375,297.00750732421875,284.5398864746094,1.0,0.536278247833252,0.6310832500457764,0.6310832500457764,0.6000000238418579,1.0,-2.532869577407837,1.1956722736358645,1.337197184562683,0.6238458156585693,0.893642783164978,0.893642783164978,0.0,190.63446044921875,175.0,31297.5625,0.0,1746.518798828125,1.0,281.2582092285156,283.3192138671875,290.4800109863281,292.5962829589844,293.1499938964844,293.1499938964844,281.54998779296875,36364.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8835479021072388,1.0,0.0,0.0,3.646348476409912,3.646372556686402,8.871757017914206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4621.921875,0.0,1531.8306884765625,1895.4371337890625,0.0,3249.8203125,0.9046656489372252,1.0,0.0,3.0,1.0,0.0
12249720,296.9186706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5499267578125,0.7143592834472656,0.2772512435913086,0.2555122971534729,297.10955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5491943359375,0.7478241920471191,0.3204211592674255,0.3114418089389801,296.8480529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5465087890625,0.9990000128746032,0.8559511303901672,0.5508949160575867,296.9377746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5498046875,0.7196308374404907,0.2838806807994842,0.2752867639064789,296.9752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5542907714844,0.5854623913764954,0.1525198966264724,0.7166920304298401,284.548583984375,284.95001220703125,295.84588623046875,287.4364013671875,296.4661865234375,297.00750732421875,284.5398864746094,1.0,0.536278247833252,0.6310832500457764,0.6310832500457764,0.6000000238418579,1.0,-2.532869577407837,1.1956722736358645,1.337197184562683,0.6238458156585693,0.893642783164978,0.893642783164978,0.0,190.63446044921875,175.0,31297.5625,0.0,1746.518798828125,1.0,281.2582092285156,283.3192138671875,290.4800109863281,292.5962829589844,293.1499938964844,293.1499938964844,281.54998779296875,36364.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8835479021072388,1.0,0.0,0.0,3.646348476409912,3.646372556686402,8.871757017914206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4621.921875,0.0,1531.8306884765625,1895.4371337890625,0.0,3249.8203125,0.9046656489372252,1.0,0.0,3.0,1.0,0.0
12249780,296.9100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.57098388671875,0.7124132513999939,0.2734310925006866,0.2517435848712921,297.1105041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5706481933594,0.7447278499603271,0.3161802887916565,0.3053622245788574,296.7904052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5693359375,0.9990000128746032,0.8462178111076355,0.5472573041915894,296.9257202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5709228515625,0.7177968621253967,0.2799579203128814,0.271282821893692,296.9643249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5729675292969,0.5818993449211121,0.1491940319538116,0.701014518737793,284.5703430175781,284.95001220703125,295.78985595703125,287.4096069335937,295.98486328125,296.9954833984375,284.56512451171875,1.0,0.5298134088516235,0.8770277500152588,0.8770277500152588,0.2000000029802322,1.0,-2.4930307865142822,2.1134021282196045,0.3796284794807434,1.548309326171875,0.8889102935791016,0.8889102935791016,0.0,187.69876098632807,163.0,28887.90625,0.0,1680.5596923828125,1.0,281.5420837402344,283.4469299316406,290.2924499511719,292.2000427246094,293.1499938964844,293.1499938964844,281.8500061035156,36463.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8554247617721558,1.0,0.0,0.0,3.628897190093994,3.628921031951904,8.787039860180812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4407.8623046875,0.0,1513.26318359375,1895.4371337890625,0.0,2986.10400390625,0.900865912437439,1.0,0.0,3.0,1.0,0.0
12249840,296.9100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.57098388671875,0.7124132513999939,0.2734310925006866,0.2517435848712921,297.1105041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5706481933594,0.7447278499603271,0.3161802887916565,0.3053622245788574,296.7904052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5693359375,0.9990000128746032,0.8462178111076355,0.5472573041915894,296.9257202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5709228515625,0.7177968621253967,0.2799579203128814,0.271282821893692,296.9643249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5729675292969,0.5818993449211121,0.1491940319538116,0.701014518737793,284.5703430175781,284.95001220703125,295.78985595703125,287.4096069335937,295.98486328125,296.9954833984375,284.56512451171875,1.0,0.5298134088516235,0.8770277500152588,0.8770277500152588,0.2000000029802322,1.0,-2.4930307865142822,2.1134021282196045,0.3796284794807434,1.548309326171875,0.8889102935791016,0.8889102935791016,0.0,187.69876098632807,163.0,28887.90625,0.0,1680.5596923828125,1.0,281.5420837402344,283.4469299316406,290.2924499511719,292.2000427246094,293.1499938964844,293.1499938964844,281.8500061035156,36463.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8554247617721558,1.0,0.0,0.0,3.628897190093994,3.628921031951904,8.787039860180812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4407.8623046875,0.0,1513.26318359375,1895.4371337890625,0.0,2986.10400390625,0.900865912437439,1.0,0.0,3.0,1.0,0.0
12249900,296.9100952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.668212890625,0.7130001783370972,0.2719122171401977,0.2501455843448639,297.11181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6689758300781,0.7454602122306824,0.3149491250514984,0.3036185204982757,296.7835998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6717834472656,0.9990000128746032,0.8432615399360657,0.542442262172699,296.9234313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6683349609375,0.718326210975647,0.2783120572566986,0.2695176899433136,296.9614562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.66326904296875,0.5814929604530334,0.1477361768484115,0.6936229467391968,284.66961669921875,284.95001220703125,295.76190185546875,287.396240234375,295.76324462890625,296.9928894042969,284.67822265625,1.0,0.5256152749061584,1.0,1.0,0.0,1.0,-2.472238302230835,2.472214937210083,2.3327684175455943e-05,1.9104522466659544,0.8879634737968445,0.8879634737968445,0.0,184.6804962158203,163.0,27640.794921875,0.0,1640.740478515625,1.0,281.798095703125,283.6041564941406,290.2108459472656,291.9678039550781,293.1499938964844,293.1499938964844,281.8500061035156,36436.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8333155512809753,1.0,0.0,0.0,3.620329141616821,3.620352983474731,8.745595891923585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4496.20458984375,0.0,1503.6461181640625,1895.4371337890625,0.0,2779.331298828125,0.8989834785461426,1.0,0.0,3.0,1.0,0.0
12249960,296.9131164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7120666503906,0.7143105268478394,0.2706896662712097,0.2488373965024948,297.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7121276855469,0.7476174831390381,0.314647227525711,0.3031055033206939,296.7894592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7123413085937,0.9990000128746032,0.8415135741233826,0.5366151928901672,296.9236755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7120666503906,0.7194843292236328,0.2768998146057129,0.2679785192012787,296.960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7114562988281,0.5817646980285645,0.1464670002460479,0.6869809627532959,284.7121887207031,284.95001220703125,295.7340087890625,287.3829040527344,295.7352905273437,296.9932556152344,284.7125244140625,1.0,0.5209367275238037,1.0,1.0,0.0,1.0,-2.453219413757324,2.453214645385742,4.841081135964487e-06,1.8957778215408323,0.8868531584739685,0.8868531584739685,0.0,180.9786834716797,151.0,27363.107421875,0.0,1599.4659423828125,1.0,281.8415222167969,283.64923095703125,290.2124938964844,291.9760131835937,293.1499938964844,293.1499938964844,282.1499938964844,36385.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8164611458778381,1.0,0.0,0.0,3.613683700561523,3.613707304000856,8.713518582226243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4288.26171875,0.0,1495.9923095703125,1895.4371337890625,0.0,2622.816162109375,0.8974406719207764,1.0,0.0,3.0,1.0,0.0
12250020,296.9249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.718898594379425,0.2688798904418945,0.2467441260814666,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134521484375,0.7544894218444824,0.3154187500476837,0.3031624555587768,296.8288269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.9990000128746032,0.8408973813056946,0.5216434001922607,296.9295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.7236627340316772,0.2746234834194183,0.265358954668045,296.9646301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.5844752788543701,0.1444596499204635,0.6757252216339111,284.9135131835937,284.95001220703125,295.67840576171875,287.3562927246094,295.6796875,297.000732421875,284.91387939453125,1.0,0.5105968117713928,1.0,1.0,0.0,1.0,-2.416114091873169,2.416109323501587,4.695575626101345e-06,1.8671003580093384,0.8880451321601868,0.8880451321601868,0.0,172.0186309814453,154.0,26321.572265625,0.0,1513.37158203125,1.0,282.14141845703125,283.8837280273437,290.2119445800781,291.8925170898437,293.1499938964844,293.1499938964844,282.45001220703125,36166.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7836238741874695,1.0,0.0,0.0,3.60668683052063,3.606710433959961,8.679808729539218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4219.51904296875,0.0,1486.7452392578125,1895.4371337890625,0.0,2322.737060546875,0.8957332372665405,1.0,0.0,3.0,1.0,0.0
12250080,296.9249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.718898594379425,0.2688798904418945,0.2467441260814666,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134521484375,0.7544894218444824,0.3154187500476837,0.3031624555587768,296.8288269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.9990000128746032,0.8408973813056946,0.5216434001922607,296.9295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.7236627340316772,0.2746234834194183,0.265358954668045,296.9646301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.5844752788543701,0.1444596499204635,0.6757252216339111,284.9135131835937,284.95001220703125,295.67840576171875,287.3562927246094,295.6796875,297.000732421875,284.91387939453125,1.0,0.5105968117713928,1.0,1.0,0.0,1.0,-2.416114091873169,2.416109323501587,4.695575626101345e-06,1.8671003580093384,0.8880451321601868,0.8880451321601868,0.0,172.0186309814453,154.0,26321.572265625,0.0,1513.37158203125,1.0,282.14141845703125,283.8837280273437,290.2119445800781,291.8925170898437,293.1499938964844,293.1499938964844,282.45001220703125,36166.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7836238741874695,1.0,0.0,0.0,3.60668683052063,3.606710433959961,8.679808729539218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4219.51904296875,0.0,1486.7452392578125,1895.4371337890625,0.0,2322.737060546875,0.8957332372665405,1.0,0.0,3.0,1.0,0.0
