time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12250140,296.9402770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1206359863281,0.7216070294380188,0.2675785422325134,0.2453103363513946,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1207580566406,0.7596257328987122,0.3167210817337036,0.3040812611579895,296.8816833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1211242675781,0.9990000128746032,0.8421874642372131,0.5124635100364685,296.93951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12066650390625,0.7259804010391235,0.2728342115879059,0.2633915841579437,296.97344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1197204589844,0.5858345627784729,0.1429997384548187,0.6677770018577576,285.120849609375,284.95001220703125,295.6230163574219,287.3298034667969,295.6242980957031,297.01300048828125,285.121826171875,1.0,0.5045880079269409,1.0,1.0,0.0,1.0,-2.392538785934448,2.3925342559814453,4.604289188137045e-06,1.8487457036972048,0.892026424407959,0.892026424407959,0.0,166.6118927001953,157.0,25419.484375,0.0,1461.033447265625,1.0,282.44140625,284.1221008300781,290.22705078125,291.8489074707031,293.1499938964844,293.1499938964844,282.75,35898.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7597948908805847,1.0,0.0,0.0,3.609628438949585,3.609652042388916,8.693972404216765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4162.88818359375,0.0,1487.96337890625,1895.4371337890625,0.0,2110.774169921875,0.8962052464485168,1.0,0.0,3.0,1.0,0.0
12250200,296.9402770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1206359863281,0.7216070294380188,0.2675785422325134,0.2453103363513946,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1207580566406,0.7596257328987122,0.3167210817337036,0.3040812611579895,296.8816833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1211242675781,0.9990000128746032,0.8421874642372131,0.5124635100364685,296.93951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12066650390625,0.7259804010391235,0.2728342115879059,0.2633915841579437,296.97344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1197204589844,0.5858345627784729,0.1429997384548187,0.6677770018577576,285.120849609375,284.95001220703125,295.6230163574219,287.3298034667969,295.6242980957031,297.01300048828125,285.121826171875,1.0,0.5045880079269409,1.0,1.0,0.0,1.0,-2.392538785934448,2.3925342559814453,4.604289188137045e-06,1.8487457036972048,0.892026424407959,0.892026424407959,0.0,166.6118927001953,157.0,25419.484375,0.0,1461.033447265625,1.0,282.44140625,284.1221008300781,290.22705078125,291.8489074707031,293.1499938964844,293.1499938964844,282.75,35898.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7597948908805847,1.0,0.0,0.0,3.609628438949585,3.609652042388916,8.693972404216765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4162.88818359375,0.0,1487.96337890625,1895.4371337890625,0.0,2110.774169921875,0.8962052464485168,1.0,0.0,3.0,1.0,0.0
12250260,296.9564819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3337097167969,0.7226111888885498,0.2665636539459228,0.2442633807659149,297.129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3338623046875,0.7629278302192688,0.3183039426803589,0.3054286539554596,296.92681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3342590332031,0.9990000128746032,0.8433685898780823,0.5080118775367737,296.95025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3337097167969,0.7265648245811462,0.2712559103965759,0.2617842257022857,296.9839172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3326721191406,0.5857853293418884,0.1418234258890152,0.6618342995643616,285.3339233398437,284.95001220703125,295.56787109375,287.30340576171875,295.56915283203125,297.0255126953125,285.3350524902344,1.0,0.5012729167938232,1.0,1.0,0.0,1.0,-2.3784756660461426,2.37847113609314,4.55043800684507e-06,1.8378835916519165,0.8988955020904541,0.8988955020904541,0.0,163.94290161132812,160.0,24622.431640625,0.0,1432.4906005859375,1.0,282.7414855957031,284.3631591796875,290.2326965332031,291.8081970214844,293.1499938964844,293.1499938964844,283.04998779296875,35604.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7425073385238647,1.0,0.0,0.0,3.6235365867614746,3.6235601902008057,8.761098797549494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4110.53369140625,0.0,1500.989501953125,1895.4371337890625,0.0,1960.9876708984373,0.899108350276947,1.0,0.0,3.0,1.0,0.0
12250320,296.9564819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3337097167969,0.7226111888885498,0.2665636539459228,0.2442633807659149,297.129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3338623046875,0.7629278302192688,0.3183039426803589,0.3054286539554596,296.92681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3342590332031,0.9990000128746032,0.8433685898780823,0.5080118775367737,296.95025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3337097167969,0.7265648245811462,0.2712559103965759,0.2617842257022857,296.9839172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3326721191406,0.5857853293418884,0.1418234258890152,0.6618342995643616,285.3339233398437,284.95001220703125,295.56787109375,287.30340576171875,295.56915283203125,297.0255126953125,285.3350524902344,1.0,0.5012729167938232,1.0,1.0,0.0,1.0,-2.3784756660461426,2.37847113609314,4.55043800684507e-06,1.8378835916519165,0.8988955020904541,0.8988955020904541,0.0,163.94290161132812,160.0,24622.431640625,0.0,1432.4906005859375,1.0,282.7414855957031,284.3631591796875,290.2326965332031,291.8081970214844,293.1499938964844,293.1499938964844,283.04998779296875,35604.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7425073385238647,1.0,0.0,0.0,3.6235365867614746,3.6235601902008057,8.761098797549494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4110.53369140625,0.0,1500.989501953125,1895.4371337890625,0.0,1960.9876708984373,0.899108350276947,1.0,0.0,3.0,1.0,0.0
12250380,296.9718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5488586425781,0.7223865985870361,0.2656641006469726,0.243421122431755,297.13348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5490417480469,0.7648621797561646,0.3200424909591675,0.3070116341114044,296.96173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5494384765625,0.9990000128746032,0.8440864682197571,0.5067644119262695,296.96142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.54888916015625,0.7259161472320557,0.2698537409305572,0.2603878974914551,296.994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5478210449219,0.5846405625343323,0.1407803297042846,0.6569241285324097,285.5491027832031,284.95001220703125,295.51300048828125,287.27716064453125,295.5142822265625,297.03680419921875,285.55029296875,1.0,0.4998210370540619,1.0,1.0,0.0,1.0,-2.3702869415283203,2.3702824115753174,4.51930964118219e-06,1.831600427627564,0.9086511731147766,0.9086511731147766,0.0,163.06761169433594,163.0,23889.607421875,0.0,1418.7459716796875,1.0,283.0416564941406,284.6043395996094,290.2246398925781,291.758544921875,293.1499938964844,293.1499938964844,282.75,35310.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7287835478782654,1.0,0.0,0.0,3.6484434604644775,3.648467302322388,8.881954727257835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4517.5068359375,0.0,1526.2802734375,1895.4371337890625,0.0,1844.8856201171875,0.9044758081436156,1.0,0.0,3.0,1.0,0.0
12250440,296.9718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5488586425781,0.7223865985870361,0.2656641006469726,0.243421122431755,297.13348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5490417480469,0.7648621797561646,0.3200424909591675,0.3070116341114044,296.96173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5494384765625,0.9990000128746032,0.8440864682197571,0.5067644119262695,296.96142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.54888916015625,0.7259161472320557,0.2698537409305572,0.2603878974914551,296.994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5478210449219,0.5846405625343323,0.1407803297042846,0.6569241285324097,285.5491027832031,284.95001220703125,295.51300048828125,287.27716064453125,295.5142822265625,297.03680419921875,285.55029296875,1.0,0.4998210370540619,1.0,1.0,0.0,1.0,-2.3702869415283203,2.3702824115753174,4.51930964118219e-06,1.831600427627564,0.9086511731147766,0.9086511731147766,0.0,163.06761169433594,163.0,23889.607421875,0.0,1418.7459716796875,1.0,283.0416564941406,284.6043395996094,290.2246398925781,291.758544921875,293.1499938964844,293.1499938964844,282.75,35310.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7287835478782654,1.0,0.0,0.0,3.6484434604644775,3.648467302322388,8.881954727257835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4517.5068359375,0.0,1526.2802734375,1895.4371337890625,0.0,1844.8856201171875,0.9044758081436156,1.0,0.0,3.0,1.0,0.0
12250500,296.9735412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3897399902344,0.7214806079864502,0.2647121548652649,0.2428667843341827,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3880920410156,0.7637766599655151,0.3167244791984558,0.3062319457530975,296.9635314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3836975097656,0.9990000128746032,0.8430835008621216,0.5076425671577454,296.9631652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3895874023437,0.7248942852020264,0.2688363492488861,0.2596550583839416,296.99713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3989562988281,0.5833565592765808,0.1400665193796157,0.6543973684310913,285.3874206542969,284.95001220703125,295.48565673828125,287.2640991210937,295.4869384765625,297.03631591796875,285.3725280761719,1.0,0.4995294213294983,1.0,1.0,0.0,1.0,-2.365830421447754,2.36582612991333,4.502606316236779e-06,1.8282846212387085,0.9100468754768372,0.9100468754768372,0.0,163.36984252929688,163.0,24351.734375,0.0,1414.4327392578125,1.0,282.7984619140625,284.4100036621094,290.3299865722656,291.989990234375,293.1499938964844,293.1499938964844,282.75,35362.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7414830923080444,1.0,0.0,0.0,3.660733938217163,3.660758018493652,8.941896680880745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4406.22119140625,0.0,1540.3568115234375,1895.4371337890625,0.0,1952.232666015625,0.9071962237358092,1.0,0.0,3.0,1.0,0.0
12250560,296.9700622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3097839355469,0.7192413210868835,0.2632530033588409,0.2417921274900436,297.1271057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3094177246094,0.758685827255249,0.3115458786487579,0.3017208278179168,296.9485168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3082580566406,0.9990000128746032,0.8404337167739868,0.5104069113731384,296.9603576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.30975341796875,0.7226788401603699,0.2673774361610412,0.2585113644599914,296.9967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3121337890625,0.5808068513870239,0.1390565335750579,0.6507213115692139,285.3092041015625,284.95001220703125,295.4583740234375,287.25103759765625,295.45965576171875,297.0303649902344,285.3053283691406,1.0,0.4992294609546661,1.0,1.0,0.0,1.0,-2.3566558361053467,2.356651306152344,4.467992312129354e-06,1.8212791681289675,0.9116017818450928,0.9116017818450928,0.0,164.46597290039062,166.0,24252.658203125,0.0,1407.4971923828125,1.0,282.7575988769531,284.3416442871094,290.3349609375,291.9709777832031,293.1499938964844,293.1499938964844,282.45001220703125,35445.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7514463067054749,1.0,0.0,0.0,3.6702706813812256,3.670294761657715,8.988546369437245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4605.3037109375,0.0,1551.6641845703125,1895.4371337890625,0.0,2037.976806640625,0.9094176292419434,1.0,0.0,3.0,1.0,0.0
12250620,296.95489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404357910156,0.7131767868995667,0.2594475448131561,0.2387803941965103,297.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400695800781,0.7478106021881104,0.3016018867492676,0.2924952208995819,296.8862609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387878417969,0.9990000128746032,0.8316117525100708,0.5174106955528259,296.9484558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404052734375,0.7168806195259094,0.2637777328491211,0.2554679811000824,296.98944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04296875,0.5739530324935913,0.1363893896341323,0.6404080986976624,285.0398254394531,284.95001220703125,295.404052734375,287.22509765625,295.40533447265625,297.0141906738281,285.03570556640625,1.0,0.4986348450183868,1.0,1.0,0.0,1.0,-2.3343276977539062,2.334323167800904,4.384094154374907e-06,1.8040953874588013,0.9106677174568176,0.9106677174568176,0.0,167.30453491210938,169.0,24533.185546875,0.0,1391.4442138671875,1.0,282.4579772949219,284.0552673339844,290.3160400390625,292.0020751953125,293.1499938964844,293.1499938964844,282.1499938964844,35710.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7744678854942322,1.0,0.0,0.0,3.6820592880249023,3.682083368301392,9.046380000654608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4636.23388671875,0.0,1566.943359375,1895.4371337890625,0.0,2240.615478515625,0.9122283458709716,1.0,0.0,3.0,1.0,0.0
12250680,296.95489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404357910156,0.7131767868995667,0.2594475448131561,0.2387803941965103,297.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400695800781,0.7478106021881104,0.3016018867492676,0.2924952208995819,296.8862609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387878417969,0.9990000128746032,0.8316117525100708,0.5174106955528259,296.9484558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404052734375,0.7168806195259094,0.2637777328491211,0.2554679811000824,296.98944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04296875,0.5739530324935913,0.1363893896341323,0.6404080986976624,285.0398254394531,284.95001220703125,295.404052734375,287.22509765625,295.40533447265625,297.0141906738281,285.03570556640625,1.0,0.4986348450183868,1.0,1.0,0.0,1.0,-2.3343276977539062,2.334323167800904,4.384094154374907e-06,1.8040953874588013,0.9106677174568176,0.9106677174568176,0.0,167.30453491210938,169.0,24533.185546875,0.0,1391.4442138671875,1.0,282.4579772949219,284.0552673339844,290.3160400390625,292.0020751953125,293.1499938964844,293.1499938964844,282.1499938964844,35710.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7744678854942322,1.0,0.0,0.0,3.6820592880249023,3.682083368301392,9.046380000654608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4636.23388671875,0.0,1566.943359375,1895.4371337890625,0.0,2240.615478515625,0.9122283458709716,1.0,0.0,3.0,1.0,0.0
12250740,296.9350280761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7699584960937,0.7055464386940002,0.0,0.235045850276947,297.1138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7696228027344,0.7366245985031128,0.0,0.2831220328807831,296.8028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.76824951171875,0.9990000128746032,0.0,0.5254744291305542,296.9314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7698974609375,0.7097557783126831,0.0,0.2517575025558471,296.9765014648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7725524902344,0.5654085278511047,0.0,0.6269038915634155,284.7693176269531,294.1499938964844,295.3500061035156,287.19927978515625,295.351318359375,296.99566650390625,284.7651672363281,0.0,0.0,1.0,1.0,0.0,1.0,-2.3075921535491943,2.3075878620147705,4.284634087525774e-06,1.7834641933441162,0.0,0.0,0.0,170.6078643798828,60.0,24757.42578125,0.0,1372.089599609375,0.0,282.157958984375,283.769775390625,290.2527770996094,291.95977783203125,293.1499938964844,293.1499938964844,278.1499938964844,36037.65625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.681763887405396,3.681788206100464,9.044928788171092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1569.0794677734375,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12250800,296.9350280761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7699584960937,0.7055464386940002,0.0,0.235045850276947,297.1138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7696228027344,0.7366245985031128,0.0,0.2831220328807831,296.8028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.76824951171875,0.9990000128746032,0.0,0.5254744291305542,296.9314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7698974609375,0.7097557783126831,0.0,0.2517575025558471,296.9765014648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7725524902344,0.5654085278511047,0.0,0.6269038915634155,284.7693176269531,294.1499938964844,295.3500061035156,287.19927978515625,295.351318359375,296.99566650390625,284.7651672363281,0.0,0.0,1.0,1.0,0.0,1.0,-2.3075921535491943,2.3075878620147705,4.284634087525774e-06,1.7834641933441162,0.0,0.0,0.0,170.6078643798828,60.0,24757.42578125,0.0,1372.089599609375,0.0,282.157958984375,283.769775390625,290.2527770996094,291.95977783203125,293.1499938964844,293.1499938964844,278.1499938964844,36037.65625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.681763887405396,3.681788206100464,9.044928788171092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1569.0794677734375,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12250860,297.39581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8360900878906,0.0,0.0,0.0009231566800735,297.4793395996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8366394042969,0.0,0.0,0.0009721292881295,297.8043518066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.83819580078125,0.3325166702270508,0.0,0.0007180130342021,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,284.8361511230469,0.0,0.0,0.0009721284732222,297.152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.83123779296875,0.0,0.0,0.0046113147400319,284.845703125,294.1499938964844,295.3115539550781,287.1803894042969,295.34051513671875,296.7884826660156,283.7807006835937,0.0,0.0,0.7140933871269226,0.7140933871269226,0.285906583070755,1.0,-0.0098378574475646,0.0099079189822077,-7.006163650657982e-05,-0.0123838949948549,0.0,0.0,0.0,-0.0518757663667202,60.0,1014.940673828125,-0.0,-6.598734216822777e-06,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.39122683449035e-19,4.436377454250791e-19,1.3037000887330133e-23,2.2259263524190484e-16,2.225880559700337e-16,4.566331422047865e-21,0.0,0.0,-0.0,0.0,0.0,2.3206851919643446e-32,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12250920,297.54962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8346252441406,0.0,0.0,0.000932480150368,297.6081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.83502197265625,0.0,0.0,0.0011104838922619,298.0631408691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8365173339844,0.0,0.0,0.0008387393900193,297.3697204589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8346252441406,0.0,0.0,0.000997602706775,297.2427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8304138183594,0.0,0.0,0.0026535335928201,284.8435363769531,294.1499938964844,295.2962646484375,287.172607421875,295.33612060546875,296.6915283203125,283.5922546386719,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0089434823021292,0.0089181195944547,2.536270221753512e-05,-0.0130179189145565,0.0,0.0,0.0,-0.0475785546004772,60.0,602.6921997070312,-0.0,-4.191557309241034e-06,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1851650950744119e-27,1.3991689415943802e-27,1.5905762643462316e-30,2.9049106595468925e-18,2.90285325456832e-18,2.0574292123795265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12250980,297.7580871582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8328552246094,0.0,0.0,0.0001210734480991,297.79071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8330993652344,0.0,0.0,0.0001314308901783,298.3677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.832275390625,0.0,0.0,0.0001384919014526,297.5433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8328552246094,0.0,0.0,0.0001279758289456,297.3935241699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.82928466796875,0.0,0.0,0.0005433878395706,284.8409118652344,294.1499938964844,295.2694702148437,287.1585693359375,295.3334350585937,296.4921569824219,283.4391174316406,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0012693854514509,0.0031417973805218,-0.0018724120454862,-0.0164918154478073,0.0,0.0,0.0,-0.0087510338053107,60.0,237.4655303955078,-0.0,-1.1084399176297668e-07,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.25195893917074e-38,3.016566235841862e-38,6.68227950112711e-39,2.5284463711238206e-20,2.0682526768243268e-20,4.601937346891725e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251040,297.9130554199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8321838378906,0.0,0.0,9.589420369593428e-05,297.9333190917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8323974609375,0.0,0.0,0.00010106562695,298.5616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8315124511719,0.0,0.0,7.55347209633328e-05,297.68170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8321533203125,0.0,0.0,0.0001009915067697,297.5289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8286437988281,0.0,0.0,0.0004776902496814,284.83984375,294.1499938964844,295.2427673339844,287.14410400390625,295.3326721191406,296.30474853515625,283.3973083496094,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010519147617742,0.0008203628240153,0.0002315518795512,-0.0185474846512079,0.0,0.0,0.0,-0.0085642607882618,60.0,92.08368682861328,-0.0,-7.115536959645399e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0902382312139942e-40,-1.337623462105897e-40,-7.020365176420898e-41,4.546884195820416e-21,2.327348384064845e-21,2.219535811755571e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251100,298.0331115722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8314819335937,0.0,0.0,9.531256364425644e-05,298.0477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8316955566406,0.0,0.0,0.0001003709767246,298.6957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.830810546875,0.0,0.0,7.415640720864758e-05,297.79400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8314514160156,0.0,0.0,0.0001003689903882,297.6477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8279724121094,0.0,0.0,0.0004760674200952,284.8387756347656,294.1499938964844,295.21612548828125,287.1292419433594,295.3320617675781,296.1432189941406,283.4002380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156403295695,3.643816626208719e-08,0.0010156038915738,-0.0191821660846471,0.0,0.0,0.0,-0.0086228316649794,60.0,38.796119689941406,-0.0,-7.03383378208855e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.6219084272473374e-21,2.3123432146620333e-21,2.3095650106369128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251160,298.12969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8307189941406,0.0,0.0,9.52552873059176e-05,298.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8309326171875,0.0,0.0,0.0001003086072159,298.7963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8300476074219,0.0,0.0,7.408863166347146e-05,297.8868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8307189941406,0.0,0.0,0.000100308425317,297.75152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8272399902344,0.0,0.0,0.0004758135473821,284.837646484375,294.1499938964844,295.1895446777344,287.11395263671875,295.3309020996094,296.0027770996094,283.4198303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150988819077,7.630258203050744e-09,0.0010150911984965,-0.0190387964248657,0.0,0.0,0.0,-0.0085949543863534,60.0,19.33210182189941,-0.0,-7.025479220601484e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.6238439006337416e-21,2.311955473749899e-21,2.3118884268838425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251220,298.2768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8290405273437,0.0,0.0,9.51907568378374e-05,298.2872009277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8292541503906,0.0,0.0,0.0001002405988401,298.9428100585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8283996582031,0.0,0.0,7.40378673071973e-05,298.0306091308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8290405273437,0.0,0.0,0.0001002404678729,297.9223327636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8255920410156,0.0,0.0,0.0004754920664709,284.8351135253906,294.1499938964844,295.13653564453125,287.0822448730469,295.327880859375,295.7723693847656,283.4729309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144091211259,7.548952574154555e-09,0.0010144016705453,-0.0188286360353231,0.0,0.0,0.0,-0.008555157110095,60.0,9.628409385681152,-0.0,-7.01593734220296e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.623891156557408e-21,2.311945578278704e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251280,298.2768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8290405273437,0.0,0.0,9.51907568378374e-05,298.2872009277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8292541503906,0.0,0.0,0.0001002405988401,298.9428100585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8283996582031,0.0,0.0,7.40378673071973e-05,298.0306091308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8290405273437,0.0,0.0,0.0001002404678729,297.9223327636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8255920410156,0.0,0.0,0.0004754920664709,284.8351135253906,294.1499938964844,295.13653564453125,287.0822448730469,295.327880859375,295.7723693847656,283.4729309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144091211259,7.548952574154555e-09,0.0010144016705453,-0.0188286360353231,0.0,0.0,0.0,-0.008555157110095,60.0,9.628409385681152,-0.0,-7.01593734220296e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.623891156557408e-21,2.311945578278704e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251340,298.3856506347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8271484375,0.0,0.0,9.515420242678374e-05,298.3951721191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8273620605469,0.0,0.0,0.0001002021017484,299.0498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8265075683594,0.0,0.0,7.400942558888346e-05,298.13592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8271484375,0.0,0.0,0.0001002019707811,298.0595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8237609863281,0.0,0.0,0.0004753095272462,284.8323059082031,294.1499938964844,295.0837097167969,287.0491027832031,295.323974609375,295.592041015625,283.52838134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140174999833,7.503161647548495e-09,0.0010140099329873,-0.0187087040394544,0.0,0.0,0.0,-0.0085324551910161,60.0,8.27913761138916,-0.0,-7.010521585470998e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251400,298.3856506347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8271484375,0.0,0.0,9.515420242678374e-05,298.3951721191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8273620605469,0.0,0.0,0.0001002021017484,299.0498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8265075683594,0.0,0.0,7.400942558888346e-05,298.13592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8271484375,0.0,0.0,0.0001002019707811,298.0595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8237609863281,0.0,0.0,0.0004753095272462,284.8323059082031,294.1499938964844,295.0837097167969,287.0491027832031,295.323974609375,295.592041015625,283.52838134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140174999833,7.503161647548495e-09,0.0010140099329873,-0.0187087040394544,0.0,0.0,0.0,-0.0085324551910161,60.0,8.27913761138916,-0.0,-7.010521585470998e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251460,298.47119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8250732421875,0.0,0.0,9.514092380413786e-05,298.4797058105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8252868652344,0.0,0.0,0.0001001881173579,299.1347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8244323730469,0.0,0.0,7.39990864531137e-05,298.215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8250427246094,0.0,0.0,0.0001001879863906,298.171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8217163085937,0.0,0.0,0.0004752432578243,284.8292541503906,294.1499938964844,295.03106689453125,287.01470947265625,295.3191833496094,295.4468688964844,283.58203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138738434761,7.486371522702484e-09,0.0010138663928955,-0.0186647307127714,0.0,0.0,0.0,-0.0085241319611668,60.0,8.029064178466797,-0.0,-7.008536329067283e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251520,298.47119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8250732421875,0.0,0.0,9.514092380413786e-05,298.4797058105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8252868652344,0.0,0.0,0.0001001881173579,299.1347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8244323730469,0.0,0.0,7.39990864531137e-05,298.215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8250427246094,0.0,0.0,0.0001001879863906,298.171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8217163085937,0.0,0.0,0.0004752432578243,284.8292541503906,294.1499938964844,295.03106689453125,287.01470947265625,295.3191833496094,295.4468688964844,283.58203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138738434761,7.486371522702484e-09,0.0010138663928955,-0.0186647307127714,0.0,0.0,0.0,-0.0085241319611668,60.0,8.029064178466797,-0.0,-7.008536329067283e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251580,298.53973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.82281494140625,0.0,0.0,9.514655539533123e-05,298.5473022460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.822998046875,0.0,0.0,0.0001001940399874,299.202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8221740722656,0.0,0.0,7.400345930363983e-05,298.2763977050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8227844238281,0.0,0.0,0.0001001939162961,298.2602844238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8194885253906,0.0,0.0,0.000475271459436,284.8259582519531,294.1499938964844,294.9785461425781,286.9791259765625,295.31353759765625,295.3268127441406,283.63330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139318183064,7.493155429472154e-09,0.0010139242513105,-0.0186824984848499,0.0,0.0,0.0,-0.0085274949669837,60.0,7.93322229385376,-0.0,-7.009338531815956e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251640,298.53973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.82281494140625,0.0,0.0,9.514655539533123e-05,298.5473022460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.822998046875,0.0,0.0,0.0001001940399874,299.202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8221740722656,0.0,0.0,7.400345930363983e-05,298.2763977050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8227844238281,0.0,0.0,0.0001001939162961,298.2602844238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8194885253906,0.0,0.0,0.000475271459436,284.8259582519531,294.1499938964844,294.9785461425781,286.9791259765625,295.31353759765625,295.3268127441406,283.63330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139318183064,7.493155429472154e-09,0.0010139242513105,-0.0186824984848499,0.0,0.0,0.0,-0.0085274949669837,60.0,7.93322229385376,-0.0,-7.009338531815956e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251700,298.568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.82159423828125,0.0,0.0,9.51551046455279e-05,298.5757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8218078613281,0.0,0.0,0.0001002030476229,299.2312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.82098388671875,0.0,0.0,7.401010225294158e-05,298.3010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.82159423828125,0.0,0.0,0.0001002029166556,298.2965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8183288574219,0.0,0.0,0.0004753141838591,284.82421875,294.1499938964844,294.95233154296875,286.9609375,295.3103942871094,295.2739562988281,283.6579895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140219237655,7.503694554600315e-09,0.0010140143567696,-0.0187101010233163,0.0,0.0,0.0,-0.0085327196866273,60.0,7.895781517028809,-0.0,-7.01058482377448e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251760,298.59423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.82037353515625,0.0,0.0,9.51667461777106e-05,298.6012268066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8205871582031,0.0,0.0,0.0001002153003355,299.2563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8197631835937,0.0,0.0,7.401915354421362e-05,298.3226928710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.82037353515625,0.0,0.0,0.0001002151766442,298.3280944824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8171081542969,0.0,0.0,0.0004753723624162,284.82244873046875,294.1499938964844,294.9261474609375,286.9425048828125,295.3070373535156,295.22491455078125,283.6820678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141449747607,7.518083933177877e-09,0.0010141374077647,-0.0187477879226207,0.0,0.0,0.0,-0.0085398526862263,60.0,7.860255241394043,-0.0,-7.012286573626626e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251820,298.63690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8178100585937,0.0,0.0,9.51971233007498e-05,298.64404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8179931640625,0.0,0.0,0.0001002472927211,299.2974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.81719970703125,0.0,0.0,7.404277857858688e-05,298.36279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8178100585937,0.0,0.0,0.0001002471690298,298.3788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8145751953125,0.0,0.0,0.0004755241970997,284.8187561035156,294.1499938964844,294.87384033203125,286.90496826171875,295.2997131347656,295.13604736328125,283.7283935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144667467102,7.555711611928473e-09,0.0010144591797143,-0.0188463404774665,0.0,0.0,0.0,-0.0085585061460733,60.0,7.792225837707519,-0.0,-7.01673670278069e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251880,298.63690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8178100585937,0.0,0.0,9.51971233007498e-05,298.64404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8179931640625,0.0,0.0,0.0001002472927211,299.2974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.81719970703125,0.0,0.0,7.404277857858688e-05,298.36279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8178100585937,0.0,0.0,0.0001002471690298,298.3788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8145751953125,0.0,0.0,0.0004755241970997,284.8187561035156,294.1499938964844,294.87384033203125,286.90496826171875,295.2997131347656,295.13604736328125,283.7283935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144667467102,7.555711611928473e-09,0.0010144591797143,-0.0188463404774665,0.0,0.0,0.0,-0.0085585061460733,60.0,7.792225837707519,-0.0,-7.01673670278069e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251940,298.6697692871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8150939941406,0.0,0.0,9.523337939754128e-05,298.6777648925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8153076171875,0.0,0.0,0.0001002854696707,299.32843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8144836425781,0.0,0.0,7.407097291434184e-05,298.396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8150939941406,0.0,0.0,0.0001002853532554,298.4169311523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8119201660156,0.0,0.0,0.0004757053684443,284.8148803710937,294.1499938964844,294.82159423828125,286.8666687011719,295.2915954589844,295.0567626953125,283.7723083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148511501029,7.600667650820014e-09,0.0010148435831069,-0.0189640820026397,0.0,0.0,0.0,-0.0085807926952838,60.0,7.726890563964844,-0.0,-7.022056536243326e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252000,298.6697692871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8150939941406,0.0,0.0,9.523337939754128e-05,298.6777648925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8153076171875,0.0,0.0,0.0001002854696707,299.32843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8144836425781,0.0,0.0,7.407097291434184e-05,298.396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8150939941406,0.0,0.0,0.0001002853532554,298.4169311523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8119201660156,0.0,0.0,0.0004757053684443,284.8148803710937,294.1499938964844,294.82159423828125,286.8666687011719,295.2915954589844,295.0567626953125,283.7723083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148511501029,7.600667650820014e-09,0.0010148435831069,-0.0189640820026397,0.0,0.0,0.0,-0.0085807926952838,60.0,7.726890563964844,-0.0,-7.022056536243326e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252060,298.6949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.812255859375,0.0,0.0,9.527130896458402e-05,298.7042541503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8124694824219,0.0,0.0,0.000100325414678,299.3517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8116760253906,0.0,0.0,7.410046237055212e-05,298.4239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.812255859375,0.0,0.0,0.0001003252909868,298.4458923339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8091125488281,0.0,0.0,0.0004758948925882,284.8108215332031,294.1499938964844,294.7694091796875,286.8276672363281,295.2826843261719,294.9844665527344,283.8138122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152534814551,7.647708244462592e-09,0.0010152457980439,-0.0190872848033905,0.0,0.0,0.0,-0.0086041130125522,60.0,7.663566589355469,-0.0,-7.027624349120742e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252120,298.6949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.812255859375,0.0,0.0,9.527130896458402e-05,298.7042541503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8124694824219,0.0,0.0,0.000100325414678,299.3517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8116760253906,0.0,0.0,7.410046237055212e-05,298.4239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.812255859375,0.0,0.0,0.0001003252909868,298.4458923339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8091125488281,0.0,0.0,0.0004758948925882,284.8108215332031,294.1499938964844,294.7694091796875,286.8276672363281,295.2826843261719,294.9844665527344,283.8138122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152534814551,7.647708244462592e-09,0.0010152457980439,-0.0190872848033905,0.0,0.0,0.0,-0.0086041130125522,60.0,7.663566589355469,-0.0,-7.027624349120742e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252180,298.7142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.809326171875,0.0,0.0,9.530698298476636e-05,298.72509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8095092773437,0.0,0.0,0.0001003629731712,299.369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8087158203125,0.0,0.0,7.4128205596935e-05,298.4452514648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8092956542969,0.0,0.0,0.0001003628567559,298.4681701660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.80621337890625,0.0,0.0,0.0004760731535498,284.8066711425781,294.1499938964844,294.7171936035156,286.78814697265625,295.2729797363281,294.9173278808594,283.8530578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156317148357,7.691939529763658e-09,0.0010156240314245,-0.0192031282931566,0.0,0.0,0.0,-0.008626040071249,60.0,7.601831912994385,-0.0,-7.032862470168767e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252240,298.7142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.809326171875,0.0,0.0,9.530698298476636e-05,298.72509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8095092773437,0.0,0.0,0.0001003629731712,299.369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8087158203125,0.0,0.0,7.4128205596935e-05,298.4452514648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8092956542969,0.0,0.0,0.0001003628567559,298.4681701660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.80621337890625,0.0,0.0,0.0004760731535498,284.8066711425781,294.1499938964844,294.7171936035156,286.78814697265625,295.2729797363281,294.9173278808594,283.8530578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156317148357,7.691939529763658e-09,0.0010156240314245,-0.0192031282931566,0.0,0.0,0.0,-0.008626040071249,60.0,7.601831912994385,-0.0,-7.032862470168767e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
