time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12252300,298.7221069335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.80780029296875,0.0,0.0,9.532285912428053e-05,298.7337951660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8079833984375,0.0,0.0,0.0001003796933218,299.37652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8072204589844,0.0,0.0,7.414054562104866e-05,298.4540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.80780029296875,0.0,0.0,0.0001003795769065,298.47735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8047180175781,0.0,0.0,0.0004761524905916,284.8045349121094,294.1499938964844,294.69110107421875,286.7682189941406,295.267822265625,294.88525390625,283.871826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158000513911,7.711615346295275e-09,0.0010157922515645,-0.0192546602338552,0.0,0.0,0.0,-0.0086357938125729,60.0,7.571444034576416,-0.0,-7.035193050342059e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252360,298.7289733886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8062744140625,0.0,0.0,9.533691627439111e-05,298.74151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.80645751953125,0.0,0.0,0.0001003944998956,299.3827514648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8056945800781,0.0,0.0,7.415148138534278e-05,298.4617614746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8062438964844,0.0,0.0,0.0001003943762043,298.4854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8031921386719,0.0,0.0,0.0004762227472383,284.8023681640625,294.1499938964844,294.6649780273437,286.7481994628906,295.2624816894531,294.85400390625,283.8900756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159489465877,7.729024531499817e-09,0.0010159411467611,-0.0193002540618181,0.0,0.0,0.0,-0.0086444243788719,60.0,7.541317939758301,-0.0,-7.037255045361236e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252420,298.7402648925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8031311035156,0.0,0.0,9.535832941764966e-05,298.7545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8033142089844,0.0,0.0,0.0001004170408123,299.39288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.80255126953125,0.0,0.0,7.416812150040641e-05,298.4744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8031311035156,0.0,0.0,0.0001004169243969,298.4990234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.80010986328125,0.0,0.0,0.0004763297329191,284.7979736328125,294.1499938964844,294.6127319335937,286.7079467773437,295.25128173828125,294.79351806640625,283.9250183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161752579733,7.755484254801104e-09,0.0010161674581468,-0.0193695537745952,0.0,0.0,0.0,-0.0086575420573353,60.0,7.481695175170898,-0.0,-7.040390670454144e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252480,298.7402648925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8031311035156,0.0,0.0,9.535832941764966e-05,298.7545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8033142089844,0.0,0.0,0.0001004170408123,299.39288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.80255126953125,0.0,0.0,7.416812150040641e-05,298.4744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8031311035156,0.0,0.0,0.0001004169243969,298.4990234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.80010986328125,0.0,0.0,0.0004763297329191,284.7979736328125,294.1499938964844,294.6127319335937,286.7079467773437,295.25128173828125,294.79351806640625,283.9250183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161752579733,7.755484254801104e-09,0.0010161674581468,-0.0193695537745952,0.0,0.0,0.0,-0.0086575420573353,60.0,7.481695175170898,-0.0,-7.040390670454144e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252540,298.7489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7998962402344,0.0,0.0,9.536935249343514e-05,298.76483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8000793457031,0.0,0.0,0.0001004286459647,299.40057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7993469238281,0.0,0.0,7.417669257847592e-05,298.4842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7998962402344,0.0,0.0,0.0001004285295493,298.5097351074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7969055175781,0.0,0.0,0.0004763848846778,284.79345703125,294.1499938964844,294.5604248046875,286.66748046875,295.23931884765625,294.73516845703125,283.9579467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162908583879,7.769010323954717e-09,0.0010162831749767,-0.0194049794226884,0.0,0.0,0.0,-0.0086642475798726,60.0,7.422710418701172,-0.0,-7.04199365486602e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252600,298.7489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7998962402344,0.0,0.0,9.536935249343514e-05,298.76483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8000793457031,0.0,0.0,0.0001004286459647,299.40057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7993469238281,0.0,0.0,7.417669257847592e-05,298.4842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7998962402344,0.0,0.0,0.0001004285295493,298.5097351074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7969055175781,0.0,0.0,0.0004763848846778,284.79345703125,294.1499938964844,294.5604248046875,286.66748046875,295.23931884765625,294.73516845703125,283.9579467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162908583879,7.769010323954717e-09,0.0010162831749767,-0.0194049794226884,0.0,0.0,0.0,-0.0086642475798726,60.0,7.422710418701172,-0.0,-7.04199365486602e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252660,298.75543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7966003417969,0.0,0.0,9.53693306655623e-05,298.77301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7968139648437,0.0,0.0,0.0001004286241368,299.4064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7960510253906,0.0,0.0,7.417667075060308e-05,298.4916381835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7966003417969,0.0,0.0,0.0001004285077215,298.518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7936706542969,0.0,0.0,0.0004763848264701,284.7889099121094,294.1499938964844,294.50799560546875,286.626953125,295.22662353515625,294.678466796875,283.9889831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162888793274,7.768774956673496e-09,0.0010162811959162,-0.019404362887144,0.0,0.0,0.0,-0.0086641311645507,60.0,7.364188194274902,-0.0,-7.04196523315659e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252720,298.75543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7966003417969,0.0,0.0,9.53693306655623e-05,298.77301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7968139648437,0.0,0.0,0.0001004286241368,299.4064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7960510253906,0.0,0.0,7.417667075060308e-05,298.4916381835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7966003417969,0.0,0.0,0.0001004285077215,298.518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7936706542969,0.0,0.0,0.0004763848264701,284.7889099121094,294.1499938964844,294.50799560546875,286.626953125,295.22662353515625,294.678466796875,283.9889831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162888793274,7.768774956673496e-09,0.0010162811959162,-0.019404362887144,0.0,0.0,0.0,-0.0086641311645507,60.0,7.364188194274902,-0.0,-7.04196523315659e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252780,298.7604064941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.79327392578125,0.0,0.0,9.535897697787732e-05,298.7795104980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.79345703125,0.0,0.0,0.0001004177174763,299.4107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.792724609375,0.0,0.0,7.416860898956656e-05,298.4972229003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7932434082031,0.0,0.0,0.000100417608337,298.52520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.79034423828125,0.0,0.0,0.0004763331671711,284.7842712402344,294.1499938964844,294.4554748535156,286.58648681640625,295.21319580078125,294.6230163574219,284.0182189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161768877878,7.755666331377142e-09,0.0010161690879613,-0.0193700306117534,0.0,0.0,0.0,-0.0086576323956251,60.0,7.306051254272461,-0.0,-7.040411986736217e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252840,298.7604064941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.79327392578125,0.0,0.0,9.535897697787732e-05,298.7795104980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.79345703125,0.0,0.0,0.0001004177174763,299.4107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.792724609375,0.0,0.0,7.416860898956656e-05,298.4972229003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7932434082031,0.0,0.0,0.000100417608337,298.52520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.79034423828125,0.0,0.0,0.0004763331671711,284.7842712402344,294.1499938964844,294.4554748535156,286.58648681640625,295.21319580078125,294.6230163574219,284.0182189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161768877878,7.755666331377142e-09,0.0010161690879613,-0.0193700306117534,0.0,0.0,0.0,-0.0086576323956251,60.0,7.306051254272461,-0.0,-7.040411986736217e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252900,298.76239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.79156494140625,0.0,0.0,9.535054414300248e-05,298.7822570800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.791748046875,0.0,0.0,0.000100408840808,299.4125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.791015625,0.0,0.0,7.416204607579857e-05,298.4994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.79156494140625,0.0,0.0,0.0001004087316687,298.52813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7886657714844,0.0,0.0,0.0004762910830322,284.78192138671875,294.1499938964844,294.4291687011719,286.5662841796875,295.20623779296875,294.5956420898437,284.0321960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160862002521,7.745058816510664e-09,0.0010160784004256,-0.0193422492593526,0.0,0.0,0.0,-0.0086523741483688,60.0,7.277133464813232,-0.0,-7.039155036636657e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252960,298.7641296386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.78985595703125,0.0,0.0,9.53404523897916e-05,298.78472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7900390625,0.0,0.0,0.000100398210634,299.4140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.789306640625,0.0,0.0,7.415419531753287e-05,298.5013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.78985595703125,0.0,0.0,0.0001003981014946,298.53082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7869873046875,0.0,0.0,0.0004762407043017,284.7795715332031,294.1499938964844,294.4028015136719,286.546142578125,295.1990966796875,294.5684814453125,284.0457763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159777011722,7.732380069569444e-09,0.0010159700177609,-0.0193090438842773,0.0,0.0,0.0,-0.0086460886523127,60.0,7.24833345413208,-0.0,-7.03765294929326e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253020,298.7668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7864074707031,0.0,0.0,9.53168564592488e-05,298.78887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7865600585937,0.0,0.0,0.0001003733632387,299.4163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7858581542969,0.0,0.0,7.413583807647228e-05,298.50439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.786376953125,0.0,0.0,0.0001003732540993,298.535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7835693359375,0.0,0.0,0.000476122891996,284.7748107910156,294.1499938964844,294.3499450683594,286.506103515625,295.1842956542969,294.5146179199219,284.07177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157246142625,7.702776194662421e-09,0.0010157169308513,-0.0192315094172954,0.0,0.0,0.0,-0.0086314128711819,60.0,7.191161155700684,-0.0,-7.03414571034955e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253080,298.7668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7864074707031,0.0,0.0,9.53168564592488e-05,298.78887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7865600585937,0.0,0.0,0.0001003733632387,299.4163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7858581542969,0.0,0.0,7.413583807647228e-05,298.50439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.786376953125,0.0,0.0,0.0001003732540993,298.535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7835693359375,0.0,0.0,0.000476122891996,284.7748107910156,294.1499938964844,294.3499450683594,286.506103515625,295.1842956542969,294.5146179199219,284.07177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157246142625,7.702776194662421e-09,0.0010157169308513,-0.0192315094172954,0.0,0.0,0.0,-0.0086314128711819,60.0,7.191161155700684,-0.0,-7.03414571034955e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253140,298.76885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.78289794921875,0.0,0.0,9.528960072202608e-05,298.7922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7830810546875,0.0,0.0,0.0001003446595859,299.4179992675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7823791503906,0.0,0.0,7.411462866002694e-05,298.50653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.78289794921875,0.0,0.0,0.0001003445504466,298.5391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.78009033203125,0.0,0.0,0.0004759868024848,284.7700500488281,294.1499938964844,294.2969055175781,286.4664306640625,295.1687927246094,294.4612121582031,284.0962829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154325282201,7.668618628997592e-09,0.0010154248448088,-0.0191420502960681,0.0,0.0,0.0,-0.0086144795641303,60.0,7.134629249572754,-0.0,-7.030100590554866e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253200,298.76885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.78289794921875,0.0,0.0,9.528960072202608e-05,298.7922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7830810546875,0.0,0.0,0.0001003446595859,299.4179992675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7823791503906,0.0,0.0,7.411462866002694e-05,298.50653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.78289794921875,0.0,0.0,0.0001003445504466,298.5391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.78009033203125,0.0,0.0,0.0004759868024848,284.7700500488281,294.1499938964844,294.2969055175781,286.4664306640625,295.1687927246094,294.4612121582031,284.0962829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154325282201,7.668618628997592e-09,0.0010154248448088,-0.0191420502960681,0.0,0.0,0.0,-0.0086144795641303,60.0,7.134629249572754,-0.0,-7.030100590554866e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253260,298.7702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.77935791015625,0.0,0.0,9.525936184218152e-05,298.7948913574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.779541015625,0.0,0.0,0.0001003128199954,299.4190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7788391113281,0.0,0.0,7.409110548906028e-05,298.5079650878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.77935791015625,0.0,0.0,0.000100312710856,298.5423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.776611328125,0.0,0.0,0.0004758358118124,284.7652587890625,294.1499938964844,294.24365234375,286.42724609375,295.15264892578125,294.4081115722656,284.119384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151085443794,7.63074226028948e-09,0.0010151009773835,-0.0190428514033556,0.0,0.0,0.0,-0.0085957031697034,60.0,7.078732967376709,-0.0,-7.025616355349484e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253320,298.7702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.77935791015625,0.0,0.0,9.525936184218152e-05,298.7948913574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.779541015625,0.0,0.0,0.0001003128199954,299.4190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7788391113281,0.0,0.0,7.409110548906028e-05,298.5079650878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.77935791015625,0.0,0.0,0.000100312710856,298.5423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.776611328125,0.0,0.0,0.0004758358118124,284.7652587890625,294.1499938964844,294.24365234375,286.42724609375,295.15264892578125,294.4081115722656,284.119384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151085443794,7.63074226028948e-09,0.0010151009773835,-0.0190428514033556,0.0,0.0,0.0,-0.0085957031697034,60.0,7.078732967376709,-0.0,-7.025616355349484e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253380,298.7711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7758178710937,0.0,0.0,9.522685286356136e-05,298.7969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7760009765625,0.0,0.0,0.0001002785793389,299.4195861816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7752990722656,0.0,0.0,7.406581426039338e-05,298.50885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7758178710937,0.0,0.0,0.0001002784701995,298.5449523925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7730712890625,0.0,0.0,0.0004756734706461,284.76043701171875,294.1499938964844,294.19012451171875,286.3887023925781,295.13580322265625,294.3551940917969,284.1412048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147604625672,7.590034378779364e-09,0.0010147528955712,-0.0189362335950136,0.0,0.0,0.0,-0.0085755223408341,60.0,7.023451805114746,-0.0,-7.020798165058295e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253440,298.7711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7758178710937,0.0,0.0,9.522685286356136e-05,298.7969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7760009765625,0.0,0.0,0.0001002785793389,299.4195861816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7752990722656,0.0,0.0,7.406581426039338e-05,298.50885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7758178710937,0.0,0.0,0.0001002784701995,298.5449523925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7730712890625,0.0,0.0,0.0004756734706461,284.76043701171875,294.1499938964844,294.19012451171875,286.3887023925781,295.13580322265625,294.3551940917969,284.1412048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147604625672,7.590034378779364e-09,0.0010147528955712,-0.0189362335950136,0.0,0.0,0.0,-0.0085755223408341,60.0,7.023451805114746,-0.0,-7.020798165058295e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253500,298.7714233398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7740173339844,0.0,0.0,9.5209943538066e-05,298.7978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7742004394531,0.0,0.0,0.0001002607750706,299.4197082519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7735290527344,0.0,0.0,7.405265932902694e-05,298.50909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7740173339844,0.0,0.0,0.0001002606732072,298.5461120605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.77130126953125,0.0,0.0,0.0004755890404339,284.7580261230469,294.1499938964844,294.16326904296875,286.3696594238281,295.1271667480469,294.3287658691406,284.15167236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145794367417,7.568875304286848e-09,0.0010145718697458,-0.0188808143138885,0.0,0.0,0.0,-0.0085650328546762,60.0,6.996036052703857,-0.0,-7.018294212457479e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253560,298.7716369628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7722473144531,0.0,0.0,9.51926995185204e-05,298.79864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7723999023437,0.0,0.0,0.0001002426142804,299.41973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.771728515625,0.0,0.0,7.403924246318638e-05,298.50927734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7722473144531,0.0,0.0,0.000100242512417,298.54718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.76953125,0.0,0.0,0.0004755029513034,284.755615234375,294.1499938964844,294.1363525390625,286.350830078125,295.11834716796875,294.3023376464844,284.1618347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143949184566,7.547293456866555e-09,0.0010143873514607,-0.0188242923468351,0.0,0.0,0.0,-0.008554333820939,60.0,6.96876335144043,-0.0,-7.01574123240789e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253620,298.7718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7686462402344,0.0,0.0,9.515739657217635e-05,298.7998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7688293457031,0.0,0.0,0.000100205434137,299.4195251464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7681579589844,0.0,0.0,7.401177572319284e-05,298.5093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7686462402344,0.0,0.0,0.0001002053322736,298.54901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7659912109375,0.0,0.0,0.0004753266402985,284.75079345703125,294.1499938964844,294.082275390625,286.3138122558594,295.1002197265625,294.2494812011719,284.1813049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014017034322,7.503109245021733e-09,0.0010140095837414,-0.0187085680663585,0.0,0.0,0.0,-0.0085324300453066,60.0,6.914630889892578,-0.0,-7.010515190586375e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253680,298.7718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7686462402344,0.0,0.0,9.515739657217635e-05,298.7998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7688293457031,0.0,0.0,0.000100205434137,299.4195251464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7681579589844,0.0,0.0,7.401177572319284e-05,298.5093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7686462402344,0.0,0.0,0.0001002053322736,298.54901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7659912109375,0.0,0.0,0.0004753266402985,284.75079345703125,294.1499938964844,294.082275390625,286.3138122558594,295.1002197265625,294.2494812011719,284.1813049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014017034322,7.503109245021733e-09,0.0010140095837414,-0.0187085680663585,0.0,0.0,0.0,-0.0085324300453066,60.0,6.914630889892578,-0.0,-7.010515190586375e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253740,298.7718200683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7650451660156,0.0,0.0,9.512115502730012e-05,298.80084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.76519775390625,0.0,0.0,0.0001001672717393,299.4190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7645568847656,0.0,0.0,7.39835886633955e-05,298.5092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7650451660156,0.0,0.0,0.0001001671698759,298.55059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7624206542969,0.0,0.0,0.0004751456726808,284.7460021972656,294.1499938964844,294.0278625488281,286.2777099609375,295.0814208984375,294.1965637207031,284.1997375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136293713003,7.457767736696042e-09,0.0010136218043044,-0.0185898132622241,0.0,0.0,0.0,-0.0085099516436457,60.0,6.861011505126953,-0.0,-7.005154856187802e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253800,298.7718200683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7650451660156,0.0,0.0,9.512115502730012e-05,298.80084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.76519775390625,0.0,0.0,0.0001001672717393,299.4190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7645568847656,0.0,0.0,7.39835886633955e-05,298.5092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7650451660156,0.0,0.0,0.0001001671698759,298.55059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7624206542969,0.0,0.0,0.0004751456726808,284.7460021972656,294.1499938964844,294.0278625488281,286.2777099609375,295.0814208984375,294.1965637207031,284.1997375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136293713003,7.457767736696042e-09,0.0010136218043044,-0.0185898132622241,0.0,0.0,0.0,-0.0085099516436457,60.0,6.861011505126953,-0.0,-7.005154856187802e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253860,298.7715759277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7614440917969,0.0,0.0,9.50839457800612e-05,298.8014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7615966796875,0.0,0.0,0.0001001280834316,299.4183044433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7609558105469,0.0,0.0,7.395463762804866e-05,298.50885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.76141357421875,0.0,0.0,0.0001001279815682,298.5519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.75885009765625,0.0,0.0,0.0004749598447233,284.7411804199219,294.1499938964844,293.9730834960937,286.2426452636719,295.06201171875,294.1434936523437,284.2171936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132312308996,7.411215641184299e-09,0.001013223780319,-0.0184678863734006,0.0,0.0,0.0,-0.0084868744015693,60.0,6.807845592498779,-0.0,-6.99965312378481e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253920,298.7715759277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7614440917969,0.0,0.0,9.50839457800612e-05,298.8014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7615966796875,0.0,0.0,0.0001001280834316,299.4183044433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7609558105469,0.0,0.0,7.395463762804866e-05,298.50885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.76141357421875,0.0,0.0,0.0001001279815682,298.5519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.75885009765625,0.0,0.0,0.0004749598447233,284.7411804199219,294.1499938964844,293.9730834960937,286.2426452636719,295.06201171875,294.1434936523437,284.2171936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132312308996,7.411215641184299e-09,0.001013223780319,-0.0184678863734006,0.0,0.0,0.0,-0.0084868744015693,60.0,6.807845592498779,-0.0,-6.99965312378481e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253980,298.7712097167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7578125,0.0,0.0,9.504546324023976e-05,298.8019104003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.75799560546875,0.0,0.0,0.0001000875563477,299.4173278808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.75732421875,0.0,0.0,7.39246970624663e-05,298.50836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7578125,0.0,0.0,0.0001000874617602,298.55303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7552490234375,0.0,0.0,0.0004747676721308,284.7364196777344,294.1499938964844,293.9179382324219,286.208740234375,295.0419921875,294.0902099609375,284.2337341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128195863217,7.363085252620749e-09,0.0010128122521564,-0.018341826274991,0.0,0.0,0.0,-0.0084630139172077,60.0,6.755056381225586,-0.0,-6.993967360813258e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254040,298.7712097167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7578125,0.0,0.0,9.504546324023976e-05,298.8019104003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.75799560546875,0.0,0.0,0.0001000875563477,299.4173278808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.75732421875,0.0,0.0,7.39246970624663e-05,298.50836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7578125,0.0,0.0,0.0001000874617602,298.55303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7552490234375,0.0,0.0,0.0004747676721308,284.7364196777344,294.1499938964844,293.9179382324219,286.208740234375,295.0419921875,294.0902099609375,284.2337341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128195863217,7.363085252620749e-09,0.0010128122521564,-0.018341826274991,0.0,0.0,0.0,-0.0084630139172077,60.0,6.755056381225586,-0.0,-6.993967360813258e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254100,298.77099609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7560119628906,0.0,0.0,9.502559987595303e-05,298.8020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.75616455078125,0.0,0.0,0.0001000666379695,299.4167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7555236816406,0.0,0.0,7.390925020445138e-05,298.508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7560119628906,0.0,0.0,0.0001000665433821,298.55352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.75347900390625,0.0,0.0,0.0004746684571728,284.7340393066406,294.1499938964844,293.8902282714844,286.1922302246094,295.03173828125,294.0635070800781,284.2416687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126071283593,7.338243790400156e-09,0.0010125997941941,-0.0182767622172832,0.0,0.0,0.0,-0.0084506990388035,60.0,6.728776931762695,-0.0,-6.991033529857307e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254160,298.770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.75421142578125,0.0,0.0,9.500521991867572e-05,298.8021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7543640136719,0.0,0.0,0.0001000451811705,299.4161682128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.75372314453125,0.0,0.0,7.389339589281008e-05,298.5077514648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.75421142578125,0.0,0.0,0.0001000450865831,298.5539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7516784667969,0.0,0.0,0.0004745667101815,284.7316589355469,294.1499938964844,293.8623962402344,286.1760559082031,295.0213317871094,294.0367431640625,284.2494201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123893152922,7.312765504252638e-09,0.0010123819811269,-0.0182100292295217,0.0,0.0,0.0,-0.0084380684420466,60.0,6.702557563781738,-0.0,-6.988025091914096e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254220,298.7702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7506103515625,0.0,0.0,9.49626337387599e-05,298.8021545410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7507629394531,0.0,0.0,0.0001000003321678,299.41485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7501220703125,0.0,0.0,7.386026118183509e-05,298.507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7506103515625,0.0,0.0,0.0001000002303044,298.5548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.74810791015625,0.0,0.0,0.0004743540193885,284.7269287109375,294.1499938964844,293.8064270019531,286.1447448730469,295.0000305175781,293.9830322265625,284.2643127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119338985532,7.259519652080826e-09,0.0010119266808032,-0.0180705673992633,0.0,0.0,0.0,-0.0084116719663143,60.0,6.65024995803833,-0.0,-6.981740341416298e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254280,298.7702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7506103515625,0.0,0.0,9.49626337387599e-05,298.8021545410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7507629394531,0.0,0.0,0.0001000003321678,299.41485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7501220703125,0.0,0.0,7.386026118183509e-05,298.507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7506103515625,0.0,0.0,0.0001000002303044,298.5548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.74810791015625,0.0,0.0,0.0004743540193885,284.7269287109375,294.1499938964844,293.8064270019531,286.1447448730469,295.0000305175781,293.9830322265625,284.2643127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119338985532,7.259519652080826e-09,0.0010119266808032,-0.0180705673992633,0.0,0.0,0.0,-0.0084116719663143,60.0,6.65024995803833,-0.0,-6.981740341416298e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254340,298.7696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7470092773437,0.0,0.0,9.491710807196796e-05,298.802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7471618652344,0.0,0.0,9.995239088311791e-05,299.4133605957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7465515136719,0.0,0.0,7.382484909612685e-05,298.50640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7470092773437,0.0,0.0,9.995229629566892e-05,298.5555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7445373535156,0.0,0.0,0.000474126660265,284.72222900390625,294.1499938964844,293.75,286.1148376464844,294.9781494140625,293.9290466308594,284.2784729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114473989233,7.202622054336416e-09,0.0010114401811733,-0.0179215408861637,0.0,0.0,0.0,-0.0083834659308195,60.0,6.598038196563721,-0.0,-6.975027844191575e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254400,298.7696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7470092773437,0.0,0.0,9.491710807196796e-05,298.802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7471618652344,0.0,0.0,9.995239088311791e-05,299.4133605957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7465515136719,0.0,0.0,7.382484909612685e-05,298.50640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7470092773437,0.0,0.0,9.995229629566892e-05,298.5555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7445373535156,0.0,0.0,0.000474126660265,284.72222900390625,294.1499938964844,293.75,286.1148376464844,294.9781494140625,293.9290466308594,284.2784729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114473989233,7.202622054336416e-09,0.0010114401811733,-0.0179215408861637,0.0,0.0,0.0,-0.0083834659308195,60.0,6.598038196563721,-0.0,-6.975027844191575e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254460,298.76910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.743408203125,0.0,0.0,9.487349598202854e-05,298.8016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7435913085937,0.0,0.0,9.99064650386572e-05,299.4117736816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7429504394531,0.0,0.0,7.379092858172953e-05,298.5057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.743408203125,0.0,0.0,9.99063704512082e-05,298.55615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7409973144531,0.0,0.0,0.0004739088763017,284.7175598144531,294.1499938964844,293.6933288574219,286.0859680175781,294.95562744140625,293.87481689453125,284.2919616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109811555594,7.1481109920057415e-09,0.0010109739378094,-0.0177787635475397,0.0,0.0,0.0,-0.0083564417436718,60.0,6.546038627624512,-0.0,-6.968599564061152e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254520,298.76910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.743408203125,0.0,0.0,9.487349598202854e-05,298.8016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7435913085937,0.0,0.0,9.99064650386572e-05,299.4117736816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7429504394531,0.0,0.0,7.379092858172953e-05,298.5057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.743408203125,0.0,0.0,9.99063704512082e-05,298.55615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7409973144531,0.0,0.0,0.0004739088763017,284.7175598144531,294.1499938964844,293.6933288574219,286.0859680175781,294.95562744140625,293.87481689453125,284.2919616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109811555594,7.1481109920057415e-09,0.0010109739378094,-0.0177787635475397,0.0,0.0,0.0,-0.0083564417436718,60.0,6.546038627624512,-0.0,-6.968599564061152e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254580,298.7685241699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7398376464844,0.0,0.0,9.483657049713656e-05,298.80126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.739990234375,0.0,0.0,9.9867582321167e-05,299.4100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7394104003906,0.0,0.0,7.376220310106874e-05,298.5051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7398376464844,0.0,0.0,9.9867487733718e-05,298.5566711425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7374572753906,0.0,0.0,0.0004737244744319,284.7129211425781,294.1499938964844,293.6366577148437,286.0575256347656,294.9325256347656,293.8202819824219,284.3048095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105861583724,7.101931043251852e-09,0.0010105790570378,-0.0176578070968389,0.0,0.0,0.0,-0.0083335479721426,60.0,6.49479866027832,-0.0,-6.963156096162494e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
