time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12254640,298.7685241699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7398376464844,0.0,0.0,9.483657049713656e-05,298.80126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.739990234375,0.0,0.0,9.9867582321167e-05,299.4100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7394104003906,0.0,0.0,7.376220310106874e-05,298.5051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7398376464844,0.0,0.0,9.9867487733718e-05,298.5566711425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7374572753906,0.0,0.0,0.0004737244744319,284.7129211425781,294.1499938964844,293.6366577148437,286.0575256347656,294.9325256347656,293.8202819824219,284.3048095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105861583724,7.101931043251852e-09,0.0010105790570378,-0.0176578070968389,0.0,0.0,0.0,-0.0083335479721426,60.0,6.49479866027832,-0.0,-6.963156096162494e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254700,298.7682189941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7380676269531,0.0,0.0,9.482040331931783e-05,298.801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7382202148437,0.0,0.0,9.98505493043922e-05,299.4091491699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.73760986328125,0.0,0.0,7.374962297035381e-05,298.5049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7380676269531,0.0,0.0,9.98504547169432e-05,298.55694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7356872558594,0.0,0.0,0.0004736437113024,284.71063232421875,294.1499938964844,293.6083374023437,286.0434875488281,294.9207458496094,293.7929382324219,284.3110046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104131652042,7.081697450672664e-09,0.0010104060638695,-0.0176048092544078,0.0,0.0,0.0,-0.008323517628014,60.0,6.469513416290283,-0.0,-6.960772225284019e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254760,298.7679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7362976074219,0.0,0.0,9.480567678110674e-05,298.8007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7364501953125,0.0,0.0,9.983505151467398e-05,299.4082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.73583984375,0.0,0.0,7.373817061306909e-05,298.5046691894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7362976074219,0.0,0.0,9.9834956927225e-05,298.5571594238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7339172363281,0.0,0.0,0.0004735702241305,284.7083435058594,294.1499938964844,293.5799865722656,286.029541015625,294.9088134765625,293.7655334472656,284.3170471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102555388584,7.0632721893559855e-09,0.0010102485539391,-0.0175565499812364,0.0,0.0,0.0,-0.0083143832162022,60.0,6.4444427490234375,-0.0,-6.958600806683536e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254820,298.7673034667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7327575683594,0.0,0.0,9.478043648414314e-05,298.8000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.73291015625,0.0,0.0,9.980846516555177e-05,299.40631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7323303222656,0.0,0.0,7.37185328034684e-05,298.5042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7327575683594,0.0,0.0,9.980837785406038e-05,298.5575866699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7304077148437,0.0,0.0,0.0004734441754408,284.7038269042969,294.1499938964844,293.5233459472656,286.0019836425781,294.884521484375,293.7105407714844,284.3287353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099852224811,7.031656146239129e-09,0.0010099781211465,-0.0174737386405468,0.0,0.0,0.0,-0.008298709988594,60.0,6.394911766052246,-0.0,-6.954876852205416e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254880,298.7673034667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7327575683594,0.0,0.0,9.478043648414314e-05,298.8000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.73291015625,0.0,0.0,9.980846516555177e-05,299.40631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7323303222656,0.0,0.0,7.37185328034684e-05,298.5042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7327575683594,0.0,0.0,9.980837785406038e-05,298.5575866699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7304077148437,0.0,0.0,0.0004734441754408,284.7038269042969,294.1499938964844,293.5233459472656,286.0019836425781,294.884521484375,293.7105407714844,284.3287353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099852224811,7.031656146239129e-09,0.0010099781211465,-0.0174737386405468,0.0,0.0,0.0,-0.008298709988594,60.0,6.394911766052246,-0.0,-6.954876852205416e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254940,298.7666931152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.729248046875,0.0,0.0,9.476060949964447e-05,298.7993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7294006347656,0.0,0.0,9.978759044315666e-05,299.4043273925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.72882080078125,0.0,0.0,7.370310777332634e-05,298.5039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.729248046875,0.0,0.0,9.978749585570768e-05,298.5579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7269287109375,0.0,0.0,0.0004733451933134,284.6993408203125,294.1499938964844,293.4666748046875,285.97479248046875,294.85968017578125,293.6553649902344,284.33990478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097725316882,7.0067902591119954e-09,0.0010097655467689,-0.0174086075276136,0.0,0.0,0.0,-0.0082863830029964,60.0,6.346157550811768,-0.0,-6.95194870559135e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255000,298.7666931152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.729248046875,0.0,0.0,9.476060949964447e-05,298.7993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7294006347656,0.0,0.0,9.978759044315666e-05,299.4043273925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.72882080078125,0.0,0.0,7.370310777332634e-05,298.5039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.729248046875,0.0,0.0,9.978749585570768e-05,298.5579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7269287109375,0.0,0.0,0.0004733451933134,284.6993408203125,294.1499938964844,293.4666748046875,285.97479248046875,294.85968017578125,293.6553649902344,284.33990478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097725316882,7.0067902591119954e-09,0.0010097655467689,-0.0174086075276136,0.0,0.0,0.0,-0.0082863830029964,60.0,6.346157550811768,-0.0,-6.95194870559135e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255060,298.7660522460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.72576904296875,0.0,0.0,9.474600665271282e-05,298.79852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7259216308594,0.0,0.0,9.977220179280266e-05,299.4022521972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.725341796875,0.0,0.0,7.369174272753298e-05,298.5038452148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.72576904296875,0.0,0.0,9.977211448131128e-05,298.5583190917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7234802246094,0.0,0.0,0.0004732722882181,284.69488525390625,294.1499938964844,293.4100036621094,285.9479675292969,294.8342590332031,293.5999450683594,284.3506164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009615487419,6.988428946641534e-09,0.0010096085024997,-0.0173605140298604,0.0,0.0,0.0,-0.0082772802561521,60.0,6.298127174377441,-0.0,-6.949786524046432e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255120,298.7660522460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.72576904296875,0.0,0.0,9.474600665271282e-05,298.79852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7259216308594,0.0,0.0,9.977220179280266e-05,299.4022521972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.725341796875,0.0,0.0,7.369174272753298e-05,298.5038452148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.72576904296875,0.0,0.0,9.977211448131128e-05,298.5583190917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7234802246094,0.0,0.0,0.0004732722882181,284.69488525390625,294.1499938964844,293.4100036621094,285.9479675292969,294.8342590332031,293.5999450683594,284.3506164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009615487419,6.988428946641534e-09,0.0010096085024997,-0.0173605140298604,0.0,0.0,0.0,-0.0082772802561521,60.0,6.298127174377441,-0.0,-6.949786524046432e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255180,298.7654113769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7222900390625,0.0,0.0,9.473638056078926e-05,298.797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7224426269531,0.0,0.0,9.97620663838461e-05,299.400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.72186279296875,0.0,0.0,7.368424849119037e-05,298.5038146972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7222900390625,0.0,0.0,9.976197907235472e-05,298.55865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.72003173828125,0.0,0.0,0.000473224237794,284.6905212402344,294.1499938964844,293.35333251953125,285.9214782714844,294.8082580566406,293.5443420410156,284.36083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095115285366,6.976278665860036e-09,0.0010095045436173,-0.0173286888748407,0.0,0.0,0.0,-0.0082712564617395,60.0,6.250776290893555,-0.0,-6.948356201519347e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255240,298.7654113769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7222900390625,0.0,0.0,9.473638056078926e-05,298.797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7224426269531,0.0,0.0,9.97620663838461e-05,299.400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.72186279296875,0.0,0.0,7.368424849119037e-05,298.5038146972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7222900390625,0.0,0.0,9.976197907235472e-05,298.55865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.72003173828125,0.0,0.0,0.000473224237794,284.6905212402344,294.1499938964844,293.35333251953125,285.9214782714844,294.8082580566406,293.5443420410156,284.36083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095115285366,6.976278665860036e-09,0.0010095045436173,-0.0173286888748407,0.0,0.0,0.0,-0.0082712564617395,60.0,6.250776290893555,-0.0,-6.948356201519347e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255300,298.7650756835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7205810546875,0.0,0.0,9.473333193454891e-05,298.797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7207336425781,0.0,0.0,9.975885768653824e-05,299.3990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7201538085937,0.0,0.0,7.368187652900815e-05,298.5038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7205810546875,0.0,0.0,9.975877037504688e-05,298.5588073730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.71832275390625,0.0,0.0,0.0004732090455945,284.6883544921875,294.1499938964844,293.32501220703125,285.9083557128906,294.7950744628906,293.5164489746094,284.3658142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094783501699,6.972404875682514e-09,0.0010094714816659,-0.0173185411840677,0.0,0.0,0.0,-0.0082693360745906,60.0,6.227341651916504,-0.0,-6.947900033082989e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255360,298.7647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7188720703125,0.0,0.0,9.473139652982354e-05,298.796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.718994140625,0.0,0.0,9.975681314244866e-05,299.39794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.71844482421875,0.0,0.0,7.36803631298244e-05,298.5039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7188720703125,0.0,0.0,9.97567258309573e-05,298.5589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7166442871094,0.0,0.0,0.0004731993831228,284.6861877441406,294.1499938964844,293.2966613769531,285.89532470703125,294.78173828125,293.488525390625,284.3706970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009457046166,6.969907762055527e-09,0.0010094500612467,-0.0173120014369487,0.0,0.0,0.0,-0.008268098346889,60.0,6.204058647155762,-0.0,-6.947605868390383e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255420,298.7641296386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7154541015625,0.0,0.0,9.473054524278268e-05,298.7955627441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7156066894531,0.0,0.0,9.975592547561972e-05,299.3957214355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.71502685546875,0.0,0.0,7.367970101768151e-05,298.504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7154541015625,0.0,0.0,9.975583816412836e-05,298.5592346191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7132568359375,0.0,0.0,0.0004731951921712,284.6819152832031,294.1499938964844,293.239990234375,285.8694152832031,294.7546691894531,293.4325256347656,284.380126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094466852024,6.968698951226315e-09,0.0010094397002831,-0.017308834940195,0.0,0.0,0.0,-0.0082674985751509,60.0,6.157915592193604,-0.0,-6.947463759843231e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255480,298.7641296386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7154541015625,0.0,0.0,9.473054524278268e-05,298.7955627441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7156066894531,0.0,0.0,9.975592547561972e-05,299.3957214355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.71502685546875,0.0,0.0,7.367970101768151e-05,298.504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7154541015625,0.0,0.0,9.975583816412836e-05,298.5592346191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7132568359375,0.0,0.0,0.0004731951921712,284.6819152832031,294.1499938964844,293.239990234375,285.8694152832031,294.7546691894531,293.4325256347656,284.380126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094466852024,6.968698951226315e-09,0.0010094397002831,-0.017308834940195,0.0,0.0,0.0,-0.0082674985751509,60.0,6.157915592193604,-0.0,-6.947463759843231e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255540,298.76348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7120666503906,0.0,0.0,9.473317913943902e-05,298.7944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.71221923828125,0.0,0.0,9.975869761547074e-05,299.3934631347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.711669921875,0.0,0.0,7.36817455617711e-05,298.5045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7120666503906,0.0,0.0,9.975861030397935e-05,298.5595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7098999023437,0.0,0.0,0.0004732084053102,284.6777038574219,294.1499938964844,293.1833190917969,285.8437805175781,294.7270812988281,293.3763427734375,284.38922119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094734607264,6.971828003798919e-09,0.0010094664758071,-0.0173170305788517,0.0,0.0,0.0,-0.0082690501585602,60.0,6.112290382385254,-0.0,-6.947831820980356e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255600,298.76348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7120666503906,0.0,0.0,9.473317913943902e-05,298.7944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.71221923828125,0.0,0.0,9.975869761547074e-05,299.3934631347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.711669921875,0.0,0.0,7.36817455617711e-05,298.5045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7120666503906,0.0,0.0,9.975861030397935e-05,298.5595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7098999023437,0.0,0.0,0.0004732084053102,284.6777038574219,294.1499938964844,293.1833190917969,285.8437805175781,294.7270812988281,293.3763427734375,284.38922119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094734607264,6.971828003798919e-09,0.0010094664758071,-0.0173170305788517,0.0,0.0,0.0,-0.0082690501585602,60.0,6.112290382385254,-0.0,-6.947831820980356e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255660,298.76287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.708740234375,0.0,0.0,9.47385051404126e-05,298.7933044433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7088623046875,0.0,0.0,9.976429282687604e-05,299.3911437988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7083435058594,0.0,0.0,7.368587830569595e-05,298.5049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.708740234375,0.0,0.0,9.976421279134227e-05,298.55975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7065734863281,0.0,0.0,0.0004732350062113,284.6735534667969,294.1499938964844,293.1266784667969,285.8183898925781,294.698974609375,293.32000732421875,284.39794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095288744196,6.978307265370631e-09,0.0010095218895003,-0.0173340030014514,0.0,0.0,0.0,-0.0082722622901201,60.0,6.067111015319824,-0.0,-6.948594943878561e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255720,298.76287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.708740234375,0.0,0.0,9.47385051404126e-05,298.7933044433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7088623046875,0.0,0.0,9.976429282687604e-05,299.3911437988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7083435058594,0.0,0.0,7.368587830569595e-05,298.5049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.708740234375,0.0,0.0,9.976421279134227e-05,298.55975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7065734863281,0.0,0.0,0.0004732350062113,284.6735534667969,294.1499938964844,293.1266784667969,285.8183898925781,294.698974609375,293.32000732421875,284.39794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095288744196,6.978307265370631e-09,0.0010095218895003,-0.0173340030014514,0.0,0.0,0.0,-0.0082722622901201,60.0,6.067111015319824,-0.0,-6.948594943878561e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255780,298.76226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7054138183594,0.0,0.0,9.474535181652756e-05,298.7921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.70556640625,0.0,0.0,9.97715033008717e-05,299.3887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7050170898437,0.0,0.0,7.369119703071192e-05,298.5055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7054138183594,0.0,0.0,9.977142326533794e-05,298.5599975585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.70330810546875,0.0,0.0,0.0004732692614197,284.6694641113281,294.1499938964844,293.07000732421875,285.7931823730469,294.6703186035156,293.2635192871094,284.4063720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096005862578,6.986689893295761e-09,0.0010095936013385,-0.0173559579998254,0.0,0.0,0.0,-0.008276417851448,60.0,6.022298812866211,-0.0,-6.949581887738533e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255840,298.76226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7054138183594,0.0,0.0,9.474535181652756e-05,298.7921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.70556640625,0.0,0.0,9.97715033008717e-05,299.3887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7050170898437,0.0,0.0,7.369119703071192e-05,298.5055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7054138183594,0.0,0.0,9.977142326533794e-05,298.5599975585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.70330810546875,0.0,0.0,0.0004732692614197,284.6694641113281,294.1499938964844,293.07000732421875,285.7931823730469,294.6703186035156,293.2635192871094,284.4063720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096005862578,6.986689893295761e-09,0.0010095936013385,-0.0173559579998254,0.0,0.0,0.0,-0.008276417851448,60.0,6.022298812866211,-0.0,-6.949581887738533e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255900,298.7619934082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7037658691406,0.0,0.0,9.474818943999708e-05,298.7914733886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.70391845703125,0.0,0.0,9.977449371945112e-05,299.3875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.703369140625,0.0,0.0,7.369340892182663e-05,298.505859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7037658691406,0.0,0.0,9.977441368391736e-05,298.56011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.70166015625,0.0,0.0,0.000473283464089,284.6674499511719,294.1499938964844,293.0416564941406,285.7806701660156,294.65582275390625,293.2352600097656,284.41046142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096301557496,6.990154233221801e-09,0.0010096231708303,-0.0173650328069925,0.0,0.0,0.0,-0.0082781352102756,60.0,5.999985218048096,-0.0,-6.949989739268858e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255960,298.7616882324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7021484375,0.0,0.0,9.47497392189689e-05,298.7908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7022705078125,0.0,0.0,9.97761235339567e-05,299.3863830566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7017517089844,0.0,0.0,7.369460945483297e-05,298.5062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7021484375,0.0,0.0,9.977604349842296e-05,298.56024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7000427246094,0.0,0.0,0.0004732912348117,284.6654357910156,294.1499938964844,293.0133361816406,285.7681579589844,294.64117431640625,293.2069396972656,284.4144897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096461046487,6.992013190654234e-09,0.0010096391197293,-0.0173699017614126,0.0,0.0,0.0,-0.0082790562883019,60.0,5.977683067321777,-0.0,-6.950208586431472e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256020,298.7611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.69891357421875,0.0,0.0,9.474669786868616e-05,298.78955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.69903564453125,0.0,0.0,9.977292211260648e-05,299.38397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6985168457031,0.0,0.0,7.369223749265075e-05,298.5069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.69891357421875,0.0,0.0,9.977284207707272e-05,298.5604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.69683837890625,0.0,0.0,0.0004732760717161,284.6614685058594,294.1499938964844,292.9566650390625,285.7433166503906,294.6115417480469,293.1503295898437,284.42236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096124606207,6.988075895719703e-09,0.0010096054757013,-0.0173595882952213,0.0,0.0,0.0,-0.0082771051675081,60.0,5.93295955657959,-0.0,-6.949744602025022e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256080,298.7611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.69891357421875,0.0,0.0,9.474669786868616e-05,298.78955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.69903564453125,0.0,0.0,9.977292211260648e-05,299.38397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6985168457031,0.0,0.0,7.369223749265075e-05,298.5069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.69891357421875,0.0,0.0,9.977284207707272e-05,298.5604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.69683837890625,0.0,0.0,0.0004732760717161,284.6614685058594,294.1499938964844,292.9566650390625,285.7433166503906,294.6115417480469,293.1503295898437,284.42236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096124606207,6.988075895719703e-09,0.0010096054757013,-0.0173595882952213,0.0,0.0,0.0,-0.0082771051675081,60.0,5.93295955657959,-0.0,-6.949744602025022e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256140,298.76055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6957092285156,0.0,0.0,9.473272803006694e-05,298.7882385253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6958312988281,0.0,0.0,9.97582101263106e-05,299.38153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6953125,0.0,0.0,7.368136721197516e-05,298.5078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6957092285156,0.0,0.0,9.975813009077684e-05,298.56072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.69366455078125,0.0,0.0,0.0004732063389383,284.6575927734375,294.1499938964844,292.8999938964844,285.7185974121094,294.5813903808594,293.09381103515625,284.429931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094624012708,6.970527266503268e-09,0.0010094554163515,-0.0173136238008737,0.0,0.0,0.0,-0.0082684056833386,60.0,5.887861728668213,-0.0,-6.947679054292166e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256200,298.76055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6957092285156,0.0,0.0,9.473272803006694e-05,298.7882385253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6958312988281,0.0,0.0,9.97582101263106e-05,299.38153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6953125,0.0,0.0,7.368136721197516e-05,298.5078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6957092285156,0.0,0.0,9.975813009077684e-05,298.56072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.69366455078125,0.0,0.0,0.0004732063389383,284.6575927734375,294.1499938964844,292.8999938964844,285.7185974121094,294.5813903808594,293.09381103515625,284.429931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094624012708,6.970527266503268e-09,0.0010094554163515,-0.0173136238008737,0.0,0.0,0.0,-0.0082684056833386,60.0,5.887861728668213,-0.0,-6.947679054292166e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256260,298.760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6925354003906,0.0,0.0,9.470595978200436e-05,298.7868957519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6926574707031,0.0,0.0,9.973002306651324e-05,299.3790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6921691894531,0.0,0.0,7.366054342128336e-05,298.5086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6925354003906,0.0,0.0,9.972994303097948e-05,298.5609741210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6905212402344,0.0,0.0,0.000473072665045,284.6537475585937,294.1499938964844,292.84332275390625,285.6940002441406,294.5508117675781,293.0374450683594,284.4372863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091760195791,6.937036722831635e-09,0.0010091690346598,-0.0172259006649255,0.0,0.0,0.0,-0.0082518029958009,60.0,5.842220306396484,-0.0,-6.943736963194169e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256320,298.760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6925354003906,0.0,0.0,9.470595978200436e-05,298.7868957519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6926574707031,0.0,0.0,9.973002306651324e-05,299.3790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6921691894531,0.0,0.0,7.366054342128336e-05,298.5086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6925354003906,0.0,0.0,9.972994303097948e-05,298.5609741210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6905212402344,0.0,0.0,0.000473072665045,284.6537475585937,294.1499938964844,292.84332275390625,285.6940002441406,294.5508117675781,293.0374450683594,284.4372863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091760195791,6.937036722831635e-09,0.0010091690346598,-0.0172259006649255,0.0,0.0,0.0,-0.0082518029958009,60.0,5.842220306396484,-0.0,-6.943736963194169e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256380,298.7594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6894226074219,0.0,0.0,9.466608753427864e-05,298.7855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6895446777344,0.0,0.0,9.96880335151218e-05,299.3765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.68902587890625,0.0,0.0,7.362953328993171e-05,298.5095520019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6893920898437,0.0,0.0,9.968796075554565e-05,298.56121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6874084472656,0.0,0.0,0.000472873536637,284.6499938964844,294.1499938964844,292.7866516113281,285.66949462890625,294.519775390625,292.9813232421875,284.4444274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087500559166,6.887217018913816e-09,0.0010087430709972,-0.0170954074710607,0.0,0.0,0.0,-0.0082271052524447,60.0,5.795986175537109,-0.0,-6.937874985624148e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256440,298.7594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6894226074219,0.0,0.0,9.466608753427864e-05,298.7855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6895446777344,0.0,0.0,9.96880335151218e-05,299.3765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.68902587890625,0.0,0.0,7.362953328993171e-05,298.5095520019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6893920898437,0.0,0.0,9.968796075554565e-05,298.56121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6874084472656,0.0,0.0,0.000472873536637,284.6499938964844,294.1499938964844,292.7866516113281,285.66949462890625,294.519775390625,292.9813232421875,284.4444274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087500559166,6.887217018913816e-09,0.0010087430709972,-0.0170954074710607,0.0,0.0,0.0,-0.0082271052524447,60.0,5.795986175537109,-0.0,-6.937874985624148e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256500,298.7592163085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6878662109375,0.0,0.0,9.464132017455996e-05,298.7848205566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.68798828125,0.0,0.0,9.966195648303255e-05,299.37530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6875,0.0,0.0,7.361026655416936e-05,298.510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6878662109375,0.0,0.0,9.96618764474988e-05,298.5613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6858825683594,0.0,0.0,0.0004727498453576,284.64813232421875,294.1499938964844,292.7583312988281,285.6572570800781,294.5040588378906,292.9533996582031,284.4479064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084855603054,6.856289314072228e-09,0.0010084786918014,-0.0170143973082304,0.0,0.0,0.0,-0.0082117738202214,60.0,5.772619724273682,-0.0,-6.934237717359792e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256560,298.75897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.68634033203125,0.0,0.0,9.461409354116768e-05,298.7841186523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6864624023437,0.0,0.0,9.963328193407506e-05,299.3740539550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6859436035156,0.0,0.0,7.358908624155447e-05,298.51043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6863098144531,0.0,0.0,9.963320917449892e-05,298.5614929199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6843566894531,0.0,0.0,0.0004726138722617,284.64630126953125,294.1499938964844,292.7300109863281,285.6450500488281,294.4882507324219,292.9255676269531,284.45135498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081948712468,6.822294285058206e-09,0.0010081880027428,-0.0169253516942262,0.0,0.0,0.0,-0.0081949206069111,60.0,5.7491374015808105,-0.0,-6.930240203928406e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256620,298.7584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.68328857421875,0.0,0.0,9.455211693421006e-05,298.7826538085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.68341064453125,0.0,0.0,9.956801659427585e-05,299.3715209960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.68292236328125,0.0,0.0,7.354087574640289e-05,298.51129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.68328857421875,0.0,0.0,9.956794383469968e-05,298.5617370605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.68133544921875,0.0,0.0,0.0004723043239209,284.6427001953125,294.1499938964844,292.67333984375,285.6206359863281,294.4563293457031,292.8701477050781,284.45806884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075332829728,6.744939273772843e-09,0.0010075265308842,-0.0167227312922477,0.0,0.0,0.0,-0.0081565724685788,60.0,5.701828479766846,-0.0,-6.92114809908162e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256680,298.7584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.68328857421875,0.0,0.0,9.455211693421006e-05,298.7826538085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.68341064453125,0.0,0.0,9.956801659427585e-05,299.3715209960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.68292236328125,0.0,0.0,7.354087574640289e-05,298.51129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.68328857421875,0.0,0.0,9.956794383469968e-05,298.5617370605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.68133544921875,0.0,0.0,0.0004723043239209,284.6427001953125,294.1499938964844,292.67333984375,285.6206359863281,294.4563293457031,292.8701477050781,284.45806884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075332829728,6.744939273772843e-09,0.0010075265308842,-0.0167227312922477,0.0,0.0,0.0,-0.0081565724685788,60.0,5.701828479766846,-0.0,-6.92114809908162e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256740,298.7578430175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6802978515625,0.0,0.0,9.44828352658078e-05,298.7811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.680419921875,0.0,0.0,9.94950532913208e-05,299.3689880371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.679931640625,0.0,0.0,7.348698272835463e-05,298.5121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6802978515625,0.0,0.0,9.949498053174466e-05,298.5619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6783752441406,0.0,0.0,0.0004719582793768,284.63916015625,294.1499938964844,292.6166687011719,285.59625244140625,294.4239501953125,292.8150634765625,284.464599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067939292639,6.658475548704246e-09,0.0010067871771752,-0.0164962485432624,0.0,0.0,0.0,-0.0081137092784047,60.0,5.654178619384766,-0.0,-6.910993022302139e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256800,298.7578430175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6802978515625,0.0,0.0,9.44828352658078e-05,298.7811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.680419921875,0.0,0.0,9.94950532913208e-05,299.3689880371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.679931640625,0.0,0.0,7.348698272835463e-05,298.5121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6802978515625,0.0,0.0,9.949498053174466e-05,298.5619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6783752441406,0.0,0.0,0.0004719582793768,284.63916015625,294.1499938964844,292.6166687011719,285.59625244140625,294.4239501953125,292.8150634765625,284.464599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067939292639,6.658475548704246e-09,0.0010067871771752,-0.0164962485432624,0.0,0.0,0.0,-0.0081137092784047,60.0,5.654178619384766,-0.0,-6.910993022302139e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256860,298.7572631835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6773376464844,0.0,0.0,9.440950088901444e-05,298.77960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6774597167969,0.0,0.0,9.941782627720386e-05,299.3664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6769714355469,0.0,0.0,7.342993922065943e-05,298.5128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6773376464844,0.0,0.0,9.941775351762772e-05,298.5622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6754455566406,0.0,0.0,0.0004715919785667,284.6356811523437,294.1499938964844,292.5599975585937,285.5718688964844,294.39117431640625,292.7603454589844,284.470947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060112690553,6.566966526122542e-09,0.0010060047497972,-0.0162565466016531,0.0,0.0,0.0,-0.0080683436244726,60.0,5.606369018554688,-0.0,-6.900253168851124e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256920,298.7572631835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6773376464844,0.0,0.0,9.440950088901444e-05,298.77960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6774597167969,0.0,0.0,9.941782627720386e-05,299.3664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6769714355469,0.0,0.0,7.342993922065943e-05,298.5128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6773376464844,0.0,0.0,9.941775351762772e-05,298.5622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6754455566406,0.0,0.0,0.0004715919785667,284.6356811523437,294.1499938964844,292.5599975585937,285.5718688964844,294.39117431640625,292.7603454589844,284.470947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060112690553,6.566966526122542e-09,0.0010060047497972,-0.0162565466016531,0.0,0.0,0.0,-0.0080683436244726,60.0,5.606369018554688,-0.0,-6.900253168851124e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
