time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12256980,298.7565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6744384765625,0.0,0.0,9.433557715965436e-05,298.77801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.674560546875,0.0,0.0,9.933998080668972e-05,299.36383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.674072265625,0.0,0.0,7.337243732763454e-05,298.51348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6744384765625,0.0,0.0,9.933990804711355e-05,298.5624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.67254638671875,0.0,0.0,0.0004712227673735,284.6322631835937,294.1499938964844,292.5033264160156,285.5474548339844,294.3580017089844,292.7059020996094,284.4771423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052224388346,6.474728309058264e-09,0.0010052160359919,-0.0160149335861206,0.0,0.0,0.0,-0.0080226175487041,60.0,5.558596611022949,-0.0,-6.889436576784648e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257040,298.7565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6744384765625,0.0,0.0,9.433557715965436e-05,298.77801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.674560546875,0.0,0.0,9.933998080668972e-05,299.36383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.674072265625,0.0,0.0,7.337243732763454e-05,298.51348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6744384765625,0.0,0.0,9.933990804711355e-05,298.5624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.67254638671875,0.0,0.0,0.0004712227673735,284.6322631835937,294.1499938964844,292.5033264160156,285.5474548339844,294.3580017089844,292.7059020996094,284.4771423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052224388346,6.474728309058264e-09,0.0010052160359919,-0.0160149335861206,0.0,0.0,0.0,-0.0080226175487041,60.0,5.558596611022949,-0.0,-6.889436576784648e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257100,298.7561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6730041503906,0.0,0.0,9.429961210116744e-05,298.7771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.673095703125,0.0,0.0,9.930210944730788e-05,299.3625183105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6726379394531,0.0,0.0,7.334446854656562e-05,298.5137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6729736328125,0.0,0.0,9.930204396368936e-05,298.5625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.671142578125,0.0,0.0,0.0004710431385319,284.630615234375,294.1499938964844,292.4750061035156,285.53521728515625,294.3412475585937,292.67877197265625,284.48016357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048387339338,6.429857535295014e-09,0.0010048323310911,-0.0158973950892686,0.0,0.0,0.0,-0.0080003729090094,60.0,5.534792900085449,-0.0,-6.88417713945455e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257160,298.7558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.67156982421875,0.0,0.0,9.426454926142468e-05,298.7763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.67169189453125,0.0,0.0,9.926519123837352e-05,299.3612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6712341308594,0.0,0.0,7.331719825742766e-05,298.5140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.67156982421875,0.0,0.0,9.926511847879738e-05,298.5626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6697082519531,0.0,0.0,0.0004708680207841,284.6289367675781,294.1499938964844,292.4466552734375,285.5229797363281,294.3244323730469,292.6517028808594,284.4831848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044645750895,6.386107642697425e-09,0.0010044581722468,-0.0157827921211719,0.0,0.0,0.0,-0.0079786842688918,60.0,5.511059284210205,-0.0,-6.879051284158777e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257220,298.75494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.66876220703125,0.0,0.0,9.419984417036176e-05,298.7746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6688537597656,0.0,0.0,9.919704461935908e-05,299.3585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6683959960937,0.0,0.0,7.326686318265274e-05,298.51446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6687316894531,0.0,0.0,9.919697913574056e-05,298.562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6669311523437,0.0,0.0,0.0004705448227468,284.6257019042969,294.1499938964844,292.3900146484375,285.4984436035156,294.2904663085937,292.5975952148437,284.48907470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037738829851,6.305351352153821e-09,0.0010037675965577,-0.0155712496489286,0.0,0.0,0.0,-0.0079386495053768,60.0,5.4639410972595215,-0.0,-6.869595381431284e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257280,298.75494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.66876220703125,0.0,0.0,9.419984417036176e-05,298.7746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6688537597656,0.0,0.0,9.919704461935908e-05,299.3585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6683959960937,0.0,0.0,7.326686318265274e-05,298.51446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6687316894531,0.0,0.0,9.919697913574056e-05,298.562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6669311523437,0.0,0.0,0.0004705448227468,284.6257019042969,294.1499938964844,292.3900146484375,285.4984436035156,294.2904663085937,292.5975952148437,284.48907470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037738829851,6.305351352153821e-09,0.0010037675965577,-0.0155712496489286,0.0,0.0,0.0,-0.0079386495053768,60.0,5.4639410972595215,-0.0,-6.869595381431284e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257340,298.7539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6659851074219,0.0,0.0,9.414467785973102e-05,298.77294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.66607666015625,0.0,0.0,9.913895337376744e-05,299.3558654785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6656494140625,0.0,0.0,7.322394958464429e-05,298.5147399902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6659851074219,0.0,0.0,9.913888789014892e-05,298.5628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6641845703125,0.0,0.0,0.0004702692967839,284.6224975585937,294.1499938964844,292.3333435058594,285.47381591796875,294.2561340332031,292.5435485839844,284.4948425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031850542873,6.236493099720519e-09,0.0010031787678599,-0.0153908729553222,0.0,0.0,0.0,-0.0079045137390494,60.0,5.417421340942383,-0.0,-6.861537116265026e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257400,298.7539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6659851074219,0.0,0.0,9.414467785973102e-05,298.77294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.66607666015625,0.0,0.0,9.913895337376744e-05,299.3558654785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6656494140625,0.0,0.0,7.322394958464429e-05,298.5147399902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6659851074219,0.0,0.0,9.913888789014892e-05,298.5628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6641845703125,0.0,0.0,0.0004702692967839,284.6224975585937,294.1499938964844,292.3333435058594,285.47381591796875,294.2561340332031,292.5435485839844,284.4948425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031850542873,6.236493099720519e-09,0.0010031787678599,-0.0153908729553222,0.0,0.0,0.0,-0.0079045137390494,60.0,5.417421340942383,-0.0,-6.861537116265026e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257460,298.75274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6632385253906,0.0,0.0,9.410279744770378e-05,298.77117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6633605957031,0.0,0.0,9.909485379466788e-05,299.3531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.66290283203125,0.0,0.0,7.319137512240559e-05,298.51483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6632385253906,0.0,0.0,9.909478831104934e-05,298.5628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6614685058594,0.0,0.0,0.0004700601566582,284.619384765625,294.1499938964844,292.27667236328125,285.4490966796875,294.2214050292969,292.4894104003906,284.5004577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027376702055,6.184193601654897e-09,0.0010027315001934,-0.0152538726106286,0.0,0.0,0.0,-0.0078785866498947,60.0,5.371716976165772,-0.0,-6.85542005385287e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257520,298.75274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6632385253906,0.0,0.0,9.410279744770378e-05,298.77117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6633605957031,0.0,0.0,9.909485379466788e-05,299.3531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.66290283203125,0.0,0.0,7.319137512240559e-05,298.51483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6632385253906,0.0,0.0,9.909478831104934e-05,298.5628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6614685058594,0.0,0.0,0.0004700601566582,284.619384765625,294.1499938964844,292.27667236328125,285.4490966796875,294.2214050292969,292.4894104003906,284.5004577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027376702055,6.184193601654897e-09,0.0010027315001934,-0.0152538726106286,0.0,0.0,0.0,-0.0078785866498947,60.0,5.371716976165772,-0.0,-6.85542005385287e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257580,298.7513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6605834960937,0.0,0.0,9.407637844560668e-05,298.7693176269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6606750488281,0.0,0.0,9.906703053275125e-05,299.350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6602478027344,0.0,0.0,7.317082054214552e-05,298.5147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6605529785156,0.0,0.0,9.90669650491327e-05,298.5627746582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6588134765625,0.0,0.0,0.000469928199891,284.6163635253906,294.1499938964844,292.2200012207031,285.4242248535156,294.1863098144531,292.43505859375,284.5059814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024550138041,6.151151143996003e-09,0.0010024489602074,-0.0151673145592212,0.0,0.0,0.0,-0.0078622056171298,60.0,5.326910495758057,-0.0,-6.85155683299854e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257640,298.7513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6605834960937,0.0,0.0,9.407637844560668e-05,298.7693176269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6606750488281,0.0,0.0,9.906703053275125e-05,299.350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6602478027344,0.0,0.0,7.317082054214552e-05,298.5147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6605529785156,0.0,0.0,9.90669650491327e-05,298.5627746582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6588134765625,0.0,0.0,0.000469928199891,284.6163635253906,294.1499938964844,292.2200012207031,285.4242248535156,294.1863098144531,292.43505859375,284.5059814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024550138041,6.151151143996003e-09,0.0010024489602074,-0.0151673145592212,0.0,0.0,0.0,-0.0078622056171298,60.0,5.326910495758057,-0.0,-6.85155683299854e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257700,298.7506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.65924072265625,0.0,0.0,9.406940807821228e-05,298.7684020996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.65936279296875,0.0,0.0,9.905969636747614e-05,299.34893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6589050292969,0.0,0.0,7.316539995372295e-05,298.5146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.65924072265625,0.0,0.0,9.90596236079e-05,298.5627136230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6575012207031,0.0,0.0,0.0004698934208136,284.6148681640625,294.1499938964844,292.1916809082031,285.4117126464844,294.1686096191406,292.40777587890625,284.5086975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023802751675,6.142409691989314e-09,0.0010023741051554,-0.0151444161310791,0.0,0.0,0.0,-0.0078578721731901,60.0,5.304874897003174,-0.0,-6.850535072544518e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257760,298.7497863769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6579284667969,0.0,0.0,9.40687459660694e-05,298.7674255371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6580505371094,0.0,0.0,9.905899787554516e-05,299.3475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6575927734375,0.0,0.0,7.316488336073235e-05,298.5145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6579284667969,0.0,0.0,9.905893239192665e-05,298.5626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6561889648437,0.0,0.0,0.0004698901320807,284.6134033203125,294.1499938964844,292.163330078125,285.3992004394531,294.1508178710937,292.3803405761719,284.5113830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023727081716,6.141525510372503e-09,0.0010023665381595,-0.0151420999318361,0.0,0.0,0.0,-0.0078574335202574,60.0,5.283185958862305,-0.0,-6.850432043847833e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257820,298.7479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.65533447265625,0.0,0.0,9.408297773916274e-05,298.7654724121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.65545654296875,0.0,0.0,9.907397907227278e-05,299.3445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.655029296875,0.0,0.0,7.317595009226352e-05,298.5140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.65533447265625,0.0,0.0,9.907391358865424e-05,298.5623474121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.65362548828125,0.0,0.0,0.0004699612618423,284.6105041503906,294.1499938964844,292.1066589355469,285.3739929199219,294.1149597167969,292.3251647949219,284.51666259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025232331827,6.1591407529704165e-09,0.0010025170631706,-0.0151882441714406,0.0,0.0,0.0,-0.007866165600717,60.0,5.240664958953857,-0.0,-6.852491196696064e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257880,298.7479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.65533447265625,0.0,0.0,9.408297773916274e-05,298.7654724121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.65545654296875,0.0,0.0,9.907397907227278e-05,299.3445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.655029296875,0.0,0.0,7.317595009226352e-05,298.5140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.65533447265625,0.0,0.0,9.907391358865424e-05,298.5623474121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.65362548828125,0.0,0.0,0.0004699612618423,284.6105041503906,294.1499938964844,292.1066589355469,285.3739929199219,294.1149597167969,292.3251647949219,284.51666259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025232331827,6.1591407529704165e-09,0.0010025170631706,-0.0151882441714406,0.0,0.0,0.0,-0.007866165600717,60.0,5.240664958953857,-0.0,-6.852491196696064e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257940,298.7457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6528015136719,0.0,0.0,9.412336657987908e-05,298.7634582519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.65289306640625,0.0,0.0,9.91165143204853e-05,299.3415832519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6524658203125,0.0,0.0,7.320736040128395e-05,298.5133972167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6528015136719,0.0,0.0,9.911644883686677e-05,298.5619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6510925292969,0.0,0.0,0.0004701630386989,284.607666015625,294.1499938964844,292.04998779296875,285.3486022949219,294.0787353515625,292.269287109375,284.5218505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029525728896,6.2093472585900145e-09,0.0010029462864622,-0.0153197636827826,0.0,0.0,0.0,-0.0078910551965236,60.0,5.199518203735352,-0.0,-6.85836241132165e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258000,298.7457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6528015136719,0.0,0.0,9.412336657987908e-05,298.7634582519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.65289306640625,0.0,0.0,9.91165143204853e-05,299.3415832519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6524658203125,0.0,0.0,7.320736040128395e-05,298.5133972167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6528015136719,0.0,0.0,9.911644883686677e-05,298.5619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6510925292969,0.0,0.0,0.0004701630386989,284.607666015625,294.1499938964844,292.04998779296875,285.3486022949219,294.0787353515625,292.269287109375,284.5218505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029525728896,6.2093472585900145e-09,0.0010029462864622,-0.0153197636827826,0.0,0.0,0.0,-0.0078910551965236,60.0,5.199518203735352,-0.0,-6.85836241132165e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258060,298.7432556152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6502990722656,0.0,0.0,9.420327842235564e-05,298.7613830566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.650390625,0.0,0.0,9.920066077029333e-05,299.3385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.64996337890625,0.0,0.0,7.32695116312243e-05,298.5126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6502990722656,0.0,0.0,9.92005952866748e-05,298.5614929199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.64862060546875,0.0,0.0,0.0004705622559413,284.6048889160156,294.1499938964844,291.9930114746094,285.3231201171875,294.0421142578125,292.2125244140625,284.5269470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038028704002,6.308798816689887e-09,0.0010037965839728,-0.0155802816152572,0.0,0.0,0.0,-0.007940356619656,60.0,5.1600542068481445,-0.0,-6.869998969705193e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258120,298.7432556152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6502990722656,0.0,0.0,9.420327842235564e-05,298.7613830566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.650390625,0.0,0.0,9.920066077029333e-05,299.3385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.64996337890625,0.0,0.0,7.32695116312243e-05,298.5126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6502990722656,0.0,0.0,9.92005952866748e-05,298.5614929199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.64862060546875,0.0,0.0,0.0004705622559413,284.6048889160156,294.1499938964844,291.9930114746094,285.3231201171875,294.0421142578125,292.2125244140625,284.5269470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038028704002,6.308798816689887e-09,0.0010037965839728,-0.0155802816152572,0.0,0.0,0.0,-0.007940356619656,60.0,5.1600542068481445,-0.0,-6.869998969705193e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258180,298.7402648925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6478271484375,0.0,0.0,9.434574167244136e-05,298.7592468261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6479187011719,0.0,0.0,9.935067646438256e-05,299.3353881835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.64752197265625,0.0,0.0,7.338030991377309e-05,298.51202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6478271484375,0.0,0.0,9.935061825672165e-05,298.5608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.64617919921875,0.0,0.0,0.0004712739028036,284.6022033691406,294.1499938964844,291.9354248046875,285.29766845703125,294.00506591796875,292.154296875,284.53192138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053197620436,6.486188475207655e-09,0.0010053132427856,-0.0160449538379907,0.0,0.0,0.0,-0.008028294891119,60.0,5.123114585876465,-0.0,-6.890780213097969e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258240,298.7402648925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6478271484375,0.0,0.0,9.434574167244136e-05,298.7592468261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6479187011719,0.0,0.0,9.935067646438256e-05,299.3353881835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.64752197265625,0.0,0.0,7.338030991377309e-05,298.51202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6478271484375,0.0,0.0,9.935061825672165e-05,298.5608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.64617919921875,0.0,0.0,0.0004712739028036,284.6022033691406,294.1499938964844,291.9354248046875,285.29766845703125,294.00506591796875,292.154296875,284.53192138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053197620436,6.486188475207655e-09,0.0010053132427856,-0.0160449538379907,0.0,0.0,0.0,-0.008028294891119,60.0,5.123114585876465,-0.0,-6.890780213097969e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258300,298.7386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6466064453125,0.0,0.0,9.443844464840367e-05,298.75811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.646728515625,0.0,0.0,9.944830526364969e-05,299.3337707519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.64630126953125,0.0,0.0,7.345241465372965e-05,298.5118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6466064453125,0.0,0.0,9.944823978003114e-05,298.5605163574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6449584960937,0.0,0.0,0.0004717370029538,284.6008605957031,294.1499938964844,291.90643310546875,285.28497314453125,293.98638916015625,292.12451171875,284.5343933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010063069639727,6.601643232073684e-09,0.0010063004447147,-0.0163473803550004,0.0,0.0,0.0,-0.0080855302512645,60.0,5.1056671142578125,-0.0,-6.904321736556085e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258360,298.73681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6454162597656,0.0,0.0,9.4547875050921e-05,298.75701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6455078125,0.0,0.0,9.95635346043855e-05,299.3321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6451110839844,0.0,0.0,7.353752152994275e-05,298.5118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6453857421875,0.0,0.0,9.956347639672458e-05,298.5601501464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6437683105469,0.0,0.0,0.0004722836310975,284.5995483398437,294.1499938964844,291.8772888183594,285.27227783203125,293.9676208496094,292.09423828125,284.5368347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074723977595,6.7379359869335084e-09,0.0010074656456708,-0.0167043879628181,0.0,0.0,0.0,-0.0081530958414077,60.0,5.088906764984131,-0.0,-6.92032529059361e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258420,298.73291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6430053710937,0.0,0.0,9.481476445216686e-05,298.75469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.64312744140625,0.0,0.0,9.984458301914856e-05,299.328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6427307128906,0.0,0.0,7.374509732471779e-05,298.5120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6430053710937,0.0,0.0,9.984451753553004e-05,298.5592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.64141845703125,0.0,0.0,0.000473616819363,284.59698486328125,294.1499938964844,291.8187255859375,285.2469482421875,293.9296875,292.0321044921875,284.54168701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103151435032,7.070361185412821e-09,0.0010103081585839,-0.0175751186907291,0.0,0.0,0.0,-0.0083178924396634,60.0,5.057528972625732,-0.0,-6.95943640494079e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258480,298.73291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6430053710937,0.0,0.0,9.481476445216686e-05,298.75469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.64312744140625,0.0,0.0,9.984458301914856e-05,299.328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6427307128906,0.0,0.0,7.374509732471779e-05,298.5120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6430053710937,0.0,0.0,9.984451753553004e-05,298.5592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.64141845703125,0.0,0.0,0.000473616819363,284.59698486328125,294.1499938964844,291.8187255859375,285.2469482421875,293.9296875,292.0321044921875,284.54168701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103151435032,7.070361185412821e-09,0.0010103081585839,-0.0175751186907291,0.0,0.0,0.0,-0.0083178924396634,60.0,5.057528972625732,-0.0,-6.95943640494079e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258540,298.7285461425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.64068603515625,0.0,0.0,9.514413977740332e-05,298.7523498535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6407775878906,0.0,0.0,0.0001001914279186,299.3254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.640380859375,0.0,0.0,7.400127651635557e-05,298.5129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6406555175781,0.0,0.0,0.0001001913697109,298.5583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6390686035156,0.0,0.0,0.0004752621462102,284.5944519042969,294.1499938964844,291.7597351074219,285.2216491699219,293.89129638671875,291.9676208496094,284.5464172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138237848877,7.480648100965936e-09,0.0010138162178918,-0.0186497401446104,0.0,0.0,0.0,-0.0085212886333465,60.0,5.029114246368408,-0.0,-7.00785989238284e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258600,298.7285461425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.64068603515625,0.0,0.0,9.514413977740332e-05,298.7523498535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6407775878906,0.0,0.0,0.0001001914279186,299.3254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.640380859375,0.0,0.0,7.400127651635557e-05,298.5129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6406555175781,0.0,0.0,0.0001001913697109,298.5583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6390686035156,0.0,0.0,0.0004752621462102,284.5944519042969,294.1499938964844,291.7597351074219,285.2216491699219,293.89129638671875,291.9676208496094,284.5464172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138237848877,7.480648100965936e-09,0.0010138162178918,-0.0186497401446104,0.0,0.0,0.0,-0.0085212886333465,60.0,5.029114246368408,-0.0,-7.00785989238284e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258660,298.7237854003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.63836669921875,0.0,0.0,9.553536801831795e-05,298.7499084472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6384582519531,0.0,0.0,0.0001006034071906,299.3220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6380615234375,0.0,0.0,7.430556433973834e-05,298.5146179199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.63836669921875,0.0,0.0,0.0001006033489829,298.557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6368103027344,0.0,0.0,0.0004772164102178,284.5920104980469,294.1499938964844,291.7004089355469,285.1963806152344,293.8523254394531,291.9006652832031,284.5511169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179914534091,7.967999593461172e-09,0.0010179834207519,-0.0199261270463466,0.0,0.0,0.0,-0.008762888610363,60.0,5.003668308258057,-0.0,-7.065596463462499e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258720,298.7237854003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.63836669921875,0.0,0.0,9.553536801831795e-05,298.7499084472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6384582519531,0.0,0.0,0.0001006034071906,299.3220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6380615234375,0.0,0.0,7.430556433973834e-05,298.5146179199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.63836669921875,0.0,0.0,0.0001006033489829,298.557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6368103027344,0.0,0.0,0.0004772164102178,284.5920104980469,294.1499938964844,291.7004089355469,285.1963806152344,293.8523254394531,291.9006652832031,284.5511169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179914534091,7.967999593461172e-09,0.0010179834207519,-0.0199261270463466,0.0,0.0,0.0,-0.008762888610363,60.0,5.003668308258057,-0.0,-7.065596463462499e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258780,298.71875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6361083984375,0.0,0.0,9.597888129064812e-05,298.7474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6361999511719,0.0,0.0,0.0001010704509099,299.3185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.63580322265625,0.0,0.0,7.465051749022678e-05,298.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6361083984375,0.0,0.0,0.0001010703927022,298.5563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6345520019531,0.0,0.0,0.0004794319102074,284.589599609375,294.1499938964844,291.64080810546875,285.17120361328125,293.8128356933594,291.83184814453125,284.5556945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227162856608,8.520510519360869e-09,0.0010227077873423,-0.021373052150011,0.0,0.0,0.0,-0.0090367915108799,60.0,4.98053503036499,-0.0,-7.131338719545965e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258840,298.71875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6361083984375,0.0,0.0,9.597888129064812e-05,298.7474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6361999511719,0.0,0.0,0.0001010704509099,299.3185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.63580322265625,0.0,0.0,7.465051749022678e-05,298.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6361083984375,0.0,0.0,0.0001010703927022,298.5563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6345520019531,0.0,0.0,0.0004794319102074,284.589599609375,294.1499938964844,291.64080810546875,285.17120361328125,293.8128356933594,291.83184814453125,284.5556945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227162856608,8.520510519360869e-09,0.0010227077873423,-0.021373052150011,0.0,0.0,0.0,-0.0090367915108799,60.0,4.98053503036499,-0.0,-7.131338719545965e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258900,298.7161560058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6349792480469,0.0,0.0,9.621587378205732e-05,298.74615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.63507080078125,0.0,0.0,0.000101320016256,299.3168029785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6346740722656,0.0,0.0,7.48348466004245e-05,298.51715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6349792480469,0.0,0.0,0.0001013199580484,298.5557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6334228515625,0.0,0.0,0.0004806157376151,284.58843994140625,294.1499938964844,291.6109313964844,285.1586608886719,293.7928771972656,291.7968444824219,284.5579833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252409847453,8.815746355139709e-09,0.0010252322535961,-0.0221461653709411,0.0,0.0,0.0,-0.0091831516474485,60.0,4.969694137573242,-0.0,-7.16659300792344e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258960,298.7135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.63385009765625,0.0,0.0,9.646208491176368e-05,298.744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.63397216796875,0.0,0.0,0.0001015792804537,299.3150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6335754394531,0.0,0.0,7.502633525291458e-05,298.51727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.63385009765625,0.0,0.0,0.000101579222246,298.5551147460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.63232421875,0.0,0.0,0.0004818456072825,284.5872802734375,294.1499938964844,291.5810241699219,285.1460876464844,293.7727966308594,291.7615661621094,284.56024169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278639383614,9.122466337885273e-09,0.0010278548579663,-0.0229493100196123,0.0,0.0,0.0,-0.0093352058902382,60.0,4.959295272827148,-0.0,-7.203310303793843e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259020,298.7080383300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.63165283203125,0.0,0.0,9.69678585533984e-05,298.7422180175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6317749023437,0.0,0.0,0.000102111887827,299.3113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6313781738281,0.0,0.0,7.541971717728302e-05,298.51666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.63165283203125,0.0,0.0,0.0001021118296193,298.5536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6301574707031,0.0,0.0,0.0004843720525968,284.5849914550781,294.1499938964844,291.5210876464844,285.1210632324219,293.7322082519531,291.6904296875,284.564697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332523379474,9.752556984210514e-09,0.0010332425590604,-0.0245990622788667,0.0,0.0,0.0,-0.009647567756474,60.0,4.939199447631836,-0.0,-7.279032843143798e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259080,298.7080383300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.63165283203125,0.0,0.0,9.69678585533984e-05,298.7422180175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6317749023437,0.0,0.0,0.000102111887827,299.3113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6313781738281,0.0,0.0,7.541971717728302e-05,298.51666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.63165283203125,0.0,0.0,0.0001021118296193,298.5536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6301574707031,0.0,0.0,0.0004843720525968,284.5849914550781,294.1499938964844,291.5210876464844,285.1210632324219,293.7322082519531,291.6904296875,284.564697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332523379474,9.752556984210514e-09,0.0010332425590604,-0.0245990622788667,0.0,0.0,0.0,-0.009647567756474,60.0,4.939199447631836,-0.0,-7.279032843143798e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259140,298.7024841308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6295166015625,0.0,0.0,9.747218427946792e-05,298.739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6296081542969,0.0,0.0,0.0001026429672492,299.3075561523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.62921142578125,0.0,0.0,7.581196405226365e-05,298.51531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6295166015625,0.0,0.0,0.0001026429090416,298.5519714355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6280212402344,0.0,0.0,0.0004868912801612,284.582763671875,294.1499938964844,291.46112060546875,285.0960998535156,293.6910705566406,291.619140625,284.5691223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038625370711,1.0380841963808509e-08,0.0010386150097474,-0.0262438878417015,0.0,0.0,0.0,-0.0099590355530381,60.0,4.919253826141357,-0.0,-7.354932307634955e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259200,298.7024841308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6295166015625,0.0,0.0,9.747218427946792e-05,298.739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6296081542969,0.0,0.0,0.0001026429672492,299.3075561523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.62921142578125,0.0,0.0,7.581196405226365e-05,298.51531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6295166015625,0.0,0.0,0.0001026429090416,298.5519714355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6280212402344,0.0,0.0,0.0004868912801612,284.582763671875,294.1499938964844,291.46112060546875,285.0960998535156,293.6910705566406,291.619140625,284.5691223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038625370711,1.0380841963808509e-08,0.0010386150097474,-0.0262438878417015,0.0,0.0,0.0,-0.0099590355530381,60.0,4.919253826141357,-0.0,-7.354932307634955e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259260,298.6968078613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6273803710937,0.0,0.0,9.797222446650268e-05,298.73663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6274719238281,0.0,0.0,0.0001031695355777,299.3035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6271057128906,0.0,0.0,7.62008858146146e-05,298.513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6273803710937,0.0,0.0,0.0001031694773701,298.550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6259155273437,0.0,0.0,0.0004893891164101,284.5805969238281,294.1499938964844,291.401123046875,285.0711975097656,293.6493530273437,291.5482788085937,284.573486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439524194225,1.100379254381778e-08,0.0010439414763823,-0.027874544262886,0.0,0.0,0.0,-0.0102678574621677,60.0,4.898521423339844,-0.0,-7.430575266198505e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
