time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12259320,298.6968078613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6273803710937,0.0,0.0,9.797222446650268e-05,298.73663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6274719238281,0.0,0.0,0.0001031695355777,299.3035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6271057128906,0.0,0.0,7.62008858146146e-05,298.513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6273803710937,0.0,0.0,0.0001031694773701,298.550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6259155273437,0.0,0.0,0.0004893891164101,284.5805969238281,294.1499938964844,291.401123046875,285.0711975097656,293.6493530273437,291.5482788085937,284.573486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439524194225,1.100379254381778e-08,0.0010439414763823,-0.027874544262886,0.0,0.0,0.0,-0.0102678574621677,60.0,4.898521423339844,-0.0,-7.430575266198505e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259380,298.691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.62530517578125,0.0,0.0,9.837404650170356e-05,298.7336730957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6253967285156,0.0,0.0,0.0001035926761687,299.2994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6250305175781,0.0,0.0,7.651341729797423e-05,298.51123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.62530517578125,0.0,0.0,0.0001035926179611,298.5478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.62384033203125,0.0,0.0,0.0004913963493891,284.5785217285156,294.1499938964844,291.3411865234375,285.0464172363281,293.6070861816406,291.4784240722656,284.5777587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482345242053,1.1504369901160771e-08,0.0010482229990884,-0.0291847139596939,0.0,0.0,0.0,-0.01051602140069,60.0,4.876237869262695,-0.0,-7.49163859836699e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259440,298.691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.62530517578125,0.0,0.0,9.837404650170356e-05,298.7336730957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6253967285156,0.0,0.0,0.0001035926761687,299.2994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6250305175781,0.0,0.0,7.651341729797423e-05,298.51123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.62530517578125,0.0,0.0,0.0001035926179611,298.5478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.62384033203125,0.0,0.0,0.0004913963493891,284.5785217285156,294.1499938964844,291.3411865234375,285.0464172363281,293.6070861816406,291.4784240722656,284.5777587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482345242053,1.1504369901160771e-08,0.0010482229990884,-0.0291847139596939,0.0,0.0,0.0,-0.01051602140069,60.0,4.876237869262695,-0.0,-7.49163859836699e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259500,298.6884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.624267578125,0.0,0.0,9.840644634095952e-05,298.7321472167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6243591308594,0.0,0.0,0.000103626793134,299.29736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6239929199219,0.0,0.0,7.653860666323453e-05,298.5100402832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.624267578125,0.0,0.0,0.0001036267349263,298.5468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6228332519531,0.0,0.0,0.0004915581666864,284.5774841308594,294.1499938964844,291.311279296875,285.0340881347656,293.5857849121094,291.4446105957031,284.57989501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485796956345,1.154468254327412e-08,0.0010485681705176,-0.0292902160435915,0.0,0.0,0.0,-0.0105360075831413,60.0,4.85962438583374,-0.0,-7.496566922782223e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259560,298.6859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6232604980469,0.0,0.0,9.832537034526467e-05,298.7306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.62335205078125,0.0,0.0,0.0001035414170473,299.2952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6229858398437,0.0,0.0,7.647555321455002e-05,298.50885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6232604980469,0.0,0.0,0.0001035413588397,298.5458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.621826171875,0.0,0.0,0.0004911532159894,284.57647705078125,294.1499938964844,291.2814025878906,285.0217590332031,293.5644226074219,291.41180419921875,284.5820007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477158939465,1.1443607839112246e-08,0.001047704485245,-0.0290256850421428,0.0,0.0,0.0,-0.0104859042912721,60.0,4.83817720413208,-0.0,-7.484212716235562e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259620,298.6812438964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.62127685546875,0.0,0.0,9.812965436140075e-05,298.7275695800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6213684082031,0.0,0.0,0.000103335310996,299.29119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6210327148437,0.0,0.0,7.632331835338846e-05,298.5064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.62127685546875,0.0,0.0,0.0001033352527883,298.5440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.619873046875,0.0,0.0,0.0004901756183244,284.57452392578125,294.1499938964844,291.2218322753906,284.9971923828125,293.5215148925781,291.3487548828125,284.5862121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456296149641,1.1199628779934301e-08,0.0010456184390932,-0.0283871237188577,0.0,0.0,0.0,-0.0103649534285068,60.0,4.787177562713623,-0.0,-7.454434580722592e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259680,298.6812438964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.62127685546875,0.0,0.0,9.812965436140075e-05,298.7275695800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6213684082031,0.0,0.0,0.000103335310996,299.29119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6210327148437,0.0,0.0,7.632331835338846e-05,298.5064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.62127685546875,0.0,0.0,0.0001033352527883,298.5440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.619873046875,0.0,0.0,0.0004901756183244,284.57452392578125,294.1499938964844,291.2218322753906,284.9971923828125,293.5215148925781,291.3487548828125,284.5862121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456296149641,1.1199628779934301e-08,0.0010456184390932,-0.0283871237188577,0.0,0.0,0.0,-0.0103649534285068,60.0,4.787177562713623,-0.0,-7.454434580722592e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259740,298.67706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6193542480469,0.0,0.0,9.783930727280676e-05,298.7245178222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.61944580078125,0.0,0.0,0.0001030295607051,299.2872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6190795898437,0.0,0.0,7.609749445691705e-05,298.50408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6193542480469,0.0,0.0,0.0001030295097734,298.5425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6179504394531,0.0,0.0,0.0004887253162451,284.5726318359375,294.1499938964844,291.1625061035156,284.9727783203125,293.4784545898437,291.28826904296875,284.59033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425352957099,1.0837747588254842e-08,0.001042524469085,-0.0274399183690547,0.0,0.0,0.0,-0.0101855564862489,60.0,4.730888366699219,-0.0,-7.410374536220844e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259800,298.67706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6193542480469,0.0,0.0,9.783930727280676e-05,298.7245178222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.61944580078125,0.0,0.0,0.0001030295607051,299.2872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6190795898437,0.0,0.0,7.609749445691705e-05,298.50408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6193542480469,0.0,0.0,0.0001030295097734,298.5425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6179504394531,0.0,0.0,0.0004887253162451,284.5726318359375,294.1499938964844,291.1625061035156,284.9727783203125,293.4784545898437,291.28826904296875,284.59033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425352957099,1.0837747588254842e-08,0.001042524469085,-0.0274399183690547,0.0,0.0,0.0,-0.0101855564862489,60.0,4.730888366699219,-0.0,-7.410374536220844e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259860,298.6734313964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.61749267578125,0.0,0.0,9.743968985276295e-05,298.7215270996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6175537109375,0.0,0.0,0.0001026087484206,299.28338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6172180175781,0.0,0.0,7.578667282359675e-05,298.50177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.61749267578125,0.0,0.0,0.0001026086902129,298.5412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6160888671875,0.0,0.0,0.0004867291718255,284.5708312988281,294.1499938964844,291.103515625,284.948486328125,293.4352111816406,291.2303466796875,284.5944519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382765904068,1.0339715750262712e-08,0.0010382662294432,-0.0261362269520759,0.0,0.0,0.0,-0.0099386628717184,60.0,4.669358730316162,-0.0,-7.349951403057275e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259920,298.6734313964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.61749267578125,0.0,0.0,9.743968985276295e-05,298.7215270996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6175537109375,0.0,0.0,0.0001026087484206,299.28338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6172180175781,0.0,0.0,7.578667282359675e-05,298.50177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.61749267578125,0.0,0.0,0.0001026086902129,298.5412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6160888671875,0.0,0.0,0.0004867291718255,284.5708312988281,294.1499938964844,291.103515625,284.948486328125,293.4352111816406,291.2303466796875,284.5944519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382765904068,1.0339715750262712e-08,0.0010382662294432,-0.0261362269520759,0.0,0.0,0.0,-0.0099386628717184,60.0,4.669358730316162,-0.0,-7.349951403057275e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259980,298.6703491210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6156616210937,0.0,0.0,9.696223423816264e-05,298.7177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6157531738281,0.0,0.0,0.0001021059651975,299.2796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.61541748046875,0.0,0.0,7.541531522292644e-05,298.4994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6156616210937,0.0,0.0,0.0001021059069898,298.54022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6142883300781,0.0,0.0,0.0004843442293349,284.569091796875,294.1499938964844,291.044921875,284.9243469238281,293.39190673828125,291.1748046875,284.5984802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010331883095204,9.744703710623526e-09,0.0010331786470487,-0.0245784986764192,0.0,0.0,0.0,-0.0096436906605958,60.0,4.603980541229248,-0.0,-7.278086400219763e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260040,298.6703491210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6156616210937,0.0,0.0,9.696223423816264e-05,298.7177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6157531738281,0.0,0.0,0.0001021059651975,299.2796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.61541748046875,0.0,0.0,7.541531522292644e-05,298.4994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6156616210937,0.0,0.0,0.0001021059069898,298.54022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6142883300781,0.0,0.0,0.0004843442293349,284.569091796875,294.1499938964844,291.044921875,284.9243469238281,293.39190673828125,291.1748046875,284.5984802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010331883095204,9.744703710623526e-09,0.0010331786470487,-0.0245784986764192,0.0,0.0,0.0,-0.0096436906605958,60.0,4.603980541229248,-0.0,-7.278086400219763e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260100,298.6689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6147766113281,0.0,0.0,9.670568397268652e-05,298.7143859863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6148681640625,0.0,0.0,0.0001018358016153,299.27789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6145324707031,0.0,0.0,7.521577208535746e-05,298.49835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6147766113281,0.0,0.0,0.0001018357434077,298.53973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6134338378906,0.0,0.0,0.0004830627003684,284.5682678222656,294.1499938964844,291.01580810546875,284.9123229980469,293.3702392578125,291.1477966308594,284.6004943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010304542956873,9.424987901240913e-09,0.0010304448660463,-0.0237414166331291,0.0,0.0,0.0,-0.0094851944595575,60.0,4.570392608642578,-0.0,-7.239616905962978e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260160,298.66778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6138916015625,0.0,0.0,9.644422243582083e-05,298.7099914550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6139831542969,0.0,0.0,0.0001015604648273,299.276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6136474609375,0.0,0.0,7.501240907004103e-05,298.4972229003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6138916015625,0.0,0.0,0.0001015604138956,298.53924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.612548828125,0.0,0.0,0.0004817566659767,284.56744384765625,294.1499938964844,290.9867858886719,284.9003601074219,293.3485412597656,291.121337890625,284.6024780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010276677785441,9.099156983438661e-09,0.001027658698149,-0.0228882730007171,0.0,0.0,0.0,-0.0093236668035388,60.0,4.536496639251709,-0.0,-7.200516449756833e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260220,298.66571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6121826171875,0.0,0.0,9.592360584065318e-05,298.6991577148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6122741699219,0.0,0.0,0.000101012235973,299.2725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6119384765625,0.0,0.0,7.46074874768965e-05,298.49493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6121826171875,0.0,0.0,0.0001010121850413,298.53826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6108703613281,0.0,0.0,0.00047915612231,284.5658569335937,294.1499938964844,290.92919921875,284.8765563964844,293.3051452636719,291.0698547363281,284.6064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221195407211,8.450380839519767e-09,0.0010221110424026,-0.021189397200942,0.0,0.0,0.0,-0.0090020401403307,60.0,4.468755722045898,-0.0,-7.12297705263154e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260280,298.66571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6121826171875,0.0,0.0,9.592360584065318e-05,298.6991577148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6122741699219,0.0,0.0,0.000101012235973,299.2725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6119384765625,0.0,0.0,7.46074874768965e-05,298.49493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6121826171875,0.0,0.0,0.0001010121850413,298.53826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6108703613281,0.0,0.0,0.00047915612231,284.5658569335937,294.1499938964844,290.92919921875,284.8765563964844,293.3051452636719,291.0698547363281,284.6064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221195407211,8.450380839519767e-09,0.0010221110424026,-0.021189397200942,0.0,0.0,0.0,-0.0090020401403307,60.0,4.468755722045898,-0.0,-7.12297705263154e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260340,298.6641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.61053466796875,0.0,0.0,9.54302158788778e-05,298.68658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6106262207031,0.0,0.0,0.0001004926671157,299.2690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6102905273437,0.0,0.0,7.422373164445162e-05,298.4925842285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.61053466796875,0.0,0.0,0.000100492616184,298.5372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6092224121094,0.0,0.0,0.0004766915808431,284.5643310546875,294.1499938964844,290.8722229003906,284.8529663085937,293.26171875,291.02008056640625,284.6103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168612934648,7.835530446698158e-09,0.0010168534936383,-0.019579192623496,0.0,0.0,0.0,-0.0086972322314977,60.0,4.40231990814209,-0.0,-7.049879258147487e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260400,298.6641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.61053466796875,0.0,0.0,9.54302158788778e-05,298.68658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6106262207031,0.0,0.0,0.0001004926671157,299.2690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6102905273437,0.0,0.0,7.422373164445162e-05,298.4925842285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.61053466796875,0.0,0.0,0.000100492616184,298.5372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6092224121094,0.0,0.0,0.0004766915808431,284.5643310546875,294.1499938964844,290.8722229003906,284.8529663085937,293.26171875,291.02008056640625,284.6103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168612934648,7.835530446698158e-09,0.0010168534936383,-0.019579192623496,0.0,0.0,0.0,-0.0086972322314977,60.0,4.40231990814209,-0.0,-7.049879258147487e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260460,298.6631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.60894775390625,0.0,0.0,9.498630242887884e-05,298.673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6090393066406,0.0,0.0,0.0001000252013909,299.2654113769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.60870361328125,0.0,0.0,7.387845835182816e-05,298.4901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.60894775390625,0.0,0.0,0.0001000251577352,298.5360412597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.607666015625,0.0,0.0,0.0004744741891045,284.5628967285156,294.1499938964844,290.8158874511719,284.8295593261719,293.2182922363281,290.9718322753906,284.6142272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121301747858,7.282332958880033e-09,0.0010121229570358,-0.0181303191930055,0.0,0.0,0.0,-0.0084229875355958,60.0,4.33860969543457,-0.0,-6.984432587842093e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260520,298.6631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.60894775390625,0.0,0.0,9.498630242887884e-05,298.673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6090393066406,0.0,0.0,0.0001000252013909,299.2654113769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.60870361328125,0.0,0.0,7.387845835182816e-05,298.4901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.60894775390625,0.0,0.0,0.0001000251577352,298.5360412597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.607666015625,0.0,0.0,0.0004744741891045,284.5628967285156,294.1499938964844,290.8158874511719,284.8295593261719,293.2182922363281,290.9718322753906,284.6142272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121301747858,7.282332958880033e-09,0.0010121229570358,-0.0181303191930055,0.0,0.0,0.0,-0.0084229875355958,60.0,4.33860969543457,-0.0,-6.984432587842093e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260580,298.6624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6073913574219,0.0,0.0,9.460383444093168e-05,298.65936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.60748291015625,0.0,0.0,9.962244075722992e-05,299.2617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6071472167969,0.0,0.0,7.358098082477227e-05,298.4875183105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6073913574219,0.0,0.0,9.962239710148424e-05,298.5347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6061096191406,0.0,0.0,0.000472563697258,284.5614929199219,294.1499938964844,290.76031494140625,284.806396484375,293.1748046875,290.9247741699219,284.6180725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080537758767,6.805697783107689e-09,0.001008047023788,-0.0168818794190883,0.0,0.0,0.0,-0.0081866979598999,60.0,4.278143882751465,-0.0,-6.92828905357601e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260640,298.6624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6073913574219,0.0,0.0,9.460383444093168e-05,298.65936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.60748291015625,0.0,0.0,9.962244075722992e-05,299.2617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6071472167969,0.0,0.0,7.358098082477227e-05,298.4875183105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6073913574219,0.0,0.0,9.962239710148424e-05,298.5347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6061096191406,0.0,0.0,0.000472563697258,284.5614929199219,294.1499938964844,290.76031494140625,284.806396484375,293.1748046875,290.9247741699219,284.6180725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080537758767,6.805697783107689e-09,0.001008047023788,-0.0168818794190883,0.0,0.0,0.0,-0.0081866979598999,60.0,4.278143882751465,-0.0,-6.92828905357601e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260700,298.662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6066589355469,0.0,0.0,9.44391285884194e-05,298.6525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6067199707031,0.0,0.0,9.944900375558063e-05,299.2598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6064147949219,0.0,0.0,7.345287303905934e-05,298.4861755371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6066589355469,0.0,0.0,9.944895282387732e-05,298.5341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6053771972656,0.0,0.0,0.0004717409610748,284.56085205078125,294.1499938964844,290.7328186035156,284.7948913574219,293.1530456542969,290.9015808105469,284.6199645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062983492389,6.600436641690521e-09,0.0010062917135655,-0.0163442194461822,0.0,0.0,0.0,-0.0080849407240748,60.0,4.249446392059326,-0.0,-6.90418033855167e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260760,298.6623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6058959960937,0.0,0.0,9.428842167835684e-05,298.64581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6059875488281,0.0,0.0,9.929030056810006e-05,299.258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.60565185546875,0.0,0.0,7.333565736189485e-05,298.4848022460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6058959960937,0.0,0.0,9.929024963639677e-05,298.533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6046447753906,0.0,0.0,0.0004709881905,284.5601806640625,294.1499938964844,290.7055358886719,284.783447265625,293.1312561035156,290.8785705566406,284.6218566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004691934213,6.412618880347054e-09,0.0010046855313703,-0.0158522371202707,0.0,0.0,0.0,-0.007991830818355,60.0,4.221534729003906,-0.0,-6.882157066456784e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260820,298.6624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6044616699219,0.0,0.0,9.404044249095024e-05,298.6327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6045227050781,0.0,0.0,9.902916644932702e-05,299.2543029785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6042175292969,0.0,0.0,7.314278627745807e-05,298.4820251464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6044616699219,0.0,0.0,9.902912279358134e-05,298.5320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.60321044921875,0.0,0.0,0.0004697495314758,284.5589294433594,294.1499938964844,290.651611328125,284.7607727050781,293.0876770019531,290.8329162597656,284.6255798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020487243309,6.103566985160569e-09,0.0010020426707342,-0.015042663551867,0.0,0.0,0.0,-0.007838618941605,60.0,4.168722152709961,-0.0,-6.845995415005747e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260880,298.6624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6044616699219,0.0,0.0,9.404044249095024e-05,298.6327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6045227050781,0.0,0.0,9.902916644932702e-05,299.2543029785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6042175292969,0.0,0.0,7.314278627745807e-05,298.4820251464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6044616699219,0.0,0.0,9.902912279358134e-05,298.5320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.60321044921875,0.0,0.0,0.0004697495314758,284.5589294433594,294.1499938964844,290.651611328125,284.7607727050781,293.0876770019531,290.8329162597656,284.6255798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020487243309,6.103566985160569e-09,0.0010020426707342,-0.015042663551867,0.0,0.0,0.0,-0.007838618941605,60.0,4.168722152709961,-0.0,-6.845995415005747e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260940,298.6629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6030578613281,0.0,0.0,9.385752491652966e-05,298.6202697753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6031188964844,0.0,0.0,9.883655002340674e-05,299.2505187988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6028137207031,0.0,0.0,7.300051220227033e-05,298.4792175292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6030578613281,0.0,0.0,9.883649909170344e-05,298.5306701660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6018371582031,0.0,0.0,0.0004688358458224,284.5577392578125,294.1499938964844,290.5986022949219,284.7383728027344,293.0439758300781,290.7875061035156,284.6292724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000987676903,5.875575137537225e-09,0.0010000928305089,-0.0144454101100564,0.0,0.0,0.0,-0.0077255927026271,60.0,4.119750022888184,-0.0,-6.819379194666908e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261000,298.6629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6030578613281,0.0,0.0,9.385752491652966e-05,298.6202697753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6031188964844,0.0,0.0,9.883655002340674e-05,299.2505187988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6028137207031,0.0,0.0,7.300051220227033e-05,298.4792175292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6030578613281,0.0,0.0,9.883649909170344e-05,298.5306701660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6018371582031,0.0,0.0,0.0004688358458224,284.5577392578125,294.1499938964844,290.5986022949219,284.7383728027344,293.0439758300781,290.7875061035156,284.6292724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000987676903,5.875575137537225e-09,0.0010000928305089,-0.0144454101100564,0.0,0.0,0.0,-0.0077255927026271,60.0,4.119750022888184,-0.0,-6.819379194666908e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261060,298.6634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6017150878906,0.0,0.0,9.373332432005554e-05,298.6086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6017761230469,0.0,0.0,9.870575740933418e-05,299.2467346191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6014709472656,0.0,0.0,7.290390931302682e-05,298.47637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6016845703125,0.0,0.0,9.87057137535885e-05,298.5292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6004943847656,0.0,0.0,0.0004682154685724,284.5566101074219,294.1499938964844,290.546630859375,284.7162780761719,293.0002136230469,290.7420349121094,284.6329345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987744269892,5.7207429904337914e-09,0.0009987687226384,-0.0140398005023598,0.0,0.0,0.0,-0.0076488349586725,60.0,4.074275493621826,-0.0,-6.80133354080681e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261120,298.6634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6017150878906,0.0,0.0,9.373332432005554e-05,298.6086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6017761230469,0.0,0.0,9.870575740933418e-05,299.2467346191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6014709472656,0.0,0.0,7.290390931302682e-05,298.47637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6016845703125,0.0,0.0,9.87057137535885e-05,298.5292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6004943847656,0.0,0.0,0.0004682154685724,284.5566101074219,294.1499938964844,290.546630859375,284.7162780761719,293.0002136230469,290.7420349121094,284.6329345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987744269892,5.7207429904337914e-09,0.0009987687226384,-0.0140398005023598,0.0,0.0,0.0,-0.0076488349586725,60.0,4.074275493621826,-0.0,-6.80133354080681e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261180,298.6640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.60040283203125,0.0,0.0,9.365864389110357e-05,298.59783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6004638671875,0.0,0.0,9.862711158348247e-05,299.2429504394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.60015869140625,0.0,0.0,7.284581806743518e-05,298.4735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6003723144531,0.0,0.0,9.862706065177916e-05,298.5278015136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.59918212890625,0.0,0.0,0.0004678424156736,284.5555419921875,294.1499938964844,290.4956970214844,284.6944885253906,292.95635986328125,290.6962890625,284.63653564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979777969419,5.627608157254825e-09,0.0009979722090065,-0.0137958135455846,0.0,0.0,0.0,-0.007602663245052,60.0,4.032061100006104,-0.0,-6.790489948116375e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261240,298.6640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.60040283203125,0.0,0.0,9.365864389110357e-05,298.59783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6004638671875,0.0,0.0,9.862711158348247e-05,299.2429504394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.60015869140625,0.0,0.0,7.284581806743518e-05,298.4735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6003723144531,0.0,0.0,9.862706065177916e-05,298.5278015136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.59918212890625,0.0,0.0,0.0004678424156736,284.5555419921875,294.1499938964844,290.4956970214844,284.6944885253906,292.95635986328125,290.6962890625,284.63653564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979777969419,5.627608157254825e-09,0.0009979722090065,-0.0137958135455846,0.0,0.0,0.0,-0.007602663245052,60.0,4.032061100006104,-0.0,-6.790489948116375e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261300,298.6642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5997619628906,0.0,0.0,9.363581921206789e-05,298.5928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5998229980469,0.0,0.0,9.86030718195252e-05,299.24102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5995178222656,0.0,0.0,7.282806473085657e-05,298.4720764160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5997619628906,0.0,0.0,9.860302816377951e-05,298.5270690917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5985717773437,0.0,0.0,0.0004677284159697,284.5550231933594,294.1499938964844,290.4706726074219,284.6837158203125,292.93438720703125,290.6732482910156,284.6383361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977341396734,5.599129604405561e-09,0.0009977285517379,-0.0137212071567773,0.0,0.0,0.0,-0.0075885448604822,60.0,4.012046813964844,-0.0,-6.78717597679679e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261360,298.664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.59912109375,0.0,0.0,9.361981210531668e-05,298.5879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.59918212890625,0.0,0.0,9.858622070169076e-05,299.2391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5989074707031,0.0,0.0,7.28156155673787e-05,298.4706726074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.59912109375,0.0,0.0,9.858617704594508e-05,298.5263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5979309082031,0.0,0.0,0.0004676484968513,284.5545349121094,294.1499938964844,290.4459228515625,284.67303466796875,292.91241455078125,290.650146484375,284.6401062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975632419809,5.579153139478876e-09,0.0009975576540455,-0.0136688742786645,0.0,0.0,0.0,-0.0075786411762237,60.0,3.992581367492676,-0.0,-6.784851791508117e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261420,298.66412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.597900390625,0.0,0.0,9.36021824600175e-05,298.5791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.59796142578125,0.0,0.0,9.856765245785935e-05,299.2353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5976867675781,0.0,0.0,7.280190038727596e-05,298.4678649902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.597900390625,0.0,0.0,9.856760880211368e-05,298.52490234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.59674072265625,0.0,0.0,0.0004675604286603,284.5535888671875,294.1499938964844,290.3973083496094,284.65191650390625,292.8683776855469,290.60369873046875,284.6436462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973746491596,5.557102777942191e-09,0.0009973691776394,-0.0136111071333289,0.0,0.0,0.0,-0.0075677097775042,60.0,3.955134868621826,-0.0,-6.782286732232023e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261480,298.66412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.597900390625,0.0,0.0,9.36021824600175e-05,298.5791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.59796142578125,0.0,0.0,9.856765245785935e-05,299.2353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5976867675781,0.0,0.0,7.280190038727596e-05,298.4678649902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.597900390625,0.0,0.0,9.856760880211368e-05,298.52490234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.59674072265625,0.0,0.0,0.0004675604286603,284.5535888671875,294.1499938964844,290.3973083496094,284.65191650390625,292.8683776855469,290.60369873046875,284.6436462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973746491596,5.557102777942191e-09,0.0009973691776394,-0.0136111071333289,0.0,0.0,0.0,-0.0075677097775042,60.0,3.955134868621826,-0.0,-6.782286732232023e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261540,298.66326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5967102050781,0.0,0.0,9.35932039283216e-05,298.5712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5967712402344,0.0,0.0,9.855820098891854e-05,299.2315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.59649658203125,0.0,0.0,7.279491546796635e-05,298.465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5967102050781,0.0,0.0,9.855815733317286e-05,298.5234680175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5955505371094,0.0,0.0,0.0004675156087614,284.5526733398437,294.1499938964844,290.3500061035156,284.63116455078125,292.8243103027344,290.55712890625,284.6471252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972783736884,5.5458402314911845e-09,0.000997272785753,-0.013581602834165,0.0,0.0,0.0,-0.0075621264986693,60.0,3.919255495071411,-0.0,-6.780977201970019e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261600,298.66326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5967102050781,0.0,0.0,9.35932039283216e-05,298.5712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5967712402344,0.0,0.0,9.855820098891854e-05,299.2315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.59649658203125,0.0,0.0,7.279491546796635e-05,298.465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5967102050781,0.0,0.0,9.855815733317286e-05,298.5234680175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5955505371094,0.0,0.0,0.0004675156087614,284.5526733398437,294.1499938964844,290.3500061035156,284.63116455078125,292.8243103027344,290.55712890625,284.6471252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972783736884,5.5458402314911845e-09,0.000997272785753,-0.013581602834165,0.0,0.0,0.0,-0.0075621264986693,60.0,3.919255495071411,-0.0,-6.780977201970019e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
