time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12261660,298.6615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5955810546875,0.0,0.0,9.358788520330565e-05,298.5645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5956420898437,0.0,0.0,9.855259850155562e-05,299.227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5953674316406,0.0,0.0,7.279077544808388e-05,298.4623718261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5955810546875,0.0,0.0,9.855255484580994e-05,298.5220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.59442138671875,0.0,0.0,0.000467489066068,284.55181884765625,294.1499938964844,290.3039855957031,284.60858154296875,292.7801818847656,290.5106506347656,284.65057373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972209809347,5.539137148957707e-09,0.0009972155094146,-0.0135640418156981,0.0,0.0,0.0,-0.0075588030740618,60.0,3.8845620155334473,-0.0,-6.78019773658889e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261720,298.6615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5955810546875,0.0,0.0,9.358788520330565e-05,298.5645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5956420898437,0.0,0.0,9.855259850155562e-05,299.227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5953674316406,0.0,0.0,7.279077544808388e-05,298.4623718261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5955810546875,0.0,0.0,9.855255484580994e-05,298.5220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.59442138671875,0.0,0.0,0.000467489066068,284.55181884765625,294.1499938964844,290.3039855957031,284.60858154296875,292.7801818847656,290.5106506347656,284.65057373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972209809347,5.539137148957707e-09,0.0009972155094146,-0.0135640418156981,0.0,0.0,0.0,-0.0075588030740618,60.0,3.8845620155334473,-0.0,-6.78019773658889e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261780,298.65869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5944519042969,0.0,0.0,9.359040268464014e-05,298.55908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.59454345703125,0.0,0.0,9.855524695012718e-05,299.2239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.59423828125,0.0,0.0,7.279273268068209e-05,298.459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5944519042969,0.0,0.0,9.855521057033911e-05,298.5205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.59332275390625,0.0,0.0,0.0004675016680266,284.551025390625,294.1499938964844,290.2592468261719,284.5820617675781,292.73602294921875,290.46441650390625,284.65399169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972471743822,5.5421978117919934e-09,0.0009972415864467,-0.0135720605030655,0.0,0.0,0.0,-0.0075603201985359,60.0,3.8510260581970215,-0.0,-6.780553718499506e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261840,298.65869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5944519042969,0.0,0.0,9.359040268464014e-05,298.55908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.59454345703125,0.0,0.0,9.855524695012718e-05,299.2239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.59423828125,0.0,0.0,7.279273268068209e-05,298.459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5944519042969,0.0,0.0,9.855521057033911e-05,298.5205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.59332275390625,0.0,0.0,0.0004675016680266,284.551025390625,294.1499938964844,290.2592468261719,284.5820617675781,292.73602294921875,290.46441650390625,284.65399169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972471743822,5.5421978117919934e-09,0.0009972415864467,-0.0135720605030655,0.0,0.0,0.0,-0.0075603201985359,60.0,3.8510260581970215,-0.0,-6.780553718499506e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261900,298.6567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.59393310546875,0.0,0.0,9.3598326202482e-05,298.55682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.593994140625,0.0,0.0,9.856359247351064e-05,299.2221374511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5937194824219,0.0,0.0,7.279888814082369e-05,298.4584045410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.59393310546875,0.0,0.0,9.856354881776495e-05,298.5198669433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5928039550781,0.0,0.0,0.000467541249236,284.5506286621094,294.1499938964844,290.2373352050781,284.56744384765625,292.7139587402344,290.44140625,284.6556701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973311098292,5.552028170541233e-09,0.0009973256383091,-0.0135978134348988,0.0,0.0,0.0,-0.0075651933439075,60.0,3.834778308868408,-0.0,-6.781696981761344e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261960,298.6545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5934143066406,0.0,0.0,9.361253614770249e-05,298.55487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5934753417969,0.0,0.0,9.85785518423654e-05,299.2202453613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5932006835937,0.0,0.0,7.280994032043964e-05,298.4571228027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5933837890625,0.0,0.0,9.857851546257734e-05,298.5191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.59228515625,0.0,0.0,0.0004676122625824,284.5502624511719,294.1499938964844,290.2156982421875,284.552001953125,292.69189453125,290.4184875488281,284.6573791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974822169169,5.569697592022749e-09,0.0009974767453968,-0.0136441029608249,0.0,0.0,0.0,-0.0075739528983831,60.0,3.818876266479492,-0.0,-6.783751871353162e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262020,298.6492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5923767089844,0.0,0.0,9.366996528115124e-05,298.5520324707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5924377441406,0.0,0.0,9.86390296020545e-05,299.2164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5921630859375,0.0,0.0,7.285460742423311e-05,298.4545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5923767089844,0.0,0.0,9.863898594630882e-05,298.5176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5912780761719,0.0,0.0,0.0004678991390392,284.549560546875,294.1499938964844,290.1732788085937,284.5186462402344,292.6477355957031,290.3727111816406,284.66070556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980933973565,5.6411728621696974e-09,0.0009980876930058,-0.0138313500210642,0.0,0.0,0.0,-0.0076093855313956,60.0,3.788596153259277,-0.0,-6.792068774075234e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262080,298.6492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5923767089844,0.0,0.0,9.366996528115124e-05,298.5520324707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5924377441406,0.0,0.0,9.86390296020545e-05,299.2164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5921630859375,0.0,0.0,7.285460742423311e-05,298.4545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5923767089844,0.0,0.0,9.863898594630882e-05,298.5176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5912780761719,0.0,0.0,0.0004678991390392,284.549560546875,294.1499938964844,290.1732788085937,284.5186462402344,292.6477355957031,290.3727111816406,284.66070556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980933973565,5.6411728621696974e-09,0.0009980876930058,-0.0138313500210642,0.0,0.0,0.0,-0.0076093855313956,60.0,3.788596153259277,-0.0,-6.792068774075234e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262140,298.645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5918273925781,0.0,0.0,9.372580097988248e-05,298.5512084960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5918884277344,0.0,0.0,9.869782661553472e-05,299.2142944335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.59161376953125,0.0,0.0,7.289803761523217e-05,298.453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5918273925781,0.0,0.0,9.869779023574664e-05,298.5166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5907287597656,0.0,0.0,0.0004681780701503,284.5491943359375,294.1499938964844,290.1499938964844,284.4986877441406,292.6230163574219,290.3470458984375,284.6625671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986879304051,5.710703465666711e-09,0.0009986822260543,-0.0140134999528527,0.0,0.0,0.0,-0.0076438542455434,60.0,3.7728190422058105,-0.0,-6.800163987463749e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262200,298.642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5914001464844,0.0,0.0,9.37807562877424e-05,298.5508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5914611816406,0.0,0.0,9.875569958239794e-05,299.2126159667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5911865234375,0.0,0.0,7.294077659025788e-05,298.4519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5914001464844,0.0,0.0,9.875565592665224e-05,298.5159606933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5903015136719,0.0,0.0,0.000468452606583,284.5489196777344,294.1499938964844,290.1319580078125,284.4823913574219,292.6036071777344,290.3268737792969,284.6640014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992731502279,5.779143386064334e-09,0.0009992673294618,-0.0141927916556596,0.0,0.0,0.0,-0.0076777823269367,60.0,3.7609317302703857,-0.0,-6.808136987501713e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262260,298.6355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5904541015625,0.0,0.0,9.395975939696656e-05,298.5511779785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.59051513671875,0.0,0.0,9.89441978163086e-05,299.208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5902404785156,0.0,0.0,7.308000203920528e-05,298.4494323730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5904541015625,0.0,0.0,9.894416143652052e-05,298.5141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5893859863281,0.0,0.0,0.0004693467635661,284.54833984375,294.1499938964844,290.09161376953125,284.4434814453125,292.5594482421875,290.28057861328125,284.6672668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011796839535,6.002099706137187e-09,0.0010011736303567,-0.014776861295104,0.0,0.0,0.0,-0.0077883107587695,60.0,3.736205577850342,-0.0,-6.834143562173267e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262320,298.6355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5904541015625,0.0,0.0,9.395975939696656e-05,298.5511779785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.59051513671875,0.0,0.0,9.89441978163086e-05,299.208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5902404785156,0.0,0.0,7.308000203920528e-05,298.4494323730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5904541015625,0.0,0.0,9.894416143652052e-05,298.5141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5893859863281,0.0,0.0,0.0004693467635661,284.54833984375,294.1499938964844,290.09161376953125,284.4434814453125,292.5594482421875,290.28057861328125,284.6672668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011796839535,6.002099706137187e-09,0.0010011736303567,-0.014776861295104,0.0,0.0,0.0,-0.0077883107587695,60.0,3.736205577850342,-0.0,-6.834143562173267e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262380,298.6275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.58953857421875,0.0,0.0,9.421927097719164e-05,298.5532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.589599609375,0.0,0.0,9.92174755083397e-05,299.20477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5893249511719,0.0,0.0,7.328184437938035e-05,298.44683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.58953857421875,0.0,0.0,9.921743912855165e-05,298.51226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5884704589844,0.0,0.0,0.0004706431063823,284.5477905273437,294.1499938964844,290.0521850585937,284.4022216796875,292.5152893066406,290.23358154296875,284.6705017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039439657703,6.325363344217294e-09,0.0010039375629276,-0.0156236728653311,0.0,0.0,0.0,-0.0079485652968287,60.0,3.714960813522339,-0.0,-6.871938040831084e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262440,298.6275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.58953857421875,0.0,0.0,9.421927097719164e-05,298.5532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.589599609375,0.0,0.0,9.92174755083397e-05,299.20477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5893249511719,0.0,0.0,7.328184437938035e-05,298.44683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.58953857421875,0.0,0.0,9.921743912855165e-05,298.51226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5884704589844,0.0,0.0,0.0004706431063823,284.5477905273437,294.1499938964844,290.0521850585937,284.4022216796875,292.5152893066406,290.23358154296875,284.6705017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039439657703,6.325363344217294e-09,0.0010039375629276,-0.0156236728653311,0.0,0.0,0.0,-0.0079485652968287,60.0,3.714960813522339,-0.0,-6.871938040831084e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262500,298.6234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5890808105469,0.0,0.0,9.438345296075568e-05,298.5550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.58917236328125,0.0,0.0,9.939036681316792e-05,299.2027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5888977050781,0.0,0.0,7.340953743550926e-05,298.44549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5890808105469,0.0,0.0,9.939033043337986e-05,298.51123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5880432128906,0.0,0.0,0.0004714632232207,284.5475158691406,294.1499938964844,290.0328063964844,284.3808288574219,292.4931640625,290.209716796875,284.6720886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056928731501,6.529889962081371e-09,0.001005686353892,-0.0161594282835721,0.0,0.0,0.0,-0.0080499565228819,60.0,3.7058568000793457,-0.0,-6.895903936765535e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262560,298.61920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5886535644531,0.0,0.0,9.456900443183258e-05,298.5572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5887145996094,0.0,0.0,9.95857553789392e-05,299.2007141113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5884704589844,0.0,0.0,7.355384877882898e-05,298.44415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5886535644531,0.0,0.0,9.958571899915114e-05,298.5101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5876159667969,0.0,0.0,0.0004723900929093,284.5472717285156,294.1499938964844,290.0136413574219,284.35894775390625,292.4710388183594,290.18560791015625,284.6736755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076694888994,6.7610357312730684e-09,0.0010076627368107,-0.0167648959904909,0.0,0.0,0.0,-0.00816454552114,60.0,3.697577953338623,-0.0,-6.923039563844213e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262620,298.610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5878295898437,0.0,0.0,9.501337626716122e-05,298.56317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.587890625,0.0,0.0,0.0001000537013169,299.1965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.587646484375,0.0,0.0,7.389947131741792e-05,298.4413452148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5878295898437,0.0,0.0,0.0001000536649371,298.5079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5867919921875,0.0,0.0,0.0004746098420582,284.5468444824219,294.1499938964844,289.97589111328125,284.3139343261719,292.4267272949219,290.1366271972656,284.6768493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124035179615,7.3146311230232194e-09,0.0010123963002115,-0.0182149168103933,0.0,0.0,0.0,-0.00843898486346,60.0,3.6841516494750977,-0.0,-6.988246070704919e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262680,298.610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5878295898437,0.0,0.0,9.501337626716122e-05,298.56317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.587890625,0.0,0.0,0.0001000537013169,299.1965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.587646484375,0.0,0.0,7.389947131741792e-05,298.4413452148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5878295898437,0.0,0.0,0.0001000536649371,298.5079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5867919921875,0.0,0.0,0.0004746098420582,284.5468444824219,294.1499938964844,289.97589111328125,284.3139343261719,292.4267272949219,290.1366271972656,284.6768493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124035179615,7.3146311230232194e-09,0.0010123963002115,-0.0182149168103933,0.0,0.0,0.0,-0.00843898486346,60.0,3.6841516494750977,-0.0,-6.988246070704919e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262740,298.6019897460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5870361328125,0.0,0.0,9.55498544499278e-05,298.5710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.58709716796875,0.0,0.0,0.0001006186357699,299.1923522949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5868225097656,0.0,0.0,7.431673293467611e-05,298.4384155273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5870361328125,0.0,0.0,0.0001006185993901,298.5055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.58599853515625,0.0,0.0,0.000477289664559,284.5464172363281,294.1499938964844,289.9389038085937,284.2674865722656,292.38232421875,290.0868225097656,284.6799621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181190446019,7.982988492472032e-09,0.00101811112836,-0.0199653822928667,0.0,0.0,0.0,-0.0087703168392181,60.0,3.6746551990509033,-0.0,-7.067375662472841e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262800,298.6019897460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5870361328125,0.0,0.0,9.55498544499278e-05,298.5710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.58709716796875,0.0,0.0,0.0001006186357699,299.1923522949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5868225097656,0.0,0.0,7.431673293467611e-05,298.4384155273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5870361328125,0.0,0.0,0.0001006185993901,298.5055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.58599853515625,0.0,0.0,0.000477289664559,284.5464172363281,294.1499938964844,289.9389038085937,284.2674865722656,292.38232421875,290.0868225097656,284.6799621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181190446019,7.982988492472032e-09,0.00101811112836,-0.0199653822928667,0.0,0.0,0.0,-0.0087703168392181,60.0,3.6746551990509033,-0.0,-7.067375662472841e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262860,298.593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.58624267578125,0.0,0.0,9.616303577786312e-05,298.58087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5863342285156,0.0,0.0,0.0001012643551803,299.18804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5860595703125,0.0,0.0,7.47936574043706e-05,298.4353332519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.58624267578125,0.0,0.0,0.0001012643115245,298.50311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5852355957031,0.0,0.0,0.0004803526680916,284.5460510253906,294.1499938964844,289.9025573730469,284.2198791503906,292.3377990722656,290.03662109375,284.6830749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246519232168,8.746925850289244e-09,0.0010246431920677,-0.021965954452753,0.0,0.0,0.0,-0.0091490326449275,60.0,3.66867733001709,-0.0,-7.15836776521428e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262920,298.593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.58624267578125,0.0,0.0,9.616303577786312e-05,298.58087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5863342285156,0.0,0.0,0.0001012643551803,299.18804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5860595703125,0.0,0.0,7.47936574043706e-05,298.4353332519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.58624267578125,0.0,0.0,0.0001012643115245,298.50311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5852355957031,0.0,0.0,0.0004803526680916,284.5460510253906,294.1499938964844,289.9025573730469,284.2198791503906,292.3377990722656,290.03662109375,284.6830749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246519232168,8.746925850289244e-09,0.0010246431920677,-0.021965954452753,0.0,0.0,0.0,-0.0091490326449275,60.0,3.66867733001709,-0.0,-7.15836776521428e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262980,298.5853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.58551025390625,0.0,0.0,9.682164090918376e-05,298.5924377441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5856018066406,0.0,0.0,0.0001019578921841,299.1837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5853271484375,0.0,0.0,7.530589937232435e-05,298.4320678710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.58551025390625,0.0,0.0,0.0001019578485284,298.5006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.58453369140625,0.0,0.0,0.0004836425068788,284.5457458496094,294.1499938964844,289.8667907714844,284.17144775390625,292.2931213378906,289.9867553710937,284.6861267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010316688567399,9.567451719760813e-09,0.0010316593106836,-0.0241144262254238,0.0,0.0,0.0,-0.0095558017492294,60.0,3.6652305126190186,-0.0,-7.25674667023668e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263040,298.5853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.58551025390625,0.0,0.0,9.682164090918376e-05,298.5924377441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5856018066406,0.0,0.0,0.0001019578921841,299.1837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5853271484375,0.0,0.0,7.530589937232435e-05,298.4320678710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.58551025390625,0.0,0.0,0.0001019578485284,298.5006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.58453369140625,0.0,0.0,0.0004836425068788,284.5457458496094,294.1499938964844,289.8667907714844,284.17144775390625,292.2931213378906,289.9867553710937,284.6861267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010316688567399,9.567451719760813e-09,0.0010316593106836,-0.0241144262254238,0.0,0.0,0.0,-0.0095558017492294,60.0,3.6652305126190186,-0.0,-7.25674667023668e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263100,298.5813903808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5851745605469,0.0,0.0,9.71535118878819e-05,298.5987854003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5852355957031,0.0,0.0,0.0001023073637043,299.1815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5849914550781,0.0,0.0,7.556402124464512e-05,298.4303894042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5851745605469,0.0,0.0,0.0001023073273245,298.4993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5841979980469,0.0,0.0,0.0004853002901654,284.5456237792969,294.1499938964844,289.84912109375,284.1470031738281,292.270751953125,289.9621887207031,284.6876525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352048557251,9.980921866770132e-09,0.0010351948440074,-0.0251969378441572,0.0,0.0,0.0,-0.0097607765346765,60.0,3.6640000343322754,-0.0,-7.30657490066733e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263160,298.5775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5848388671875,0.0,0.0,9.747708827489988e-05,298.6047058105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5848999023437,0.0,0.0,0.0001026481113513,299.1793518066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.58465576171875,0.0,0.0,7.581568934256211e-05,298.4286499023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5848388671875,0.0,0.0,0.0001026480749715,298.4981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5838623046875,0.0,0.0,0.0004869166295975,284.5455017089844,294.1499938964844,289.83160400390625,284.1224365234375,292.2483215332031,289.9380798339844,284.6891784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038652495481,1.0384061610579922e-08,0.0010386421345174,-0.0262523181736469,0.0,0.0,0.0,-0.0099606299772858,60.0,3.662735939025879,-0.0,-7.355322395596886e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263220,298.5702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.58416748046875,0.0,0.0,9.80722761596553e-05,298.6128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.584228515625,0.0,0.0,0.0001032748768921,299.175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.583984375,0.0,0.0,7.627861486980692e-05,298.4250793457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.58416748046875,0.0,0.0,0.0001032748405123,298.4957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.58319091796875,0.0,0.0,0.0004898897605016,284.5452880859375,294.1499938964844,289.7968444824219,284.0731506347656,292.2033996582031,289.8912048339844,284.69219970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449941037222,1.1125591115046518e-08,0.0010449829278513,-0.0281933434307575,0.0,0.0,0.0,-0.0103282378986477,60.0,3.659232378005981,-0.0,-7.445409977435703e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263280,298.5702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.58416748046875,0.0,0.0,9.80722761596553e-05,298.6128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.584228515625,0.0,0.0,0.0001032748768921,299.175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.583984375,0.0,0.0,7.627861486980692e-05,298.4250793457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.58416748046875,0.0,0.0,0.0001032748405123,298.4957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.58319091796875,0.0,0.0,0.0004898897605016,284.5452880859375,294.1499938964844,289.7968444824219,284.0731506347656,292.2033996582031,289.8912048339844,284.69219970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449941037222,1.1125591115046518e-08,0.0010449829278513,-0.0281933434307575,0.0,0.0,0.0,-0.0103282378986477,60.0,3.659232378005981,-0.0,-7.445409977435703e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263340,298.5635681152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.58355712890625,0.0,0.0,9.854649397311732e-05,298.6166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5836181640625,0.0,0.0,0.000103774247691,299.1707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5833740234375,0.0,0.0,7.66474477131851e-05,298.42138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.58355712890625,0.0,0.0,0.0001037742113112,298.4933776855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.58258056640625,0.0,0.0,0.0004922585794702,284.54510498046875,294.1499938964844,289.76251220703125,284.0238952636719,292.158447265625,289.8467712402344,284.6951904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500468779355,1.1716393188976326e-08,0.001050035119988,-0.0297396015375852,0.0,0.0,0.0,-0.0106211258098483,60.0,3.652418613433838,-0.0,-7.517577671478648e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263400,298.5635681152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.58355712890625,0.0,0.0,9.854649397311732e-05,298.6166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5836181640625,0.0,0.0,0.000103774247691,299.1707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5833740234375,0.0,0.0,7.66474477131851e-05,298.42138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.58355712890625,0.0,0.0,0.0001037742113112,298.4933776855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.58258056640625,0.0,0.0,0.0004922585794702,284.54510498046875,294.1499938964844,289.76251220703125,284.0238952636719,292.158447265625,289.8467712402344,284.6951904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500468779355,1.1716393188976326e-08,0.001050035119988,-0.0297396015375852,0.0,0.0,0.0,-0.0106211258098483,60.0,3.652418613433838,-0.0,-7.517577671478648e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263460,298.55743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5829467773437,0.0,0.0,9.889672946883366e-05,298.6176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5830078125,0.0,0.0,0.0001041430587065,299.1664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5827941894531,0.0,0.0,7.691985229030252e-05,298.4175109863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5829467773437,0.0,0.0,0.0001041430223267,298.4909973144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5820007324219,0.0,0.0,0.0004940080689266,284.54498291015625,294.1499938964844,289.7284851074219,283.9749450683594,292.1134948730469,289.8049011230469,284.6981506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010537782218307,1.2152709061297172e-08,0.0010537661146372,-0.0308813992887735,0.0,0.0,0.0,-0.0108374264091253,60.0,3.64089298248291,-0.0,-7.571097881964306e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263520,298.55743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5829467773437,0.0,0.0,9.889672946883366e-05,298.6176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5830078125,0.0,0.0,0.0001041430587065,299.1664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5827941894531,0.0,0.0,7.691985229030252e-05,298.4175109863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5829467773437,0.0,0.0,0.0001041430223267,298.4909973144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5820007324219,0.0,0.0,0.0004940080689266,284.54498291015625,294.1499938964844,289.7284851074219,283.9749450683594,292.1134948730469,289.8049011230469,284.6981506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010537782218307,1.2152709061297172e-08,0.0010537661146372,-0.0308813992887735,0.0,0.0,0.0,-0.0108374264091253,60.0,3.64089298248291,-0.0,-7.571097881964306e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263580,298.5521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5824279785156,0.0,0.0,9.890468209050596e-05,298.6169128417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5824584960937,0.0,0.0,0.0001041514406097,299.1622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5822448730469,0.0,0.0,7.692603685427457e-05,298.4135437011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5823974609375,0.0,0.0,0.0001041513969539,298.48876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5814819335937,0.0,0.0,0.000494047824759,284.544921875,294.1499938964844,289.6947326660156,283.9266052246094,292.06866455078125,289.76568603515625,284.7010803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538646019995,1.2162552742722711e-08,0.0010538523783907,-0.0309071578085422,0.0,0.0,0.0,-0.0108423167839646,60.0,3.622290134429932,-0.0,-7.572307936243305e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263640,298.5521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5824279785156,0.0,0.0,9.890468209050596e-05,298.6169128417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5824584960937,0.0,0.0,0.0001041514406097,299.1622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5822448730469,0.0,0.0,7.692603685427457e-05,298.4135437011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5823974609375,0.0,0.0,0.0001041513969539,298.48876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5814819335937,0.0,0.0,0.000494047824759,284.544921875,294.1499938964844,289.6947326660156,283.9266052246094,292.06866455078125,289.76568603515625,284.7010803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538646019995,1.2162552742722711e-08,0.0010538523783907,-0.0309071578085422,0.0,0.0,0.0,-0.0108423167839646,60.0,3.622290134429932,-0.0,-7.572307936243305e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263700,298.54998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5821533203125,0.0,0.0,9.863212471827865e-05,298.6161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.58221435546875,0.0,0.0,0.0001038644113577,299.16021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5819702148437,0.0,0.0,7.671404455322772e-05,298.4115600585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5821533203125,0.0,0.0,0.000103864374978,298.4878845214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.58123779296875,0.0,0.0,0.0004926863475702,284.5448913574219,294.1499938964844,289.6779479980469,283.9027404785156,292.04638671875,289.74737548828125,284.7025451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010509610874578,1.1822903545066764e-08,0.0010509493295103,-0.0300183370709419,0.0,0.0,0.0,-0.0106739439070224,60.0,3.6057376861572266,-0.0,-7.530624657192676e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263760,298.54815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5819091796875,0.0,0.0,9.834309457801282e-05,298.6152648925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5819702148437,0.0,0.0,0.0001035600507748,299.1582336425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.58172607421875,0.0,0.0,7.64892392908223e-05,298.4096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5819091796875,0.0,0.0,0.000103560014395,298.48712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5809936523437,0.0,0.0,0.0004912426229566,284.5448913574219,294.1499938964844,289.66119384765625,283.879150390625,292.0242004394531,289.7299194335937,284.7040100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478806216269,1.1462739202272589e-08,0.0010478692129254,-0.0290757548063993,0.0,0.0,0.0,-0.0104953935369849,60.0,3.584790706634521,-0.0,-7.486550401836213e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263820,298.5454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5814514160156,0.0,0.0,9.774085629032923e-05,298.61309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5815124511719,0.0,0.0,0.0001029258710332,299.1545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5812683105469,0.0,0.0,7.602083496749401e-05,298.40594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5814514160156,0.0,0.0,0.0001029258346534,298.48602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5805358886719,0.0,0.0,0.0004882343346253,284.544921875,294.1499938964844,289.6277770996094,283.8328552246094,291.980224609375,289.6968078613281,284.7069091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414633434265,1.071228972193694e-08,0.0010414526332169,-0.0271115191280841,0.0,0.0,0.0,-0.0101233655586838,60.0,3.539160966873169,-0.0,-7.39512984182511e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263880,298.5454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5814514160156,0.0,0.0,9.774085629032923e-05,298.61309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5815124511719,0.0,0.0,0.0001029258710332,299.1545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5812683105469,0.0,0.0,7.602083496749401e-05,298.40594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5814514160156,0.0,0.0,0.0001029258346534,298.48602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5805358886719,0.0,0.0,0.0004882343346253,284.544921875,294.1499938964844,289.6277770996094,283.8328552246094,291.980224609375,289.6968078613281,284.7069091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414633434265,1.071228972193694e-08,0.0010414526332169,-0.0271115191280841,0.0,0.0,0.0,-0.0101233655586838,60.0,3.539160966873169,-0.0,-7.39512984182511e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263940,298.5438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5810241699219,0.0,0.0,9.707583376439288e-05,298.61065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5810852050781,0.0,0.0,0.0001022255673888,299.1510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5808410644531,0.0,0.0,7.550358714070171e-05,298.40252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5810241699219,0.0,0.0,0.000102225531009,298.4853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.58013916015625,0.0,0.0,0.0004849124234169,284.54498291015625,294.1499938964844,289.5944519042969,283.7880249023437,291.93670654296875,289.6656188964844,284.70977783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001034376793541,9.883610374572528e-09,0.0010343668982386,-0.0249421689659357,0.0,0.0,0.0,-0.0097125554457306,60.0,3.4906184673309326,-0.0,-7.294831760873421e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
