time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12264000,298.5438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5810241699219,0.0,0.0,9.707583376439288e-05,298.61065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5810852050781,0.0,0.0,0.0001022255673888,299.1510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5808410644531,0.0,0.0,7.550358714070171e-05,298.40252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5810241699219,0.0,0.0,0.000102225531009,298.4853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.58013916015625,0.0,0.0,0.0004849124234169,284.54498291015625,294.1499938964844,289.5944519042969,283.7880249023437,291.93670654296875,289.6656188964844,284.70977783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001034376793541,9.883610374572528e-09,0.0010343668982386,-0.0249421689659357,0.0,0.0,0.0,-0.0097125554457306,60.0,3.4906184673309326,-0.0,-7.294831760873421e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264060,298.54327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.58062744140625,0.0,0.0,9.640091593610124e-05,298.6081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5806884765625,0.0,0.0,0.0001015148445731,299.1479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5804748535156,0.0,0.0,7.497864862671122e-05,298.39910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.58062744140625,0.0,0.0,0.0001015148081933,298.4849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.57977294921875,0.0,0.0,0.0004815410939045,284.54510498046875,294.1499938964844,289.56109619140625,283.74493408203125,291.8936462402344,289.635986328125,284.7126159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271847713738,9.04261643341897e-09,0.0010271756909787,-0.0227402243763208,0.0,0.0,0.0,-0.0092956386506557,60.0,3.441021680831909,-0.0,-7.193742135314096e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264120,298.54327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.58062744140625,0.0,0.0,9.640091593610124e-05,298.6081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5806884765625,0.0,0.0,0.0001015148445731,299.1479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5804748535156,0.0,0.0,7.497864862671122e-05,298.39910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.58062744140625,0.0,0.0,0.0001015148081933,298.4849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.57977294921875,0.0,0.0,0.0004815410939045,284.54510498046875,294.1499938964844,289.56109619140625,283.74493408203125,291.8936462402344,289.635986328125,284.7126159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271847713738,9.04261643341897e-09,0.0010271756909787,-0.0227402243763208,0.0,0.0,0.0,-0.0092956386506557,60.0,3.441021680831909,-0.0,-7.193742135314096e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264180,298.5436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5802917480469,0.0,0.0,9.575998410582542e-05,298.60552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5803527832031,0.0,0.0,0.0001008399121928,299.1448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.58013916015625,0.0,0.0,7.448014366673306e-05,298.392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5802917480469,0.0,0.0,0.0001008398758131,298.484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5794372558594,0.0,0.0,0.0004783395270351,284.5452575683594,294.1499938964844,289.5276794433594,283.7038879394531,291.85107421875,289.6075134277344,284.7154541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203546844422,8.243976168387235e-09,0.0010203464189544,-0.0206488706171512,0.0,0.0,0.0,-0.0088997185230255,60.0,3.3921008110046387,-0.0,-7.09839582668792e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264240,298.5436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5802917480469,0.0,0.0,9.575998410582542e-05,298.60552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5803527832031,0.0,0.0,0.0001008399121928,299.1448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.58013916015625,0.0,0.0,7.448014366673306e-05,298.392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5802917480469,0.0,0.0,0.0001008398758131,298.484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5794372558594,0.0,0.0,0.0004783395270351,284.5452575683594,294.1499938964844,289.5276794433594,283.7038879394531,291.85107421875,289.6075134277344,284.7154541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203546844422,8.243976168387235e-09,0.0010203464189544,-0.0206488706171512,0.0,0.0,0.0,-0.0088997185230255,60.0,3.3921008110046387,-0.0,-7.09839582668792e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264300,298.5440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.58013916015625,0.0,0.0,9.546281944494694e-05,298.604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5802001953125,0.0,0.0,0.0001005269878078,299.1434020996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5799865722656,0.0,0.0,7.42490155971609e-05,298.3882141113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.58013916015625,0.0,0.0,0.000100526951428,298.484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.57928466796875,0.0,0.0,0.0004768551734741,284.5453491210937,294.1499938964844,289.51092529296875,283.6842041015625,291.8299560546875,289.5936279296875,284.71685791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171879548579,7.873694585214253e-09,0.0010171801550313,-0.0196791440248489,0.0,0.0,0.0,-0.0087161529809236,60.0,3.3683531284332275,-0.0,-7.054405415374276e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264360,298.544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5799865722656,0.0,0.0,9.518406295683236e-05,298.6029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5800476074219,0.0,0.0,0.0001002334392978,299.1418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.579833984375,0.0,0.0,7.403219933621585e-05,298.383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5799865722656,0.0,0.0,0.000100233402918,298.4840393066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5791320800781,0.0,0.0,0.0004754627298098,284.5454406738281,294.1499938964844,289.494140625,283.6651306152344,291.8089599609375,289.5799560546875,284.71826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142173850908,7.526343992481088e-09,0.0010142098180949,-0.0187694206833839,0.0,0.0,0.0,-0.0085439560934901,60.0,3.3451733589172363,-0.0,-7.013262859345559e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264420,298.5463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5797119140625,0.0,0.0,9.4690898549743e-05,298.6002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.57977294921875,0.0,0.0,9.971411054721102e-05,299.1387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5795593261719,0.0,0.0,7.364862540271133e-05,298.3739318847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5797119140625,0.0,0.0,9.971408144338056e-05,298.48309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.578857421875,0.0,0.0,0.0004729992942884,284.5456848144531,294.1499938964844,289.4603881835937,283.6289978027344,291.7671813964844,289.5530090332031,284.7210388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008961815387,6.911831551548175e-09,0.0010089548304677,-0.017159879207611,0.0,0.0,0.0,-0.0082393139600753,60.0,3.300999402999878,-0.0,-6.940771157815109e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264480,298.5463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5797119140625,0.0,0.0,9.4690898549743e-05,298.6002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.57977294921875,0.0,0.0,9.971411054721102e-05,299.1387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5795593261719,0.0,0.0,7.364862540271133e-05,298.3739318847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5797119140625,0.0,0.0,9.971408144338056e-05,298.48309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.578857421875,0.0,0.0,0.0004729992942884,284.5456848144531,294.1499938964844,289.4603881835937,283.6289978027344,291.7671813964844,289.5530090332031,284.7210388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008961815387,6.911831551548175e-09,0.0010089548304677,-0.017159879207611,0.0,0.0,0.0,-0.0082393139600753,60.0,3.300999402999878,-0.0,-6.940771157815109e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264540,298.5483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5794982910156,0.0,0.0,9.428613702766596e-05,298.597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5795288085937,0.0,0.0,9.928787767421454e-05,299.1353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5793151855469,0.0,0.0,7.333380926866084e-05,298.3646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5794982910156,0.0,0.0,9.928784129442648e-05,298.4818420410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5786437988281,0.0,0.0,0.0004709774220827,284.54595947265625,294.1499938964844,289.4263916015625,283.5957336425781,291.72576904296875,289.52642822265625,284.72381591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046480456367,6.407458563728596e-09,0.001004641642794,-0.0158387199044227,0.0,0.0,0.0,-0.0079892734065651,60.0,3.259878635406494,-0.0,-6.881552394588655e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264600,298.5483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5794982910156,0.0,0.0,9.428613702766596e-05,298.597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5795288085937,0.0,0.0,9.928787767421454e-05,299.1353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5793151855469,0.0,0.0,7.333380926866084e-05,298.3646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5794982910156,0.0,0.0,9.928784129442648e-05,298.4818420410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5786437988281,0.0,0.0,0.0004709774220827,284.54595947265625,294.1499938964844,289.4263916015625,283.5957336425781,291.72576904296875,289.52642822265625,284.72381591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046480456367,6.407458563728596e-09,0.001004641642794,-0.0158387199044227,0.0,0.0,0.0,-0.0079892734065651,60.0,3.259878635406494,-0.0,-6.881552394588655e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264660,298.5504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.57928466796875,0.0,0.0,9.396670793648808e-05,298.5945129394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.579345703125,0.0,0.0,9.895150287775324e-05,299.13189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5791320800781,0.0,0.0,7.308536441996694e-05,298.35601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.57928466796875,0.0,0.0,9.895147377392276e-05,298.4803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5784606933594,0.0,0.0,0.0004693818627856,284.5462646484375,294.1499938964844,289.3920593261719,283.56561279296875,291.6846618652344,289.4998779296875,284.7265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012438287958,6.009419628583146e-09,0.0010012377751991,-0.0147960344329476,0.0,0.0,0.0,-0.007791947107762,60.0,3.221808671951294,-0.0,-6.834998345084389e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264720,298.5504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.57928466796875,0.0,0.0,9.396670793648808e-05,298.5945129394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.579345703125,0.0,0.0,9.895150287775324e-05,299.13189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5791320800781,0.0,0.0,7.308536441996694e-05,298.35601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.57928466796875,0.0,0.0,9.895147377392276e-05,298.4803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5784606933594,0.0,0.0,0.0004693818627856,284.5462646484375,294.1499938964844,289.3920593261719,283.56561279296875,291.6846618652344,289.4998779296875,284.7265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012438287958,6.009419628583146e-09,0.0010012377751991,-0.0147960344329476,0.0,0.0,0.0,-0.007791947107762,60.0,3.221808671951294,-0.0,-6.834998345084389e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264780,298.5525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5791320800781,0.0,0.0,9.37234508455731e-05,298.59149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.57916259765625,0.0,0.0,9.869534551398829e-05,299.1282653808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5789794921875,0.0,0.0,7.289616041816771e-05,298.3482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5791320800781,0.0,0.0,9.869530913420022e-05,298.478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.57830810546875,0.0,0.0,0.0004681667487602,284.546630859375,294.1499938964844,289.3572998046875,283.5389404296875,291.64373779296875,289.4731140136719,284.7292785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986511431634,5.7062825575826545e-09,0.0009986454388126,-0.0140019170939922,0.0,0.0,0.0,-0.0076416675001382,60.0,3.1864075660705566,-0.0,-6.799648843980324e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264840,298.5525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5791320800781,0.0,0.0,9.37234508455731e-05,298.59149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.57916259765625,0.0,0.0,9.869534551398829e-05,299.1282653808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5789794921875,0.0,0.0,7.289616041816771e-05,298.3482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5791320800781,0.0,0.0,9.869530913420022e-05,298.478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.57830810546875,0.0,0.0,0.0004681667487602,284.546630859375,294.1499938964844,289.3572998046875,283.5389404296875,291.64373779296875,289.4731140136719,284.7292785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986511431634,5.7062825575826545e-09,0.0009986454388126,-0.0140019170939922,0.0,0.0,0.0,-0.0076416675001382,60.0,3.1864075660705566,-0.0,-6.799648843980324e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264900,298.5534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5790405273437,0.0,0.0,9.362722630612552e-05,298.5899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5791015625,0.0,0.0,9.859401325229555e-05,299.1264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5788879394531,0.0,0.0,7.282131991814822e-05,298.3448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5790405273437,0.0,0.0,9.85939841484651e-05,298.4779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5782470703125,0.0,0.0,0.0004676861281041,284.5468139648437,294.1499938964844,289.3397521972656,283.5269775390625,291.6233825683594,289.4595642089844,284.7306213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976255241781,5.58636825687131e-09,0.0009976199362426,-0.0136877754703164,0.0,0.0,0.0,-0.0075822207145392,60.0,3.169636011123657,-0.0,-6.78569094247905e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264960,298.55426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5789794921875,0.0,0.0,9.354434587294236e-05,298.5884094238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5790405273437,0.0,0.0,9.850673814071342e-05,299.12457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5788269042969,0.0,0.0,7.275685493368655e-05,298.341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5789794921875,0.0,0.0,9.850670903688297e-05,298.4770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.57818603515625,0.0,0.0,0.0004672721261158,284.5469970703125,294.1499938964844,289.32208251953125,283.5159606933594,291.60302734375,289.4458923339844,284.7319641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967420483008,5.4830766593738645e-09,0.0009967365767806,-0.0134171769022941,0.0,0.0,0.0,-0.0075310142710804,60.0,3.153308391571045,-0.0,-6.773679217531027e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265020,298.5555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5788879394531,0.0,0.0,9.3415190349333e-05,298.5852966308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.57891845703125,0.0,0.0,9.837072866503148e-05,299.1208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5787353515625,0.0,0.0,7.265639578690752e-05,298.3358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5788879394531,0.0,0.0,9.837069956120104e-05,298.47528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5780944824219,0.0,0.0,0.0004666269524022,284.54742431640625,294.1499938964844,289.2863464355469,283.4969482421875,291.5625,289.4179992675781,284.734619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953652042895,5.322101426230574e-09,0.0009953598491847,-0.0129954554140567,0.0,0.0,0.0,-0.0074512106366455,60.0,3.1219139099121094,-0.0,-6.7549812854395e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265080,298.5555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5788879394531,0.0,0.0,9.3415190349333e-05,298.5852966308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.57891845703125,0.0,0.0,9.837072866503148e-05,299.1208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5787353515625,0.0,0.0,7.265639578690752e-05,298.3358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5788879394531,0.0,0.0,9.837069956120104e-05,298.47528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5780944824219,0.0,0.0,0.0004666269524022,284.54742431640625,294.1499938964844,289.2863464355469,283.4969482421875,291.5625,289.4179992675781,284.734619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953652042895,5.322101426230574e-09,0.0009953598491847,-0.0129954554140567,0.0,0.0,0.0,-0.0074512106366455,60.0,3.1219139099121094,-0.0,-6.7549812854395e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265140,298.5559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.57879638671875,0.0,0.0,9.332528861705214e-05,298.58209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.578857421875,0.0,0.0,9.827605390455574e-05,299.1170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.57867431640625,0.0,0.0,7.258647383423522e-05,298.3311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.57879638671875,0.0,0.0,9.827602480072528e-05,298.4735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5780334472656,0.0,0.0,0.0004661778802983,284.5478515625,294.1499938964844,289.25,283.482177734375,291.5220642089844,289.3892517089844,284.7372741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944067569449,5.210036402303331e-09,0.0009944015182554,-0.0127018652856349,0.0,0.0,0.0,-0.0073956549167633,60.0,3.091815948486328,-0.0,-6.741979063917827e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265200,298.5559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.57879638671875,0.0,0.0,9.332528861705214e-05,298.58209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.578857421875,0.0,0.0,9.827605390455574e-05,299.1170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.57867431640625,0.0,0.0,7.258647383423522e-05,298.3311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.57879638671875,0.0,0.0,9.827602480072528e-05,298.4735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5780334472656,0.0,0.0,0.0004661778802983,284.5478515625,294.1499938964844,289.25,283.482177734375,291.5220642089844,289.3892517089844,284.7372741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944067569449,5.210036402303331e-09,0.0009944015182554,-0.0127018652856349,0.0,0.0,0.0,-0.0073956549167633,60.0,3.091815948486328,-0.0,-6.741979063917827e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265260,298.5557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5787658691406,0.0,0.0,9.325398423243314e-05,298.5788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5788269042969,0.0,0.0,9.820097329793498e-05,299.1132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.57861328125,0.0,0.0,7.25310092093423e-05,298.327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5787658691406,0.0,0.0,9.820094419410452e-05,298.4718322753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5780029296875,0.0,0.0,0.000465821736725,284.54833984375,294.1499938964844,289.2133483886719,283.4698791503906,291.4817199707031,289.359619140625,284.7398986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936465648934,5.1211497265057915e-09,0.0009936414426192,-0.0124689945951104,0.0,0.0,0.0,-0.0073515898548066,60.0,3.062436819076538,-0.0,-6.731675483706567e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265320,298.5557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5787658691406,0.0,0.0,9.325398423243314e-05,298.5788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5788269042969,0.0,0.0,9.820097329793498e-05,299.1132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.57861328125,0.0,0.0,7.25310092093423e-05,298.327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5787658691406,0.0,0.0,9.820094419410452e-05,298.4718322753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5780029296875,0.0,0.0,0.000465821736725,284.54833984375,294.1499938964844,289.2133483886719,283.4698791503906,291.4817199707031,289.359619140625,284.7398986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936465648934,5.1211497265057915e-09,0.0009936414426192,-0.0124689945951104,0.0,0.0,0.0,-0.0073515898548066,60.0,3.062436819076538,-0.0,-6.731675483706567e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265380,298.5549011230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5787658691406,0.0,0.0,9.318238880950958e-05,298.5756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.57879638671875,0.0,0.0,9.81255798251368e-05,299.1095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.57861328125,0.0,0.0,7.247532630572096e-05,298.3243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5787658691406,0.0,0.0,9.812555072130635e-05,298.47021484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5780029296875,0.0,0.0,0.0004654641379602,284.5488586425781,294.1499938964844,289.1766662597656,283.45819091796875,291.4414978027344,289.3292236328125,284.74249267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928832296282,5.031896233020916e-09,0.0009928782237693,-0.0122351618483662,0.0,0.0,0.0,-0.0073073427192866,60.0,3.03333067893982,-0.0,-6.721337086901259e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265440,298.5549011230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5787658691406,0.0,0.0,9.318238880950958e-05,298.5756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.57879638671875,0.0,0.0,9.81255798251368e-05,299.1095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.57861328125,0.0,0.0,7.247532630572096e-05,298.3243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5787658691406,0.0,0.0,9.812555072130635e-05,298.47021484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5780029296875,0.0,0.0,0.0004654641379602,284.5488586425781,294.1499938964844,289.1766662597656,283.45819091796875,291.4414978027344,289.3292236328125,284.74249267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928832296282,5.031896233020916e-09,0.0009928782237693,-0.0122351618483662,0.0,0.0,0.0,-0.0073073427192866,60.0,3.03333067893982,-0.0,-6.721337086901259e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265500,298.5543518066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5787658691406,0.0,0.0,9.314636554336175e-05,298.57403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5788269042969,0.0,0.0,9.808764298213646e-05,299.107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.57861328125,0.0,0.0,7.244730659294873e-05,298.32305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5787658691406,0.0,0.0,9.8087613878306e-05,298.4694519042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5780029296875,0.0,0.0,0.0004652841889765,284.54913330078125,294.1499938964844,289.1583251953125,283.4525451660156,291.4214172363281,289.31378173828125,284.7438049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924991754814,4.986985935317989e-09,0.0009924941696226,-0.012117501348257,0.0,0.0,0.0,-0.0072850789874792,60.0,3.0188090801239014,-0.0,-6.716138045703701e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265560,298.5537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5787658691406,0.0,0.0,9.311008761869743e-05,298.57244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5788269042969,0.0,0.0,9.804943692870438e-05,299.1058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5786437988281,0.0,0.0,7.241909042932093e-05,298.3218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5787658691406,0.0,0.0,9.804940782487392e-05,298.4687194824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5780334472656,0.0,0.0,0.0004651029594242,284.5494384765625,294.1499938964844,289.1400146484375,283.4470520019531,291.4013671875,289.2982177734375,284.7450866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921124437823,4.941760778365278e-09,0.0009921074379235,-0.0119990156963467,0.0,0.0,0.0,-0.0072626587934792,60.0,3.0042972564697266,-0.0,-6.710904187912092e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265620,298.5523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5788269042969,0.0,0.0,9.303622937295586e-05,298.5692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5788879394531,0.0,0.0,9.797166421776636e-05,299.1022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5787048339844,0.0,0.0,7.236163946799934e-05,298.3197326660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5788269042969,0.0,0.0,9.797163511393592e-05,298.46728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5780944824219,0.0,0.0,0.0004647340683732,284.5500183105469,294.1499938964844,289.10333251953125,283.4364318847656,291.361328125,289.2668762207031,284.74761962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913250105455,4.849693091557583e-09,0.000991320121102,-0.011757805943489,0.0,0.0,0.0,-0.0072170165367424,60.0,2.9752886295318604,-0.0,-6.700256705016727e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265680,298.5523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5788269042969,0.0,0.0,9.303622937295586e-05,298.5692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5788879394531,0.0,0.0,9.797166421776636e-05,299.1022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5787048339844,0.0,0.0,7.236163946799934e-05,298.3197326660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5788269042969,0.0,0.0,9.797163511393592e-05,298.46728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5780944824219,0.0,0.0,0.0004647340683732,284.5500183105469,294.1499938964844,289.10333251953125,283.4364318847656,291.361328125,289.2668762207031,284.74761962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913250105455,4.849693091557583e-09,0.000991320121102,-0.011757805943489,0.0,0.0,0.0,-0.0072170165367424,60.0,2.9752886295318604,-0.0,-6.700256705016727e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265740,298.5509338378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.57891845703125,0.0,0.0,9.29600719246082e-05,298.5660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5789489746094,0.0,0.0,9.789146133698524e-05,299.0986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5787658691406,0.0,0.0,7.230240589706227e-05,298.3179626464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.57891845703125,0.0,0.0,9.789143223315476e-05,298.4659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5781555175781,0.0,0.0,0.0004643536522053,284.5506286621094,294.1499938964844,289.0666809082031,283.4263610839844,291.3213806152344,289.2352600097656,284.7501525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905131300911,4.754756588454256e-09,0.0009905083570629,-0.011509078554809,0.0,0.0,0.0,-0.0071699526160955,60.0,2.946280241012573,-0.0,-6.689285925176591e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265800,298.5509338378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.57891845703125,0.0,0.0,9.29600719246082e-05,298.5660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5789489746094,0.0,0.0,9.789146133698524e-05,299.0986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5787658691406,0.0,0.0,7.230240589706227e-05,298.3179626464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.57891845703125,0.0,0.0,9.789143223315476e-05,298.4659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5781555175781,0.0,0.0,0.0004643536522053,284.5506286621094,294.1499938964844,289.0666809082031,283.4263610839844,291.3213806152344,289.2352600097656,284.7501525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905131300911,4.754756588454256e-09,0.0009905083570629,-0.011509078554809,0.0,0.0,0.0,-0.0071699526160955,60.0,2.946280241012573,-0.0,-6.689285925176591e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265860,298.54937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5790100097656,0.0,0.0,9.288134606322274e-05,298.5628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5790710449219,0.0,0.0,9.780855907592922e-05,299.0951232910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5788879394531,0.0,0.0,7.22411714377813e-05,298.31646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5790100097656,0.0,0.0,9.780853724805638e-05,298.4646911621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5782775878906,0.0,0.0,0.000463960430352,284.55126953125,294.1499938964844,289.0299987792969,283.416748046875,291.2815246582031,289.2034912109375,284.7526550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989673892036,4.656623975307639e-09,0.0009896692354232,-0.011251974850893,0.0,0.0,0.0,-0.0071213040500879,60.0,2.91725754737854,-0.0,-6.677954900169425e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265920,298.54937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5790100097656,0.0,0.0,9.288134606322274e-05,298.5628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5790710449219,0.0,0.0,9.780855907592922e-05,299.0951232910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5788879394531,0.0,0.0,7.22411714377813e-05,298.31646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5790100097656,0.0,0.0,9.780853724805638e-05,298.4646911621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5782775878906,0.0,0.0,0.000463960430352,284.55126953125,294.1499938964844,289.0299987792969,283.416748046875,291.2815246582031,289.2034912109375,284.7526550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989673892036,4.656623975307639e-09,0.0009896692354232,-0.011251974850893,0.0,0.0,0.0,-0.0071213040500879,60.0,2.91725754737854,-0.0,-6.677954900169425e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265980,298.5477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.57916259765625,0.0,0.0,9.279957885155454e-05,298.5596618652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5791931152344,0.0,0.0,9.772245539352298e-05,299.0916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5790100097656,0.0,0.0,7.217757956823334e-05,298.3152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.57916259765625,0.0,0.0,9.772243356565014e-05,298.4635314941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.57843017578125,0.0,0.0,0.0004635519871953,284.5519714355469,294.1499938964844,288.99334716796875,283.4076232910156,291.24176025390625,289.171630859375,284.755126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888022905215,4.55470372529021e-09,0.000988797750324,-0.0109849441796541,0.0,0.0,0.0,-0.0070707779377698,60.0,2.8882086277008057,-0.0,-6.666197549520805e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266040,298.5477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.57916259765625,0.0,0.0,9.279957885155454e-05,298.5596618652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5791931152344,0.0,0.0,9.772245539352298e-05,299.0916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5790100097656,0.0,0.0,7.217757956823334e-05,298.3152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.57916259765625,0.0,0.0,9.772243356565014e-05,298.4635314941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.57843017578125,0.0,0.0,0.0004635519871953,284.5519714355469,294.1499938964844,288.99334716796875,283.4076232910156,291.24176025390625,289.171630859375,284.755126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888022905215,4.55470372529021e-09,0.000988797750324,-0.0109849441796541,0.0,0.0,0.0,-0.0070707779377698,60.0,2.8882086277008057,-0.0,-6.666197549520805e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266100,298.5469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5792236328125,0.0,0.0,9.2757742095273e-05,298.5580749511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.57928466796875,0.0,0.0,9.76783994701691e-05,299.0899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5791015625,0.0,0.0,7.21450342098251e-05,298.3146667480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5792236328125,0.0,0.0,9.767837036633864e-05,298.46295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5785217285156,0.0,0.0,0.0004633429925888,284.55230712890625,294.1499938964844,288.9750061035156,283.4032592773437,291.221923828125,289.1557006835937,284.7563781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883563034236,4.5025503325746286e-09,0.000988351763226,-0.0108483014628291,0.0,0.0,0.0,-0.0070449230261147,60.0,2.8736751079559326,-0.0,-6.6601849368908e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266160,298.54620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5793151855469,0.0,0.0,9.271502494812012e-05,298.5565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5793762207031,0.0,0.0,9.763341950019822e-05,299.0882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5791931152344,0.0,0.0,7.211181218735874e-05,298.3141784667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5793151855469,0.0,0.0,9.763339039636776e-05,298.4624328613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.57861328125,0.0,0.0,0.0004631296324077,284.5526733398437,294.1499938964844,288.9566650390625,283.3989562988281,291.2020874023437,289.1398010253906,284.7575988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879008866846,4.449308033116495e-09,0.0009878964629024,-0.010708806104958,0.0,0.0,0.0,-0.0070185284130275,60.0,2.8591349124908447,-0.0,-6.654049400367512e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266220,298.54461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5795288085937,0.0,0.0,9.26277571124956e-05,298.5533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5795593261719,0.0,0.0,9.754151687957346e-05,299.0849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5793762207031,0.0,0.0,7.20439275028184e-05,298.31329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5794982910156,0.0,0.0,9.7541487775743e-05,298.4613952636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.57879638671875,0.0,0.0,0.0004626937152352,284.55340576171875,294.1499938964844,288.9200134277344,283.3907470703125,291.1625061035156,289.1080322265625,284.760009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869706118479,4.340528381163722e-09,0.000986966304481,-0.010423800908029,0.0,0.0,0.0,-0.0069646015763282,60.0,2.8300392627716064,-0.0,-6.641523242478797e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266280,298.54461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5795288085937,0.0,0.0,9.26277571124956e-05,298.5533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5795593261719,0.0,0.0,9.754151687957346e-05,299.0849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5793762207031,0.0,0.0,7.20439275028184e-05,298.31329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5794982910156,0.0,0.0,9.7541487775743e-05,298.4613952636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.57879638671875,0.0,0.0,0.0004626937152352,284.55340576171875,294.1499938964844,288.9200134277344,283.3907470703125,291.1625061035156,289.1080322265625,284.760009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869706118479,4.340528381163722e-09,0.000986966304481,-0.010423800908029,0.0,0.0,0.0,-0.0069646015763282,60.0,2.8300392627716064,-0.0,-6.641523242478797e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
