time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12266340,298.54302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5797424316406,0.0,0.0,9.253780444851144e-05,298.5502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.57977294921875,0.0,0.0,9.744679846335202e-05,299.0816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.57958984375,0.0,0.0,7.197396917035803e-05,298.3125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5797424316406,0.0,0.0,9.744676935952155e-05,298.46044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5790405273437,0.0,0.0,0.0004622444394044,284.5541687011719,294.1499938964844,288.8833312988281,283.3829345703125,291.1229858398437,289.0764465332031,284.7624206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860118152573,4.228418948315493e-09,0.0009860076243057,-0.0101300664246082,0.0,0.0,0.0,-0.0069090239703655,60.0,2.8009278774261475,-0.0,-6.62862547073928e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266400,298.54302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5797424316406,0.0,0.0,9.253780444851144e-05,298.5502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.57977294921875,0.0,0.0,9.744679846335202e-05,299.0816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.57958984375,0.0,0.0,7.197396917035803e-05,298.3125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5797424316406,0.0,0.0,9.744676935952155e-05,298.46044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5790405273437,0.0,0.0,0.0004622444394044,284.5541687011719,294.1499938964844,288.8833312988281,283.3829345703125,291.1229858398437,289.0764465332031,284.7624206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860118152573,4.228418948315493e-09,0.0009860076243057,-0.0101300664246082,0.0,0.0,0.0,-0.0069090239703655,60.0,2.8009278774261475,-0.0,-6.62862547073928e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266460,298.5414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5799865722656,0.0,0.0,9.244592365575954e-05,298.5471496582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5800170898437,0.0,0.0,9.73500427789986e-05,299.078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5798645019531,0.0,0.0,7.190250471467152e-05,298.31201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5799865722656,0.0,0.0,9.735001367516816e-05,298.4595642089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.57928466796875,0.0,0.0,0.0004617854719981,284.5549621582031,294.1499938964844,288.8466796875,283.3755187988281,291.0835876464844,289.0450134277344,284.76483154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850324131548,4.113898111057779e-09,0.0009850283386185,-0.0098300129175186,0.0,0.0,0.0,-0.0068522510118782,60.0,2.77181339263916,-0.0,-6.615464087644797e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266520,298.5414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5799865722656,0.0,0.0,9.244592365575954e-05,298.5471496582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5800170898437,0.0,0.0,9.73500427789986e-05,299.078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5798645019531,0.0,0.0,7.190250471467152e-05,298.31201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5799865722656,0.0,0.0,9.735001367516816e-05,298.4595642089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.57928466796875,0.0,0.0,0.0004617854719981,284.5549621582031,294.1499938964844,288.8466796875,283.3755187988281,291.0835876464844,289.0450134277344,284.76483154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850324131548,4.113898111057779e-09,0.0009850283386185,-0.0098300129175186,0.0,0.0,0.0,-0.0068522510118782,60.0,2.77181339263916,-0.0,-6.615464087644797e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266580,298.5399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.58026123046875,0.0,0.0,9.235225297743456e-05,298.5440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5802917480469,0.0,0.0,9.725139534566551e-05,299.0751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.58013916015625,0.0,0.0,7.182964327512309e-05,298.3114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.58026123046875,0.0,0.0,9.725136624183506e-05,298.458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5795593261719,0.0,0.0,0.000461317540612,284.5557861328125,294.1499938964844,288.8099975585937,283.36846923828125,291.0442810058594,289.0138244628906,284.7671813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009840339189395,3.997141728717679e-09,0.0009840299608185,-0.0095240995287895,0.0,0.0,0.0,-0.0067943697795271,60.0,2.7427120208740234,-0.0,-6.60205827784921e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266640,298.5399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.58026123046875,0.0,0.0,9.235225297743456e-05,298.5440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5802917480469,0.0,0.0,9.725139534566551e-05,299.0751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.58013916015625,0.0,0.0,7.182964327512309e-05,298.3114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.58026123046875,0.0,0.0,9.725136624183506e-05,298.458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5795593261719,0.0,0.0,0.000461317540612,284.5557861328125,294.1499938964844,288.8099975585937,283.36846923828125,291.0442810058594,289.0138244628906,284.7671813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009840339189395,3.997141728717679e-09,0.0009840299608185,-0.0095240995287895,0.0,0.0,0.0,-0.0067943697795271,60.0,2.7427120208740234,-0.0,-6.60205827784921e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266700,298.5391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5804138183594,0.0,0.0,9.230501746060328e-05,298.54248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5804443359375,0.0,0.0,9.720165689941496e-05,299.0735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.58026123046875,0.0,0.0,7.179290696512908e-05,298.311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.58038330078125,0.0,0.0,9.72016277955845e-05,298.4583435058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5797119140625,0.0,0.0,0.0004610816249623,284.55621337890625,294.1499938964844,288.7916564941406,283.3651123046875,291.0246276855469,288.9983215332031,284.7683410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835304226726,3.938271486703115e-09,0.0009835264645516,-0.0093698520213365,0.0,0.0,0.0,-0.0067651853896677,60.0,2.728169202804565,-0.0,-6.59530456914581e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266760,298.5384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.58056640625,0.0,0.0,9.225751273334026e-05,298.5409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5805969238281,0.0,0.0,9.715163469081745e-05,299.0719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5804138183594,0.0,0.0,7.175595965236425e-05,298.3110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5805358886719,0.0,0.0,9.7151605586987e-05,298.4579467773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.57989501953125,0.0,0.0,0.0004608443414326,284.556640625,294.1499938964844,288.7733459472656,283.3617858886719,291.0050354003906,288.98291015625,284.76953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983024132438,3.8790668455135355e-09,0.0009830202907323,-0.0092147281393408,0.0,0.0,0.0,-0.0067358347587287,60.0,2.7136361598968506,-0.0,-6.588515333305622e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266820,298.5370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.58087158203125,0.0,0.0,9.21621613088064e-05,298.537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5809326171875,0.0,0.0,9.70512191997841e-05,299.06884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.58074951171875,0.0,0.0,7.168179581640288e-05,298.3106384277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.58087158203125,0.0,0.0,9.705119737191126e-05,298.4571838378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5802001953125,0.0,0.0,0.0004603680281434,284.5575256347656,294.1499938964844,288.7366638183594,283.35546875,290.96588134765625,288.9523010253906,284.7718505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820077102631,3.76022102344109e-09,0.0009820039849728,-0.0089033348485827,0.0,0.0,0.0,-0.0066769178956747,60.0,2.684605360031128,-0.0,-6.574898492317517e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266880,298.5370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.58087158203125,0.0,0.0,9.21621613088064e-05,298.537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5809326171875,0.0,0.0,9.70512191997841e-05,299.06884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.58074951171875,0.0,0.0,7.168179581640288e-05,298.3106384277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.58087158203125,0.0,0.0,9.705119737191126e-05,298.4571838378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5802001953125,0.0,0.0,0.0004603680281434,284.5575256347656,294.1499938964844,288.7366638183594,283.35546875,290.96588134765625,288.9523010253906,284.7718505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820077102631,3.76022102344109e-09,0.0009820039849728,-0.0089033348485827,0.0,0.0,0.0,-0.0066769178956747,60.0,2.684605360031128,-0.0,-6.574898492317517e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266940,298.5356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.58123779296875,0.0,0.0,9.2066744400654e-05,298.5347595214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5812683105469,0.0,0.0,9.695073822513224e-05,299.06573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.58111572265625,0.0,0.0,7.160758104873821e-05,298.31024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.58123779296875,0.0,0.0,9.695071639725938e-05,298.4564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.58056640625,0.0,0.0,0.0004598914238158,284.55841064453125,294.1499938964844,288.70001220703125,283.34942626953125,290.92681884765625,288.9220275878906,284.7741394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809907060116,3.641299040069157e-09,0.0009809869807213,-0.0085917394608259,0.0,0.0,0.0,-0.0066179628483951,60.0,2.655632734298706,-0.0,-6.561285914585825e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267000,298.5356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.58123779296875,0.0,0.0,9.2066744400654e-05,298.5347595214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5812683105469,0.0,0.0,9.695073822513224e-05,299.06573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.58111572265625,0.0,0.0,7.160758104873821e-05,298.31024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.58123779296875,0.0,0.0,9.695071639725938e-05,298.4564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.58056640625,0.0,0.0,0.0004598914238158,284.55841064453125,294.1499938964844,288.70001220703125,283.34942626953125,290.92681884765625,288.9220275878906,284.7741394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809907060116,3.641299040069157e-09,0.0009809869807213,-0.0085917394608259,0.0,0.0,0.0,-0.0066179628483951,60.0,2.655632734298706,-0.0,-6.561285914585825e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267060,298.53424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.58160400390625,0.0,0.0,9.19717931537889e-05,298.5316467285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5816345214844,0.0,0.0,9.685075201559812e-05,299.0626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5814819335937,0.0,0.0,7.153373007895425e-05,298.309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.58160400390625,0.0,0.0,9.685073018772528e-05,298.4557800292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5809631347656,0.0,0.0,0.0004594171477947,284.5593566894531,294.1499938964844,288.663330078125,283.3437194824219,290.8878479003906,288.89208984375,284.7763977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799785912036,3.522960589918966e-09,0.000979975098744,-0.0082816695794463,0.0,0.0,0.0,-0.0065592969767749,60.0,2.62673282623291,-0.0,-6.547755049268744e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267120,298.53424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.58160400390625,0.0,0.0,9.19717931537889e-05,298.5316467285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5816345214844,0.0,0.0,9.685075201559812e-05,299.0626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5814819335937,0.0,0.0,7.153373007895425e-05,298.309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.58160400390625,0.0,0.0,9.685073018772528e-05,298.4557800292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5809631347656,0.0,0.0,0.0004594171477947,284.5593566894531,294.1499938964844,288.663330078125,283.3437194824219,290.8878479003906,288.89208984375,284.7763977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799785912036,3.522960589918966e-09,0.000979975098744,-0.0082816695794463,0.0,0.0,0.0,-0.0065592969767749,60.0,2.62673282623291,-0.0,-6.547755049268744e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267180,298.53289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5820007324219,0.0,0.0,9.18778678169474e-05,298.5285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.58203125,0.0,0.0,9.675184264779092e-05,299.0596008300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5818786621094,0.0,0.0,7.146067218855023e-05,298.3093566894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5820007324219,0.0,0.0,9.675182081991808e-05,298.4551086425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.58135986328125,0.0,0.0,0.0004589479940477,284.560302734375,294.1499938964844,288.6266784667969,283.3382568359375,290.84893798828125,288.86248779296875,284.7786560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789774194359,3.405899562380908e-09,0.0009789740433916,-0.0079749450087547,0.0,0.0,0.0,-0.0065012648701667,60.0,2.597923517227173,-0.0,-6.534383345524476e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267240,298.53289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5820007324219,0.0,0.0,9.18778678169474e-05,298.5285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.58203125,0.0,0.0,9.675184264779092e-05,299.0596008300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5818786621094,0.0,0.0,7.146067218855023e-05,298.3093566894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5820007324219,0.0,0.0,9.675182081991808e-05,298.4551086425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.58135986328125,0.0,0.0,0.0004589479940477,284.560302734375,294.1499938964844,288.6266784667969,283.3382568359375,290.84893798828125,288.86248779296875,284.7786560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789774194359,3.405899562380908e-09,0.0009789740433916,-0.0079749450087547,0.0,0.0,0.0,-0.0065012648701667,60.0,2.597923517227173,-0.0,-6.534383345524476e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267300,298.5322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.58221435546875,0.0,0.0,9.183138172375038e-05,298.5269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5822448730469,0.0,0.0,9.67028972809203e-05,299.0580749511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.58209228515625,0.0,0.0,7.142451795516536e-05,298.30908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.58221435546875,0.0,0.0,9.670287545304744e-05,298.45477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5815734863281,0.0,0.0,0.0004587158036883,284.560791015625,294.1499938964844,288.6083374023437,283.33563232421875,290.8294982910156,288.84783935546875,284.7797546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009784819558262,3.34796457224229e-09,0.0009784786961972,-0.0078231422230601,0.0,0.0,0.0,-0.0064725438132882,60.0,2.5835559368133545,-0.0,-6.527771034825491e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267360,298.5315856933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5824279785156,0.0,0.0,9.178539039567112e-05,298.5254211425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5824584960937,0.0,0.0,9.665446850704028e-05,299.0565490722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5823059082031,0.0,0.0,7.138874934753403e-05,298.3088073730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5824279785156,0.0,0.0,9.665443940320984e-05,298.4544372558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.581787109375,0.0,0.0,0.0004584860580507,284.561279296875,294.1499938964844,288.5899963378906,283.33306884765625,290.8100891113281,288.8332824707031,284.7808837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000977991730906,3.290645533837732e-09,0.000977988471277,-0.0076729534193873,0.0,0.0,0.0,-0.0064441282302141,60.0,2.569216012954712,-0.0,-6.521231910028291e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267420,298.5302734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5828552246094,0.0,0.0,9.169512486550956e-05,298.5223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5829162597656,0.0,0.0,9.6559408120811e-05,299.05352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.582763671875,0.0,0.0,7.131853635655716e-05,298.3081970214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5828552246094,0.0,0.0,9.655938629293814e-05,298.45379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5822448730469,0.0,0.0,0.0004580351815093,284.5622863769531,294.1499938964844,288.5533447265625,283.328125,290.7713623046875,288.8044738769531,284.7830810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770296746864,3.178142637949577e-09,0.0009770264150574,-0.0073781674727797,0.0,0.0,0.0,-0.0063883555121719,60.0,2.540632486343384,-0.0,-6.508407324190557e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267480,298.5302734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5828552246094,0.0,0.0,9.169512486550956e-05,298.5223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5829162597656,0.0,0.0,9.6559408120811e-05,299.05352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.582763671875,0.0,0.0,7.131853635655716e-05,298.3081970214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5828552246094,0.0,0.0,9.655938629293814e-05,298.45379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5822448730469,0.0,0.0,0.0004580351815093,284.5622863769531,294.1499938964844,288.5533447265625,283.328125,290.7713623046875,288.8044738769531,284.7830810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770296746864,3.178142637949577e-09,0.0009770264150574,-0.0073781674727797,0.0,0.0,0.0,-0.0063883555121719,60.0,2.540632486343384,-0.0,-6.508407324190557e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267540,298.52899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5833435058594,0.0,0.0,9.160703484667464e-05,298.5191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5833740234375,0.0,0.0,9.646664693718776e-05,299.0505065917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5832214355469,0.0,0.0,7.125002593966201e-05,298.3074645996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5833435058594,0.0,0.0,9.646662510931492e-05,298.453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5827331542969,0.0,0.0,0.0004575951606966,284.56329345703125,294.1499938964844,288.51666259765625,283.32342529296875,290.7326965332031,288.77606201171875,284.7852783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760906687006,3.068354015312024e-09,0.0009760875836946,-0.0070904926396906,0.0,0.0,0.0,-0.0063339285552501,60.0,2.51216721534729,-0.0,-6.495903903669388e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267600,298.52899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5833435058594,0.0,0.0,9.160703484667464e-05,298.5191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5833740234375,0.0,0.0,9.646664693718776e-05,299.0505065917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5832214355469,0.0,0.0,7.125002593966201e-05,298.3074645996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5833435058594,0.0,0.0,9.646662510931492e-05,298.453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5827331542969,0.0,0.0,0.0004575951606966,284.56329345703125,294.1499938964844,288.51666259765625,283.32342529296875,290.7326965332031,288.77606201171875,284.7852783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760906687006,3.068354015312024e-09,0.0009760875836946,-0.0070904926396906,0.0,0.0,0.0,-0.0063339285552501,60.0,2.51216721534729,-0.0,-6.495903903669388e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267660,298.5277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5838317871094,0.0,0.0,9.152203710982576e-05,298.5159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5838623046875,0.0,0.0,9.637713810661808e-05,299.0474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5837097167969,0.0,0.0,7.118390931282192e-05,298.306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5838317871094,0.0,0.0,9.637711627874523e-05,298.4524230957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5832214355469,0.0,0.0,0.0004571705940179,284.5643310546875,294.1499938964844,288.4800109863281,283.31890869140625,290.6940612792969,288.7480163574219,284.78741455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751846664585,2.962416090213082e-09,0.0009751816978678,-0.0068129054270684,0.0,0.0,0.0,-0.006281410343945,60.0,2.4838409423828125,-0.0,-6.483850256699952e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267720,298.5277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5838317871094,0.0,0.0,9.152203710982576e-05,298.5159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5838623046875,0.0,0.0,9.637713810661808e-05,299.0474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5837097167969,0.0,0.0,7.118390931282192e-05,298.306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5838317871094,0.0,0.0,9.637711627874523e-05,298.4524230957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5832214355469,0.0,0.0,0.0004571705940179,284.5643310546875,294.1499938964844,288.4800109863281,283.31890869140625,290.6940612792969,288.7480163574219,284.78741455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751846664585,2.962416090213082e-09,0.0009751816978678,-0.0068129054270684,0.0,0.0,0.0,-0.006281410343945,60.0,2.4838409423828125,-0.0,-6.483850256699952e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267780,298.5263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5843505859375,0.0,0.0,9.144026989815755e-05,298.5127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5843811035156,0.0,0.0,9.629102714825422e-05,299.04443359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.584228515625,0.0,0.0,7.112031016731635e-05,298.3056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5843505859375,0.0,0.0,9.629100532038136e-05,298.4517517089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.583740234375,0.0,0.0,0.0004567621508613,284.5653991699219,294.1499938964844,288.4433288574219,283.3145751953125,290.6555480957031,288.7203674316406,284.78955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009743130649439,2.8605022794891966e-09,0.0009743102127686,-0.0065458617173135,0.0,0.0,0.0,-0.0062308870255947,60.0,2.455664873123169,-0.0,-6.472264857393385e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267840,298.5263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5843505859375,0.0,0.0,9.144026989815755e-05,298.5127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5843811035156,0.0,0.0,9.629102714825422e-05,299.04443359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.584228515625,0.0,0.0,7.112031016731635e-05,298.3056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5843505859375,0.0,0.0,9.629100532038136e-05,298.4517517089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.583740234375,0.0,0.0,0.0004567621508613,284.5653991699219,294.1499938964844,288.4433288574219,283.3145751953125,290.6555480957031,288.7203674316406,284.78955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009743130649439,2.8605022794891966e-09,0.0009743102127686,-0.0065458617173135,0.0,0.0,0.0,-0.0062308870255947,60.0,2.455664873123169,-0.0,-6.472264857393385e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267900,298.5257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5846252441406,0.0,0.0,9.14006886887364e-05,298.5111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.58465576171875,0.0,0.0,9.624935046304016e-05,299.0429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5845031738281,0.0,0.0,7.108952559065074e-05,298.30517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5845947265625,0.0,0.0,9.624932863516732e-05,298.4513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5840148925781,0.0,0.0,0.000456564448541,284.5659484863281,294.1499938964844,288.42498779296875,283.3124694824219,290.63629150390625,288.7066650390625,284.7906188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738911758176,2.811174182326681e-09,0.0009738883818499,-0.0064166067168116,0.0,0.0,0.0,-0.0062064328230917,60.0,2.441631317138672,-0.0,-6.46666151737918e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267960,298.52508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5848693847656,0.0,0.0,9.136222070083022e-05,298.50958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5849304199219,0.0,0.0,9.62088379310444e-05,299.0414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.58477783203125,0.0,0.0,7.105960685294122e-05,298.3045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5848693847656,0.0,0.0,9.620881610317156e-05,298.4510192871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.58428955078125,0.0,0.0,0.0004563722759485,284.5664978027344,294.1499938964844,288.4066772460937,283.3104248046875,290.6170654296875,288.6930847167969,284.79168701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009734811028465,2.763222317625491e-09,0.0009734783088788,-0.0062909582629799,0.0,0.0,0.0,-0.0061826612800359,60.0,2.4276418685913086,-0.0,-6.46121662839505e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268020,298.5237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.58544921875,0.0,0.0,9.128822421189398e-05,298.50634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5854797363281,0.0,0.0,9.613091970095412e-05,299.03839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5853271484375,0.0,0.0,7.100204675225541e-05,298.3033752441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.58544921875,0.0,0.0,9.613089787308128e-05,298.45025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5848388671875,0.0,0.0,0.0004560026573017,284.5675964355469,294.1499938964844,288.3699951171875,283.3064270019531,290.57867431640625,288.6661376953125,284.79376220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726922726258,2.670994758702249e-09,0.0009726896532811,-0.0060492930933833,0.0,0.0,0.0,-0.0061369398608803,60.0,2.3997738361358643,-0.0,-6.450750333897305e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268080,298.5237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.58544921875,0.0,0.0,9.128822421189398e-05,298.50634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5854797363281,0.0,0.0,9.613091970095412e-05,299.03839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5853271484375,0.0,0.0,7.100204675225541e-05,298.3033752441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.58544921875,0.0,0.0,9.613089787308128e-05,298.45025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5848388671875,0.0,0.0,0.0004560026573017,284.5675964355469,294.1499938964844,288.3699951171875,283.3064270019531,290.57867431640625,288.6661376953125,284.79376220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726922726258,2.670994758702249e-09,0.0009726896532811,-0.0060492930933833,0.0,0.0,0.0,-0.0061369398608803,60.0,2.3997738361358643,-0.0,-6.450750333897305e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268140,298.5223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5860290527344,0.0,0.0,9.121881157625468e-05,298.5030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5860595703125,0.0,0.0,9.605782543076202e-05,299.03533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5859069824219,0.0,0.0,7.094806642271578e-05,298.302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5860290527344,0.0,0.0,9.605780360288918e-05,298.4494934082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.58544921875,0.0,0.0,0.0004556559724733,284.5687255859375,294.1499938964844,288.3333435058594,283.30255126953125,290.5403137207031,288.6395568847656,284.7958374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719523950479,2.584484848355828e-09,0.0009719498339109,-0.0058226082473993,0.0,0.0,0.0,-0.0060940524563193,60.0,2.372078895568848,-0.0,-6.4409405808874e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268200,298.5223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5860290527344,0.0,0.0,9.121881157625468e-05,298.5030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5860595703125,0.0,0.0,9.605782543076202e-05,299.03533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5859069824219,0.0,0.0,7.094806642271578e-05,298.302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5860290527344,0.0,0.0,9.605780360288918e-05,298.4494934082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.58544921875,0.0,0.0,0.0004556559724733,284.5687255859375,294.1499938964844,288.3333435058594,283.30255126953125,290.5403137207031,288.6395568847656,284.7958374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719523950479,2.584484848355828e-09,0.0009719498339109,-0.0058226082473993,0.0,0.0,0.0,-0.0060940524563193,60.0,2.372078895568848,-0.0,-6.4409405808874e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268260,298.5208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.58660888671875,0.0,0.0,9.115412103710696e-05,298.499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5866394042969,0.0,0.0,9.598970791557804e-05,299.0322570800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5865173339844,0.0,0.0,7.089774589985609e-05,298.3004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.58660888671875,0.0,0.0,9.59896860877052e-05,298.4486694335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5860290527344,0.0,0.0,0.0004553328326437,284.56988525390625,294.1499938964844,288.2966613769531,283.2987976074219,290.50201416015625,288.6132202148437,284.79791259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009712628088891,2.503851792567957e-09,0.0009712603059597,-0.0056113223545253,0.0,0.0,0.0,-0.0060540791600942,60.0,2.344550371170044,-0.0,-6.431804422390996e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268320,298.5208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.58660888671875,0.0,0.0,9.115412103710696e-05,298.499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5866394042969,0.0,0.0,9.598970791557804e-05,299.0322570800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5865173339844,0.0,0.0,7.089774589985609e-05,298.3004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.58660888671875,0.0,0.0,9.59896860877052e-05,298.4486694335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5860290527344,0.0,0.0,0.0004553328326437,284.56988525390625,294.1499938964844,288.2966613769531,283.2987976074219,290.50201416015625,288.6132202148437,284.79791259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009712628088891,2.503851792567957e-09,0.0009712603059597,-0.0056113223545253,0.0,0.0,0.0,-0.0060540791600942,60.0,2.344550371170044,-0.0,-6.431804422390996e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268380,298.51934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5872497558594,0.0,0.0,9.109518578043208e-05,298.4964294433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5872802734375,0.0,0.0,9.592763672117144e-05,299.0291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5871276855469,0.0,0.0,7.085190736688673e-05,298.2987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5872497558594,0.0,0.0,9.59276221692562e-05,298.4477844238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.586669921875,0.0,0.0,0.0004550384473986,284.571044921875,294.1499938964844,288.260009765625,283.2951354980469,290.4637756347656,288.587158203125,284.7999267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706345153972,2.430387002760881e-09,0.0009706320706754,-0.0054188193753361,0.0,0.0,0.0,-0.0060176593251526,60.0,2.317218065261841,-0.0,-6.423486098583453e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268440,298.51934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5872497558594,0.0,0.0,9.109518578043208e-05,298.4964294433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5872802734375,0.0,0.0,9.592763672117144e-05,299.0291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5871276855469,0.0,0.0,7.085190736688673e-05,298.2987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5872497558594,0.0,0.0,9.59276221692562e-05,298.4477844238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.586669921875,0.0,0.0,0.0004550384473986,284.571044921875,294.1499938964844,288.260009765625,283.2951354980469,290.4637756347656,288.587158203125,284.7999267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706345153972,2.430387002760881e-09,0.0009706320706754,-0.0054188193753361,0.0,0.0,0.0,-0.0060176593251526,60.0,2.317218065261841,-0.0,-6.423486098583453e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268500,298.5185852050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5875549316406,0.0,0.0,9.106758079724386e-05,298.4947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.58758544921875,0.0,0.0,9.589856927050278e-05,299.0276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.58746337890625,0.0,0.0,7.083043601596728e-05,298.2978210449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5875549316406,0.0,0.0,9.589854744262992e-05,298.4473571777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5870056152344,0.0,0.0,0.0004549005534499,284.5716552734375,294.1499938964844,288.2416687011719,283.2933654785156,290.4446716308594,288.57421875,284.8009338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000970340159256,2.3959783046478833e-09,0.0009703377727419,-0.0053286557085812,0.0,0.0,0.0,-0.0060006012208759,60.0,2.3036162853240967,-0.0,-6.419591613848753e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268560,298.51776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.587890625,0.0,0.0,9.104151104111224e-05,298.4930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5879211425781,0.0,0.0,9.587111708242446e-05,299.02606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5877685546875,0.0,0.0,7.081015792209655e-05,298.2968444824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.587890625,0.0,0.0,9.587109525455162e-05,298.4468688964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5873107910156,0.0,0.0,0.0004547703429125,284.5722351074219,294.1499938964844,288.22332763671875,283.29156494140625,290.4255676269531,288.5613098144531,284.80194091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009700622758828,2.3634798562710557e-09,0.0009700598893687,-0.005243498366326,0.0,0.0,0.0,-0.0059844902716577,60.0,2.2900595664978027,-0.0,-6.415914555191193e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268620,298.516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5882568359375,0.0,0.0,9.101425530388953e-05,298.4911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5882873535156,0.0,0.0,9.584241342963652e-05,299.0243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.588134765625,0.0,0.0,7.078895578160882e-05,298.29571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5882568359375,0.0,0.0,9.584239160176368e-05,298.44635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5876770019531,0.0,0.0,0.0004546341951936,284.5729064941406,294.1499938964844,288.2027893066406,283.28961181640625,290.4042053222656,288.5469055175781,284.8030700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697716450318,2.3294992601563536e-09,0.0009697693167254,-0.0051544569432735,0.0,0.0,0.0,-0.005967644508928,60.0,2.2749359607696533,-0.0,-6.412071229533467e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
