time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12268680,298.51611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5885314941406,0.0,0.0,9.099444287130608e-05,298.4896545410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.58856201171875,0.0,0.0,9.582155325915664e-05,299.02294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.58843994140625,0.0,0.0,7.077354530338198e-05,298.2947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5885314941406,0.0,0.0,9.58215314312838e-05,298.4459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5879821777344,0.0,0.0,0.00045453524217,284.5734558105469,294.1499938964844,288.1866760253906,283.2880554199219,290.3874206542969,288.5355834960937,284.8039245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695604094304,2.3048027930627764e-09,0.0009695580811239,-0.0050897435285151,0.0,0.0,0.0,-0.0059554013423621,60.0,2.263094425201416,-0.0,-6.409278086039194e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268740,298.514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5892028808594,0.0,0.0,9.09543814486824e-05,298.4862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5892333984375,0.0,0.0,9.5779359980952e-05,299.019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.589111328125,0.0,0.0,7.074238965287805e-05,298.29254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5892028808594,0.0,0.0,9.577934542903677e-05,298.44488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5886535644531,0.0,0.0,0.0004543351242318,284.5746765136719,294.1499938964844,288.1499938964844,283.2846069335937,290.3493347167969,288.5099182128906,284.805908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691332234069,2.2548549694079156e-09,0.0009691309533081,-0.0049588615074753,0.0,0.0,0.0,-0.0059306398034095,60.0,2.2363204956054688,-0.0,-6.403632113460844e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268800,298.514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5892028808594,0.0,0.0,9.09543814486824e-05,298.4862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5892333984375,0.0,0.0,9.5779359980952e-05,299.019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.589111328125,0.0,0.0,7.074238965287805e-05,298.29254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5892028808594,0.0,0.0,9.577934542903677e-05,298.44488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5886535644531,0.0,0.0,0.0004543351242318,284.5746765136719,294.1499938964844,288.1499938964844,283.2846069335937,290.3493347167969,288.5099182128906,284.805908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691332234069,2.2548549694079156e-09,0.0009691309533081,-0.0049588615074753,0.0,0.0,0.0,-0.0059306398034095,60.0,2.2363204956054688,-0.0,-6.403632113460844e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268860,298.5126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.58990478515625,0.0,0.0,9.092753316508606e-05,298.4827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5899353027344,0.0,0.0,9.575109288562088e-05,299.0166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5898132324219,0.0,0.0,7.072150765452534e-05,298.2901306152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.58990478515625,0.0,0.0,9.575107105774804e-05,298.4438781738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5893859863281,0.0,0.0,0.0004542010137811,284.5758972167969,294.1499938964844,288.1101989746094,283.2789306640625,290.31121826171875,288.4840393066406,284.807861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009688468417152,2.2213746397881096e-09,0.0009688446298241,-0.0048711309209465,0.0,0.0,0.0,-0.005914042238146,60.0,2.2087960243225098,-0.0,-6.399848473392923e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268920,298.5126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.58990478515625,0.0,0.0,9.092753316508606e-05,298.4827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5899353027344,0.0,0.0,9.575109288562088e-05,299.0166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5898132324219,0.0,0.0,7.072150765452534e-05,298.2901306152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.58990478515625,0.0,0.0,9.575107105774804e-05,298.4438781738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5893859863281,0.0,0.0,0.0004542010137811,284.5758972167969,294.1499938964844,288.1101989746094,283.2789306640625,290.31121826171875,288.4840393066406,284.807861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009688468417152,2.2213746397881096e-09,0.0009688446298241,-0.0048711309209465,0.0,0.0,0.0,-0.005914042238146,60.0,2.2087960243225098,-0.0,-6.399848473392923e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268980,298.5106506347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.59063720703125,0.0,0.0,9.09190348465927e-05,298.4793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5906677246094,0.0,0.0,9.574214345775545e-05,299.0135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.59051513671875,0.0,0.0,7.071489380905405e-05,298.2875061035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.59063720703125,0.0,0.0,9.57421216298826e-05,298.4428100585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.590087890625,0.0,0.0,0.0004541585803963,284.5771789550781,294.1499938964844,288.064453125,283.2690124511719,290.2730407714844,288.4572448730469,284.8097839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687559213489,2.210751359754681e-09,0.0009687537094578,-0.0048432941548526,0.0,0.0,0.0,-0.0059087751433253,60.0,2.178696632385254,-0.0,-6.398648366712223e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269040,298.5106506347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.59063720703125,0.0,0.0,9.09190348465927e-05,298.4793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5906677246094,0.0,0.0,9.574214345775545e-05,299.0135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.59051513671875,0.0,0.0,7.071489380905405e-05,298.2875061035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.59063720703125,0.0,0.0,9.57421216298826e-05,298.4428100585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.590087890625,0.0,0.0,0.0004541585803963,284.5771789550781,294.1499938964844,288.064453125,283.2690124511719,290.2730407714844,288.4572448730469,284.8097839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687559213489,2.210751359754681e-09,0.0009687537094578,-0.0048432941548526,0.0,0.0,0.0,-0.0059087751433253,60.0,2.178696632385254,-0.0,-6.398648366712223e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269100,298.5096130371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.59100341796875,0.0,0.0,9.092168329516426e-05,298.4776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5910339355469,0.0,0.0,9.574493742547928e-05,299.011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.59088134765625,0.0,0.0,7.071696018101647e-05,298.2860717773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.59100341796875,0.0,0.0,9.574491559760644e-05,298.4422912597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5904541015625,0.0,0.0,0.000454171851743,284.57781982421875,294.1499938964844,288.0395202636719,283.2625732421875,290.2538757324219,288.4432983398437,284.81072998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687840356491,2.214041838755065e-09,0.000968781823758,-0.0048519158735871,0.0,0.0,0.0,-0.0059104063548147,60.0,2.162436962127685,-0.0,-6.399019980563025e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269160,298.50848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.59136962890625,0.0,0.0,9.092844993574543e-05,298.4759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5914001464844,0.0,0.0,9.575206058798358e-05,299.0103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5912475585937,0.0,0.0,7.072222069837153e-05,298.2845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.59136962890625,0.0,0.0,9.575203876011074e-05,298.4417419433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5908203125,0.0,0.0,0.0004542056412901,284.5784606933594,294.1499938964844,288.0133056640625,283.2552185058594,290.2346496582031,288.4288635253906,284.8116760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009688559221103,2.2224548867910703e-09,0.0009688537102192,-0.0048739616759121,0.0,0.0,0.0,-0.0059145768173038,60.0,2.145443916320801,-0.0,-6.399970686743472e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269220,298.5060729980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.59210205078125,0.0,0.0,9.0954992629122e-05,298.47247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5921630859375,0.0,0.0,9.578000754117966e-05,299.0072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5920104980469,0.0,0.0,7.074285531416535e-05,298.2812805175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.59210205078125,0.0,0.0,9.57799857133068e-05,298.4405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5915832519531,0.0,0.0,0.0004543382092379,284.5797424316406,294.1499938964844,287.9572448730469,283.2378234863281,290.19598388671875,288.3983154296875,284.8135681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691384038887,2.2554866863089273e-09,0.00096913613379,-0.004960517399013,0.0,0.0,0.0,-0.0059309522621333,60.0,2.1092348098754883,-0.0,-6.40370316773442e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269280,298.5060729980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.59210205078125,0.0,0.0,9.0954992629122e-05,298.47247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5921630859375,0.0,0.0,9.578000754117966e-05,299.0072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5920104980469,0.0,0.0,7.074285531416535e-05,298.2812805175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.59210205078125,0.0,0.0,9.57799857133068e-05,298.4405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5915832519531,0.0,0.0,0.0004543382092379,284.5797424316406,294.1499938964844,287.9572448730469,283.2378234863281,290.19598388671875,288.3983154296875,284.8135681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691384038887,2.2554866863089273e-09,0.00096913613379,-0.004960517399013,0.0,0.0,0.0,-0.0059309522621333,60.0,2.1092348098754883,-0.0,-6.40370316773442e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269340,298.5033569335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5928955078125,0.0,0.0,9.099818271351978e-05,298.4689636230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5929260253906,0.0,0.0,9.582548955222592e-05,299.00396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5928039550781,0.0,0.0,7.077645568642765e-05,298.2776184082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5928955078125,0.0,0.0,9.582547500031068e-05,298.43927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5923767089844,0.0,0.0,0.0004545539850369,284.5810546875,294.1499938964844,287.8967590332031,283.2172241210937,290.1569519042969,288.36492919921875,284.8154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695983026176,2.3092692202908442e-09,0.0009695960325188,-0.0051014474593102,0.0,0.0,0.0,-0.0059576141647994,60.0,2.070297718048096,-0.0,-6.40978328192432e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269400,298.5033569335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5928955078125,0.0,0.0,9.099818271351978e-05,298.4689636230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5929260253906,0.0,0.0,9.582548955222592e-05,299.00396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5928039550781,0.0,0.0,7.077645568642765e-05,298.2776184082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5928955078125,0.0,0.0,9.582547500031068e-05,298.43927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5923767089844,0.0,0.0,0.0004545539850369,284.5810546875,294.1499938964844,287.8967590332031,283.2172241210937,290.1569519042969,288.36492919921875,284.8154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695983026176,2.3092692202908442e-09,0.0009695960325188,-0.0051014474593102,0.0,0.0,0.0,-0.0059576141647994,60.0,2.070297718048096,-0.0,-6.40978328192432e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269460,298.5003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5936889648437,0.0,0.0,9.105901699513196e-05,298.4653625488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5937194824219,0.0,0.0,9.58895543590188e-05,299.0006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5935974121094,0.0,0.0,7.082377123879269e-05,298.2734680175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5936889648437,0.0,0.0,9.588953253114596e-05,298.4378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5931701660156,0.0,0.0,0.0004548578872345,284.5823669433594,294.1499938964844,287.8323974609375,283.1937255859375,290.1174621582031,288.3276062011719,284.8172912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009702462120912,2.3850299513128448e-09,0.0009702438255771,-0.005299967713654,0.0,0.0,0.0,-0.0059951720759272,60.0,2.028744697570801,-0.0,-6.418352427317586e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269520,298.5003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5936889648437,0.0,0.0,9.105901699513196e-05,298.4653625488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5937194824219,0.0,0.0,9.58895543590188e-05,299.0006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5935974121094,0.0,0.0,7.082377123879269e-05,298.2734680175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5936889648437,0.0,0.0,9.588953253114596e-05,298.4378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5931701660156,0.0,0.0,0.0004548578872345,284.5823669433594,294.1499938964844,287.8323974609375,283.1937255859375,290.1174621582031,288.3276062011719,284.8172912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009702462120912,2.3850299513128448e-09,0.0009702438255771,-0.005299967713654,0.0,0.0,0.0,-0.0059951720759272,60.0,2.028744697570801,-0.0,-6.418352427317586e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269580,298.4971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.594482421875,0.0,0.0,9.11355673451908e-05,298.461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5945129394531,0.0,0.0,9.597015741746873e-05,298.9972229003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5943908691406,0.0,0.0,7.088330312399194e-05,298.2689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.594482421875,0.0,0.0,9.59701428655535e-05,298.4363098144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.593994140625,0.0,0.0,0.000455240253359,284.583740234375,294.1499938964844,287.7646484375,283.16766357421875,290.0774841308594,288.286376953125,284.819091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00097106146859,2.480365024482012e-09,0.0009710590238682,-0.0055497796274721,0.0,0.0,0.0,-0.0060424334369599,60.0,1.985268235206604,-0.0,-6.429144150388312e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269640,298.4971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.594482421875,0.0,0.0,9.11355673451908e-05,298.461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5945129394531,0.0,0.0,9.597015741746873e-05,298.9972229003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5943908691406,0.0,0.0,7.088330312399194e-05,298.2689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.594482421875,0.0,0.0,9.59701428655535e-05,298.4363098144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.593994140625,0.0,0.0,0.000455240253359,284.583740234375,294.1499938964844,287.7646484375,283.16766357421875,290.0774841308594,288.286376953125,284.819091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00097106146859,2.480365024482012e-09,0.0009710590238682,-0.0055497796274721,0.0,0.0,0.0,-0.0060424334369599,60.0,1.985268235206604,-0.0,-6.429144150388312e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269700,298.4953918457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.59490966796875,0.0,0.0,9.117933950619772e-05,298.4598083496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5949401855469,0.0,0.0,9.601625060895458e-05,298.9954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5948181152344,0.0,0.0,7.09173473296687e-05,298.2664489746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.59490966796875,0.0,0.0,9.601623605703936e-05,298.4354858398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5943908691406,0.0,0.0,0.0004554589104373,284.5844116210937,294.1499938964844,287.72967529296875,283.1537780761719,290.05731201171875,288.26416015625,284.82000732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009715277119539,2.534882304061625e-09,0.0009715251508168,-0.0056926338002085,0.0,0.0,0.0,-0.006069459952414,60.0,1.962880253791809,-0.0,-6.435319477304803e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269760,298.4936218261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5953063964844,0.0,0.0,9.122812480200082e-05,298.4578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5953369140625,0.0,0.0,9.606763342162594e-05,298.9936828613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.59521484375,0.0,0.0,7.095529144862667e-05,298.26385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5953063964844,0.0,0.0,9.60676115937531e-05,298.4346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5948181152344,0.0,0.0,0.0004557026259135,284.5850830078125,294.1499938964844,287.6940612792969,283.139404296875,290.0369873046875,288.2405700683594,284.8209228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009720473899506,2.595652581760532e-09,0.0009720447706058,-0.0058518717996776,0.0,0.0,0.0,-0.0060995863750576,60.0,1.9400259256362915,-0.0,-6.442206768042524e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269820,298.4913024902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5958557128906,0.0,0.0,9.129652607953176e-05,298.4554138183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.59588623046875,0.0,0.0,9.613965812604874e-05,298.9913635253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.59576416015625,0.0,0.0,7.100849325070158e-05,298.2603454589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5958557128906,0.0,0.0,9.613964357413352e-05,298.4334411621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5953674316406,0.0,0.0,0.0004560443048831,284.5859680175781,294.1499938964844,287.6476135253906,283.1203308105469,290.0107727050781,288.2086181640625,284.8220520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727759752422,2.680851318714872e-09,0.0009727732976898,-0.0060751209966838,0.0,0.0,0.0,-0.006141822785139,60.0,1.9102658033370967,-0.0,-6.45186872816339e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269880,298.4899597167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5961608886719,0.0,0.0,9.133785351878032e-05,298.4540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.59619140625,0.0,0.0,9.618317562853916e-05,298.99005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5960693359375,0.0,0.0,7.104063843144104e-05,298.25830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5961608886719,0.0,0.0,9.618316107662396e-05,298.4327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5956726074219,0.0,0.0,0.0004562507383525,284.5864562988281,294.1499938964844,287.62109375,283.1093139648437,289.9959411621094,288.1898193359375,284.8226928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732162579894,2.732330139920691e-09,0.0009732135222293,-0.0062100118957459,0.0,0.0,0.0,-0.0061673433519899,60.0,1.893307089805603,-0.0,-6.457710099994074e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269940,298.48614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5970153808594,0.0,0.0,9.146361844614148e-05,298.4499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5970458984375,0.0,0.0,9.631561988499016e-05,298.9862976074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.596923828125,0.0,0.0,7.113845640560612e-05,298.2522277832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5970153808594,0.0,0.0,9.631559805711733e-05,298.4306945800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5965270996094,0.0,0.0,0.0004568789736367,284.5878601074219,294.1499938964844,287.5462951660156,283.07769775390625,289.95428466796875,288.1332702636719,284.824462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745560237206,2.888989270033448e-09,0.0009745531133376,-0.0066205067560076,0.0,0.0,0.0,-0.0062450058758258,60.0,1.845321536064148,-0.0,-6.475502800640244e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270000,298.48614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5970153808594,0.0,0.0,9.146361844614148e-05,298.4499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5970458984375,0.0,0.0,9.631561988499016e-05,298.9862976074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.596923828125,0.0,0.0,7.113845640560612e-05,298.2522277832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5970153808594,0.0,0.0,9.631559805711733e-05,298.4306945800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5965270996094,0.0,0.0,0.0004568789736367,284.5878601074219,294.1499938964844,287.5462951660156,283.07769775390625,289.95428466796875,288.1332702636719,284.824462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745560237206,2.888989270033448e-09,0.0009745531133376,-0.0066205067560076,0.0,0.0,0.0,-0.0062450058758258,60.0,1.845321536064148,-0.0,-6.475502800640244e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270060,298.4822082519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.597900390625,0.0,0.0,9.160484478343278e-05,298.44586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5979309082031,0.0,0.0,9.646432590670884e-05,298.9823913574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5978088378906,0.0,0.0,7.124829426174983e-05,298.24560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.597900390625,0.0,0.0,9.64643113547936e-05,298.428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5974426269531,0.0,0.0,0.0004575844213832,284.5892944335937,294.1499938964844,287.4701538085937,283.04498291015625,289.9119873046875,288.070556640625,284.8262023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760604589246,3.064902776017675e-09,0.0009760573739185,-0.0070814504288136,0.0,0.0,0.0,-0.0063322139903903,60.0,1.7964365482330322,-0.0,-6.495510973536511e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270120,298.4822082519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.597900390625,0.0,0.0,9.160484478343278e-05,298.44586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5979309082031,0.0,0.0,9.646432590670884e-05,298.9823913574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5978088378906,0.0,0.0,7.124829426174983e-05,298.24560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.597900390625,0.0,0.0,9.64643113547936e-05,298.428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5974426269531,0.0,0.0,0.0004575844213832,284.5892944335937,294.1499938964844,287.4701538085937,283.04498291015625,289.9119873046875,288.070556640625,284.8262023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760604589246,3.064902776017675e-09,0.0009760573739185,-0.0070814504288136,0.0,0.0,0.0,-0.0063322139903903,60.0,1.7964365482330322,-0.0,-6.495510973536511e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270180,298.4782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.59881591796875,0.0,0.0,9.17597790248692e-05,298.4416198730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5988464355469,0.0,0.0,9.662748198024929e-05,298.97833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5987243652344,0.0,0.0,7.136879867175594e-05,298.2384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.59881591796875,0.0,0.0,9.662746742833406e-05,298.4260559082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.59832763671875,0.0,0.0,0.0004583583795465,284.5906982421875,294.1499938964844,287.3931884765625,283.0114440917969,289.8690185546875,288.0014953613281,284.8279113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009777109371498,3.2579068331983763e-09,0.0009777076775208,-0.0075871706940233,0.0,0.0,0.0,-0.0064278943464159,60.0,1.7469539642333984,-0.0,-6.517498718494609e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270240,298.4782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.59881591796875,0.0,0.0,9.17597790248692e-05,298.4416198730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5988464355469,0.0,0.0,9.662748198024929e-05,298.97833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5987243652344,0.0,0.0,7.136879867175594e-05,298.2384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.59881591796875,0.0,0.0,9.662746742833406e-05,298.4260559082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.59832763671875,0.0,0.0,0.0004583583795465,284.5906982421875,294.1499938964844,287.3931884765625,283.0114440917969,289.8690185546875,288.0014953613281,284.8279113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009777109371498,3.2579068331983763e-09,0.0009777076775208,-0.0075871706940233,0.0,0.0,0.0,-0.0064278943464159,60.0,1.7469539642333984,-0.0,-6.517498718494609e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270300,298.47625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5992736816406,0.0,0.0,9.184220834868027e-05,298.439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.59930419921875,0.0,0.0,9.67142841545865e-05,298.97625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.59918212890625,0.0,0.0,7.143290713429451e-05,298.2346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5992736816406,0.0,0.0,9.671426960267128e-05,298.4247436523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5987854003906,0.0,0.0,0.000458770111436,284.5914306640625,294.1499938964844,287.3545837402344,282.9945068359375,289.84722900390625,287.9642944335937,284.8287353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785891743376,3.360588252121488e-09,0.0009785857982933,-0.0078562200069427,0.0,0.0,0.0,-0.006478798110038,60.0,1.7220722436904907,-0.0,-6.529212015493614e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270360,298.47430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5997314453125,0.0,0.0,9.192722791340202e-05,298.437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5997619628906,0.0,0.0,9.680381481302902e-05,298.97412109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5996398925781,0.0,0.0,7.149903103709221e-05,298.230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5997314453125,0.0,0.0,9.680379298515618e-05,298.42340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5992431640625,0.0,0.0,0.00045919479453,284.5921630859375,294.1499938964844,287.31591796875,282.9775085449219,289.8253173828125,287.9257202148437,284.82958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009794948855414,3.466494646886531e-09,0.0009794913930818,-0.0081337187439203,0.0,0.0,0.0,-0.0065313004888594,60.0,1.6971584558486938,-0.0,-6.541303321228042e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270420,298.4704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.60064697265625,0.0,0.0,9.21043028938584e-05,298.43280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6006774902344,0.0,0.0,9.699028305476531e-05,298.96978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6005859375,0.0,0.0,7.163675763877109e-05,298.2225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.60064697265625,0.0,0.0,9.699026850285009e-05,298.42059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6001892089844,0.0,0.0,0.0004600793472491,284.5936279296875,294.1499938964844,287.2388610839844,282.94354248046875,289.781005859375,287.8443298339844,284.8312683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813813958317,3.687085747827723e-09,0.0009813776705414,-0.0087117087095975,0.0,0.0,0.0,-0.006640656851232,60.0,1.647352933883667,-0.0,-6.56652545671932e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270480,298.4704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.60064697265625,0.0,0.0,9.21043028938584e-05,298.43280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6006774902344,0.0,0.0,9.699028305476531e-05,298.96978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6005859375,0.0,0.0,7.163675763877109e-05,298.2225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.60064697265625,0.0,0.0,9.699026850285009e-05,298.42059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6001892089844,0.0,0.0,0.0004600793472491,284.5936279296875,294.1499938964844,287.2388610839844,282.94354248046875,289.781005859375,287.8443298339844,284.8312683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813813958317,3.687085747827723e-09,0.0009813776705414,-0.0087117087095975,0.0,0.0,0.0,-0.006640656851232,60.0,1.647352933883667,-0.0,-6.56652545671932e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270540,298.4667358398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.60162353515625,0.0,0.0,9.228869748767464e-05,298.42822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6016540527344,0.0,0.0,9.718446381157264e-05,298.9652709960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6015319824219,0.0,0.0,7.178017403930426e-05,298.2138366699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.60162353515625,0.0,0.0,9.71844419836998e-05,298.4176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6011657714844,0.0,0.0,0.0004610004543792,284.5950927734375,294.1499938964844,287.1625061035156,282.9098815917969,289.7359619140625,287.75732421875,284.8328857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833459043875,3.916789559355038e-09,0.0009833419462665,-0.0093135684728622,0.0,0.0,0.0,-0.0067545315250754,60.0,1.5978341102600098,-0.0,-6.59284111748093e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270600,298.4667358398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.60162353515625,0.0,0.0,9.228869748767464e-05,298.42822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6016540527344,0.0,0.0,9.718446381157264e-05,298.9652709960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6015319824219,0.0,0.0,7.178017403930426e-05,298.2138366699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.60162353515625,0.0,0.0,9.71844419836998e-05,298.4176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6011657714844,0.0,0.0,0.0004610004543792,284.5950927734375,294.1499938964844,287.1625061035156,282.9098815917969,289.7359619140625,287.75732421875,284.8328857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833459043875,3.916789559355038e-09,0.0009833419462665,-0.0093135684728622,0.0,0.0,0.0,-0.0067545315250754,60.0,1.5978341102600098,-0.0,-6.59284111748093e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270660,298.4632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.60260009765625,0.0,0.0,9.247691923519596e-05,298.4235534667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6026306152344,0.0,0.0,9.7382660896983e-05,298.9606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6025085449219,0.0,0.0,7.192656630650163e-05,298.2048034667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.60260009765625,0.0,0.0,9.738264634506776e-05,298.4144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6021423339844,0.0,0.0,0.0004619406536221,284.5965881347656,294.1499938964844,287.0873718261719,282.8768920898437,289.6903686523437,287.6662902832031,284.8345031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853510418906,4.151259780371674e-09,0.0009853469673544,-0.0099279042333364,0.0,0.0,0.0,-0.0068707684986293,60.0,1.548800349235535,-0.0,-6.619756476311522e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270720,298.4632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.60260009765625,0.0,0.0,9.247691923519596e-05,298.4235534667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6026306152344,0.0,0.0,9.7382660896983e-05,298.9606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6025085449219,0.0,0.0,7.192656630650163e-05,298.2048034667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.60260009765625,0.0,0.0,9.738264634506776e-05,298.4144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6021423339844,0.0,0.0,0.0004619406536221,284.5965881347656,294.1499938964844,287.0873718261719,282.8768920898437,289.6903686523437,287.6662902832031,284.8345031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853510418906,4.151259780371674e-09,0.0009853469673544,-0.0099279042333364,0.0,0.0,0.0,-0.0068707684986293,60.0,1.548800349235535,-0.0,-6.619756476311522e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270780,298.4600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.60357666015625,0.0,0.0,9.266624692827465e-05,298.4187927246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6036071777344,0.0,0.0,9.758203668752684e-05,298.9559020996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6034851074219,0.0,0.0,7.207382441265509e-05,298.19537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.60357666015625,0.0,0.0,9.758202213561162e-05,298.4111022949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6031188964844,0.0,0.0,0.0004628864116966,284.5981140136719,294.1499938964844,287.0139465332031,282.8450012207031,289.6441345214844,287.57183837890625,284.8360900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873681701719,4.387117780169092e-09,0.000987363862805,-0.0105458674952387,0.0,0.0,0.0,-0.0069876937195658,60.0,1.5006892681121826,-0.0,-6.646886419048317e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270840,298.4600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.60357666015625,0.0,0.0,9.266624692827465e-05,298.4187927246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6036071777344,0.0,0.0,9.758203668752684e-05,298.9559020996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6034851074219,0.0,0.0,7.207382441265509e-05,298.19537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.60357666015625,0.0,0.0,9.758202213561162e-05,298.4111022949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6031188964844,0.0,0.0,0.0004628864116966,284.5981140136719,294.1499938964844,287.0139465332031,282.8450012207031,289.6441345214844,287.57183837890625,284.8360900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873681701719,4.387117780169092e-09,0.000987363862805,-0.0105458674952387,0.0,0.0,0.0,-0.0069876937195658,60.0,1.5006892681121826,-0.0,-6.646886419048317e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270900,298.4586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.60406494140625,0.0,0.0,9.276057971874252e-05,298.4164123535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6040954589844,0.0,0.0,9.76813753368333e-05,298.9534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.60400390625,0.0,0.0,7.214719516923651e-05,298.1905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.60406494140625,0.0,0.0,9.768136078491808e-05,298.4093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6036376953125,0.0,0.0,0.0004633576027117,284.598876953125,294.1499938964844,286.9780578613281,282.82958984375,289.6208190917969,287.5238342285156,284.8368835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883731836453,4.504629558255146e-09,0.0009883686434477,-0.0108537496998906,0.0,0.0,0.0,-0.0070459493435919,60.0,1.47699773311615,-0.0,-6.660424389792753e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270960,298.457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6045837402344,0.0,0.0,9.2854090326e-05,298.4140014648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6046142578125,0.0,0.0,9.777984814718366e-05,298.9510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6044921875,0.0,0.0,7.221992564154789e-05,298.18572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6045837402344,0.0,0.0,9.77798263193108e-05,298.4076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6041564941406,0.0,0.0,0.0004638247191905,284.5996398925781,294.1499938964844,286.9428100585937,282.8145751953125,289.59735107421875,287.4754638671875,284.837646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893694659695,4.621119487069336e-09,0.0009893648093566,-0.0111589534208178,0.0,0.0,0.0,-0.0071036987937986,60.0,1.4536621570587158,-0.0,-6.673857910755032e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
