time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12271020,298.4554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6053161621094,0.0,0.0,9.29872621782124e-05,298.4104919433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6053466796875,0.0,0.0,9.792008495423944e-05,298.947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.605224609375,0.0,0.0,7.232349889818579e-05,298.1786804199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6053161621094,0.0,0.0,9.79200631263666e-05,298.40509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6048889160156,0.0,0.0,0.0004644899454433,284.60076904296875,294.1499938964844,286.89324951171875,282.7937927246094,289.5633850097656,287.4056091308594,284.8387451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907882194966,4.787016560925394e-09,0.0009907834464684,-0.0115935979411005,0.0,0.0,0.0,-0.0071859410963952,60.0,1.4206463098526,-0.0,-6.693012721825653e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271080,298.4548034667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6056213378906,0.0,0.0,9.303841943619771e-05,298.4091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6056213378906,0.0,0.0,9.797395614441484e-05,298.94610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.60552978515625,0.0,0.0,7.236329111037776e-05,298.1759338378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6056213378906,0.0,0.0,9.7973934316542e-05,298.40411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.60516357421875,0.0,0.0,0.0004647454770747,284.6011962890625,294.1499938964844,286.8743896484375,282.7859802246094,289.5501403808594,287.3784484863281,284.83917236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913332760334,4.850745138895718e-09,0.0009913283865898,-0.0117605626583099,0.0,0.0,0.0,-0.0072175343520939,60.0,1.4080077409744265,-0.0,-6.700378207824542e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271140,298.4527893066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6066589355469,0.0,0.0,9.32172843022272e-05,298.4042053222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.606689453125,0.0,0.0,9.81623088591732e-05,298.94110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6065673828125,0.0,0.0,7.250240741996095e-05,298.1660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6066589355469,0.0,0.0,9.816229430725798e-05,298.4004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6062316894531,0.0,0.0,0.0004656389646697,284.6027526855469,294.1499938964844,286.80926513671875,282.7596435546875,289.50244140625,287.2822265625,284.8406677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932388784363,5.073566899937987e-09,0.0009932337561622,-0.0123443342745304,0.0,0.0,0.0,-0.0073279966600239,60.0,1.364362716674805,-0.0,-6.72616309316254e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271200,298.4527893066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6066589355469,0.0,0.0,9.32172843022272e-05,298.4042053222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.606689453125,0.0,0.0,9.81623088591732e-05,298.94110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6065673828125,0.0,0.0,7.250240741996095e-05,298.1660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6066589355469,0.0,0.0,9.816229430725798e-05,298.4004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6062316894531,0.0,0.0,0.0004656389646697,284.6027526855469,294.1499938964844,286.80926513671875,282.7596435546875,289.50244140625,287.2822265625,284.8406677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932388784363,5.073566899937987e-09,0.0009932337561622,-0.0123443342745304,0.0,0.0,0.0,-0.0073279966600239,60.0,1.364362716674805,-0.0,-6.72616309316254e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271260,298.4511413574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6076965332031,0.0,0.0,9.339068492408842e-05,298.3992614746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.60772705078125,0.0,0.0,9.834490629145876e-05,298.9360656738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6076354980469,0.0,0.0,7.263726729433984e-05,298.1561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6076965332031,0.0,0.0,9.834488446358593e-05,298.39678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6072692871094,0.0,0.0,0.000466505123768,284.60430908203125,294.1499938964844,286.7478942871094,282.73590087890625,289.4544372558594,287.1875305175781,284.8421630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950861567631,5.289573223876687e-09,0.0009950809180736,-0.0129102393984794,0.0,0.0,0.0,-0.0074350810609757,60.0,1.3225290775299072,-0.0,-6.751206171884405e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271320,298.4511413574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6076965332031,0.0,0.0,9.339068492408842e-05,298.3992614746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.60772705078125,0.0,0.0,9.834490629145876e-05,298.9360656738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6076354980469,0.0,0.0,7.263726729433984e-05,298.1561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6076965332031,0.0,0.0,9.834488446358593e-05,298.39678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6072692871094,0.0,0.0,0.000466505123768,284.60430908203125,294.1499938964844,286.7478942871094,282.73590087890625,289.4544372558594,287.1875305175781,284.8421630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950861567631,5.289573223876687e-09,0.0009950809180736,-0.0129102393984794,0.0,0.0,0.0,-0.0074350810609757,60.0,1.3225290775299072,-0.0,-6.751206171884405e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271380,298.449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6087646484375,0.0,0.0,9.355710062664002e-05,298.3943176269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6087951660156,0.0,0.0,9.852014773059636e-05,298.9309997558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.60870361328125,0.0,0.0,7.276670658029616e-05,298.146484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6087646484375,0.0,0.0,9.852013317868114e-05,298.3930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6083679199219,0.0,0.0,0.0004673364164773,284.6058959960937,294.1499938964844,286.6908264160156,282.71514892578125,289.4061279296875,287.0961303710937,284.8435974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968591621145,5.496883836997313e-09,0.0009968536905944,-0.0134533494710922,0.0,0.0,0.0,-0.0075378539040684,60.0,1.2835016250610352,-0.0,-6.775284333571109e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271440,298.449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6087646484375,0.0,0.0,9.355710062664002e-05,298.3943176269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6087951660156,0.0,0.0,9.852014773059636e-05,298.9309997558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.60870361328125,0.0,0.0,7.276670658029616e-05,298.146484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6087646484375,0.0,0.0,9.852013317868114e-05,298.3930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6083679199219,0.0,0.0,0.0004673364164773,284.6058959960937,294.1499938964844,286.6908264160156,282.71514892578125,289.4061279296875,287.0961303710937,284.8435974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968591621145,5.496883836997313e-09,0.0009968536905944,-0.0134533494710922,0.0,0.0,0.0,-0.0075378539040684,60.0,1.2835016250610352,-0.0,-6.775284333571109e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271500,298.449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6093139648437,0.0,0.0,9.363771096104756e-05,298.3918151855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6093444824219,0.0,0.0,9.860503632808104e-05,298.9284362792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6092529296875,0.0,0.0,7.282940350705758e-05,298.1417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6093139648437,0.0,0.0,9.86050217761658e-05,298.3912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6089172363281,0.0,0.0,0.0004677390970755,284.6067199707031,294.1499938964844,286.6640625,282.7060546875,289.3819274902344,287.0518798828125,284.84429931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977179579436,5.5973026213962385e-09,0.0009977123700082,-0.013716422021389,0.0,0.0,0.0,-0.0075876358896493,60.0,1.26498544216156,-0.0,-6.786963524518796e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271560,298.4490661621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.60986328125,0.0,0.0,9.371618943987414e-05,298.38934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6098937988281,0.0,0.0,9.868767665466294e-05,298.9259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6098022460937,0.0,0.0,7.289044151548296e-05,298.13702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.60986328125,0.0,0.0,9.868766210274772e-05,298.3893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6094665527344,0.0,0.0,0.0004681311256717,284.6075134277344,294.1499938964844,286.6385498046875,282.6978454589844,289.357666015625,287.0088195800781,284.84503173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998554052785,5.695067972766311e-09,0.0009985483484342,-0.0139725394546985,0.0,0.0,0.0,-0.0076361023820936,60.0,1.2472606897354126,-0.0,-6.79834357697473e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271620,298.44842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6109619140625,0.0,0.0,9.386639430886136e-05,298.3843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6109924316406,0.0,0.0,9.884584869723768e-05,298.9208374023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.61090087890625,0.0,0.0,7.300726429093629e-05,298.1278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6109619140625,0.0,0.0,9.884583414532244e-05,298.3857116699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6105651855469,0.0,0.0,0.0004688814224209,284.609130859375,294.1499938964844,286.59161376953125,282.684326171875,289.30908203125,286.926025390625,284.8464050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001542977988,5.882177411820066e-09,0.0010001483606174,-0.0144627066329121,0.0,0.0,0.0,-0.0077288607135415,60.0,1.2140388488769531,-0.0,-6.820149422992472e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271680,298.44842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6109619140625,0.0,0.0,9.386639430886136e-05,298.3843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6109924316406,0.0,0.0,9.884584869723768e-05,298.9208374023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.61090087890625,0.0,0.0,7.300726429093629e-05,298.1278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6109619140625,0.0,0.0,9.884583414532244e-05,298.3857116699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6105651855469,0.0,0.0,0.0004688814224209,284.609130859375,294.1499938964844,286.59161376953125,282.684326171875,289.30908203125,286.926025390625,284.8464050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001542977988,5.882177411820066e-09,0.0010001483606174,-0.0144627066329121,0.0,0.0,0.0,-0.0077288607135415,60.0,1.2140388488769531,-0.0,-6.820149422992472e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271740,298.44683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6120910644531,0.0,0.0,9.400634007761256e-05,298.3794860839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.61212158203125,0.0,0.0,9.899322321871296e-05,298.91583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6120300292969,0.0,0.0,7.311611261684448e-05,298.1191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6120910644531,0.0,0.0,9.899320866679771e-05,298.3821105957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6116943359375,0.0,0.0,0.0004695805255323,284.6107482910156,294.1499938964844,286.55047607421875,282.6750183105469,289.2605285644531,286.8489990234375,284.8477783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016452288255,6.056515289287745e-09,0.0010016391752287,-0.0149194076657295,0.0,0.0,0.0,-0.0078152883797883,60.0,1.1844847202301023,-0.0,-6.840498656401905e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271800,298.44683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6120910644531,0.0,0.0,9.400634007761256e-05,298.3794860839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.61212158203125,0.0,0.0,9.899322321871296e-05,298.91583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6120300292969,0.0,0.0,7.311611261684448e-05,298.1191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6120910644531,0.0,0.0,9.899320866679771e-05,298.3821105957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6116943359375,0.0,0.0,0.0004695805255323,284.6107482910156,294.1499938964844,286.55047607421875,282.6750183105469,289.2605285644531,286.8489990234375,284.8477783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016452288255,6.056515289287745e-09,0.0010016391752287,-0.0149194076657295,0.0,0.0,0.0,-0.0078152883797883,60.0,1.1844847202301023,-0.0,-6.840498656401905e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271860,298.444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6132202148437,0.0,0.0,9.413224324816838e-05,298.3746032714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6132507324219,0.0,0.0,9.91258057183586e-05,298.9108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6131591796875,0.0,0.0,7.321403973037377e-05,298.1110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6132202148437,0.0,0.0,9.912579116644338e-05,298.3785705566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6128234863281,0.0,0.0,0.0004702094302047,284.6123962402344,294.1499938964844,286.5156555175781,282.6703186035156,289.2121276855469,286.7790222167969,284.8490905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029865661635,6.213349390549183e-09,0.0010029802797362,-0.015330247581005,0.0,0.0,0.0,-0.007893037982285,60.0,1.1590678691864014,-0.0,-6.85882994844178e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271920,298.444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6132202148437,0.0,0.0,9.413224324816838e-05,298.3746032714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6132507324219,0.0,0.0,9.91258057183586e-05,298.9108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6131591796875,0.0,0.0,7.321403973037377e-05,298.1110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6132202148437,0.0,0.0,9.912579116644338e-05,298.3785705566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6128234863281,0.0,0.0,0.0004702094302047,284.6123962402344,294.1499938964844,286.5156555175781,282.6703186035156,289.2121276855469,286.7790222167969,284.8490905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029865661635,6.213349390549183e-09,0.0010029802797362,-0.015330247581005,0.0,0.0,0.0,-0.007893037982285,60.0,1.1590678691864014,-0.0,-6.85882994844178e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271980,298.4407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6143798828125,0.0,0.0,9.424037853023036e-05,298.36981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6144104003906,0.0,0.0,9.923966717906296e-05,298.9059753417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6142883300781,0.0,0.0,7.32981352484785e-05,298.1035461425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6143798828125,0.0,0.0,9.923965262714772e-05,298.3750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6139831542969,0.0,0.0,0.0004707495681941,284.6140441894531,294.1499938964844,286.4877014160156,282.6706237792969,289.1639709472656,286.71636962890625,284.85040283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004138495773,6.348044312431966e-09,0.0010041322093456,-0.0156830847263336,0.0,0.0,0.0,-0.0079598119482398,60.0,1.137876033782959,-0.0,-6.874594049577355e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272040,298.4407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6143798828125,0.0,0.0,9.424037853023036e-05,298.36981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6144104003906,0.0,0.0,9.923966717906296e-05,298.9059753417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6142883300781,0.0,0.0,7.32981352484785e-05,298.1035461425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6143798828125,0.0,0.0,9.923965262714772e-05,298.3750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6139831542969,0.0,0.0,0.0004707495681941,284.6140441894531,294.1499938964844,286.4877014160156,282.6706237792969,289.1639709472656,286.71636962890625,284.85040283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004138495773,6.348044312431966e-09,0.0010041322093456,-0.0156830847263336,0.0,0.0,0.0,-0.0079598119482398,60.0,1.137876033782959,-0.0,-6.874594049577355e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272100,298.4388732910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6149597167969,0.0,0.0,9.428679186385124e-05,298.3674621582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.614990234375,0.0,0.0,9.928854706231503e-05,298.903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6148681640625,0.0,0.0,7.333423855016008e-05,298.1000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6149597167969,0.0,0.0,9.928853251039982e-05,298.3733825683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.61456298828125,0.0,0.0,0.0004709814384113,284.6148681640625,294.1499938964844,286.4764404296875,282.6727905273437,289.1400451660156,286.68768310546875,284.8510437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046330280601,6.405859842573136e-09,0.0010046266252174,-0.0158345326781272,0.0,0.0,0.0,-0.0079884743317961,60.0,1.1288355588912964,-0.0,-6.881365521849149e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272160,298.4369812011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.61553955078125,0.0,0.0,9.43269915296696e-05,298.3651428222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6155700683594,0.0,0.0,9.933088585967198e-05,298.9011535644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6154479980469,0.0,0.0,7.336551061598584e-05,298.0966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.61553955078125,0.0,0.0,9.933087130775677e-05,298.3717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6151428222656,0.0,0.0,0.0004711822548415,284.6156921386719,294.1499938964844,286.46710205078125,282.67633056640625,289.1161804199219,286.660888671875,284.8516845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050613200291,6.455935785965039e-09,0.0010050548007711,-0.0159657076001167,0.0,0.0,0.0,-0.0080132987350225,60.0,1.1209821701049805,-0.0,-6.88723389430379e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272220,298.43389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6164855957031,0.0,0.0,9.43772538448684e-05,298.361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6164855957031,0.0,0.0,9.938381117535756e-05,298.8973999023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.61639404296875,0.0,0.0,7.340459706028923e-05,298.0917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6164855957031,0.0,0.0,9.938379662344232e-05,298.369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6160888671875,0.0,0.0,0.0004714333335869,284.6170349121094,294.1499938964844,286.45623779296875,282.6850891113281,289.07830810546875,286.6224060058594,284.8526916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010055967140942,6.518535045074714e-09,0.0010055901948362,-0.0161296837031841,0.0,0.0,0.0,-0.0080443322658538,60.0,1.1110848188400269,-0.0,-6.89457237967872e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272280,298.43310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.61669921875,0.0,0.0,9.43869090406224e-05,298.3606872558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6167297363281,0.0,0.0,9.939397568814456e-05,298.8964538574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6166381835937,0.0,0.0,7.341210584854707e-05,298.090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.61669921875,0.0,0.0,9.939396113622934e-05,298.3684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6163330078125,0.0,0.0,0.0004714815295301,284.61737060546875,294.1499938964844,286.454345703125,282.6878967285156,289.06890869140625,286.6136169433594,284.8529357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056995088234,6.530556095896145e-09,0.0010056929895654,-0.0161611717194318,0.0,0.0,0.0,-0.0080502917990088,60.0,1.109114170074463,-0.0,-6.89598209646647e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272340,298.42919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6178894042969,0.0,0.0,9.44160929066129e-05,298.3564147949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.617919921875,0.0,0.0,9.942470205714926e-05,298.89190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6178283691406,0.0,0.0,7.343479956034571e-05,298.0853881835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6178894042969,0.0,0.0,9.942468750523405e-05,298.3654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6175231933594,0.0,0.0,0.0004716273106168,284.6190490722656,294.1499938964844,286.45001220703125,282.70562744140625,289.02227783203125,286.5752258300781,284.8541564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060103377327,6.566888366421608e-09,0.0010060038184747,-0.0162563435733318,0.0,0.0,0.0,-0.0080683035776019,60.0,1.1025906801223757,-0.0,-6.900243931795559e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272400,298.42919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6178894042969,0.0,0.0,9.44160929066129e-05,298.3564147949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.617919921875,0.0,0.0,9.942470205714926e-05,298.89190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6178283691406,0.0,0.0,7.343479956034571e-05,298.0853881835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6178894042969,0.0,0.0,9.942468750523405e-05,298.3654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6175231933594,0.0,0.0,0.0004716273106168,284.6190490722656,294.1499938964844,286.45001220703125,282.70562744140625,289.02227783203125,286.5752258300781,284.8541564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060103377327,6.566888366421608e-09,0.0010060038184747,-0.0162563435733318,0.0,0.0,0.0,-0.0080683035776019,60.0,1.1025906801223757,-0.0,-6.900243931795559e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272460,298.4253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6190795898437,0.0,0.0,9.442442387808114e-05,298.3523254394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6191101074219,0.0,0.0,9.943347686203197e-05,298.88751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6190185546875,0.0,0.0,7.344128243857995e-05,298.0810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6190795898437,0.0,0.0,9.943346231011674e-05,298.3626403808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.61871337890625,0.0,0.0,0.0004716689581982,284.6207275390625,294.1499938964844,286.45001220703125,282.7259521484375,288.9764709472656,286.54547119140625,284.8553466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060989297926,6.577243194527682e-09,0.0010060924105346,-0.0162834655493497,0.0,0.0,0.0,-0.0080734370276331,60.0,1.1004868745803833,-0.0,-6.901458959873707e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272520,298.4253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6190795898437,0.0,0.0,9.442442387808114e-05,298.3523254394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6191101074219,0.0,0.0,9.943347686203197e-05,298.88751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6190185546875,0.0,0.0,7.344128243857995e-05,298.0810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6190795898437,0.0,0.0,9.943346231011674e-05,298.3626403808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.61871337890625,0.0,0.0,0.0004716689581982,284.6207275390625,294.1499938964844,286.45001220703125,282.7259521484375,288.9764709472656,286.54547119140625,284.8553466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060989297926,6.577243194527682e-09,0.0010060924105346,-0.0162834655493497,0.0,0.0,0.0,-0.0080734370276331,60.0,1.1004868745803833,-0.0,-6.901458959873707e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272580,298.4215393066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.62030029296875,0.0,0.0,9.442471491638572e-05,298.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6203308105469,0.0,0.0,9.943378245225176e-05,298.88330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6202392578125,0.0,0.0,7.344150799326599e-05,298.0774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.62030029296875,0.0,0.0,9.943376790033652e-05,298.360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.61993408203125,0.0,0.0,0.0004716704133898,284.6224365234375,294.1499938964844,286.45001220703125,282.7449645996094,288.93145751953125,286.5227966308594,284.85650634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061018401756,6.577578481881119e-09,0.0010060952045023,-0.0162843447178602,0.0,0.0,0.0,-0.008073603734374,60.0,1.099562406539917,-0.0,-6.901498039724174e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272640,298.4215393066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.62030029296875,0.0,0.0,9.442471491638572e-05,298.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6203308105469,0.0,0.0,9.943378245225176e-05,298.88330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6202392578125,0.0,0.0,7.344150799326599e-05,298.0774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.62030029296875,0.0,0.0,9.943376790033652e-05,298.360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.61993408203125,0.0,0.0,0.0004716704133898,284.6224365234375,294.1499938964844,286.45001220703125,282.7449645996094,288.93145751953125,286.5227966308594,284.85650634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061018401756,6.577578481881119e-09,0.0010060952045023,-0.0162843447178602,0.0,0.0,0.0,-0.008073603734374,60.0,1.099562406539917,-0.0,-6.901498039724174e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272700,298.4197082519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.62091064453125,0.0,0.0,9.442192094866186e-05,298.34649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6209411621094,0.0,0.0,9.943085024133325e-05,298.8812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.620849609375,0.0,0.0,7.343933975789696e-05,298.0758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.62091064453125,0.0,0.0,9.943083568941802e-05,298.3589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6205444335937,0.0,0.0,0.000471656472655,284.623291015625,294.1499938964844,286.45001220703125,282.75396728515625,288.9092712402344,286.5136108398437,284.8570861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060720378533,6.5740906052269565e-09,0.0010060654021799,-0.0162752084434032,0.0,0.0,0.0,-0.0080718742683529,60.0,1.099145770072937,-0.0,-6.901088767108376e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272760,298.4179077148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6215209960937,0.0,0.0,9.441723523195832e-05,298.3446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6215515136719,0.0,0.0,9.942590986611322e-05,298.8793029785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6214599609375,0.0,0.0,7.343568722717464e-05,298.0743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6215209960937,0.0,0.0,9.9425895314198e-05,298.3577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.62115478515625,0.0,0.0,0.0004716330440714,284.6241149902344,294.1499938964844,286.45001220703125,282.7626647949219,288.8872985839844,286.505615234375,284.857666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060219792649,6.568234844905873e-09,0.0010060153435915,-0.0162598695605993,0.0,0.0,0.0,-0.0080689722672104,60.0,1.0987207889556885,-0.0,-6.900401672282896e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272820,298.4143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.62274169921875,0.0,0.0,9.440233407076448e-05,298.3410949707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6227722167969,0.0,0.0,9.941021562553942e-05,298.8754577636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6226806640625,0.0,0.0,7.342409662669525e-05,298.0716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.62274169921875,0.0,0.0,9.94102010736242e-05,298.35565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6224060058594,0.0,0.0,0.000471558625577,284.6258239746094,294.1499938964844,286.45001220703125,282.7791442871094,288.8438720703125,286.492431640625,284.8587951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058629559352,6.54964482649234e-09,0.0010058564366772,-0.0162111744284629,0.0,0.0,0.0,-0.008059755899012,60.0,1.0978270769119265,-0.0,-6.89822101662685e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272880,298.4143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.62274169921875,0.0,0.0,9.440233407076448e-05,298.3410949707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6227722167969,0.0,0.0,9.941021562553942e-05,298.8754577636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6226806640625,0.0,0.0,7.342409662669525e-05,298.0716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.62274169921875,0.0,0.0,9.94102010736242e-05,298.35565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6224060058594,0.0,0.0,0.000471558625577,284.6258239746094,294.1499938964844,286.45001220703125,282.7791442871094,288.8438720703125,286.492431640625,284.8587951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058629559352,6.54964482649234e-09,0.0010058564366772,-0.0162111744284629,0.0,0.0,0.0,-0.008059755899012,60.0,1.0978270769119265,-0.0,-6.89822101662685e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272940,298.4109802246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6239929199219,0.0,0.0,9.438039705855772e-05,298.3376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6240234375,0.0,0.0,9.9387121736072e-05,298.87176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6239318847656,0.0,0.0,7.34070417820476e-05,298.0693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6239929199219,0.0,0.0,9.938710718415678e-05,298.35369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6236267089844,0.0,0.0,0.0004714490787591,284.6275634765625,294.1499938964844,286.45001220703125,282.79443359375,288.80126953125,286.482421875,284.8598937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056290775537,6.522292927968465e-09,0.0010056225582957,-0.0161395259201526,0.0,0.0,0.0,-0.0080461967736482,60.0,1.096866011619568,-0.0,-6.895012916174893e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273000,298.4109802246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6239929199219,0.0,0.0,9.438039705855772e-05,298.3376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6240234375,0.0,0.0,9.9387121736072e-05,298.87176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6239318847656,0.0,0.0,7.34070417820476e-05,298.0693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6239929199219,0.0,0.0,9.938710718415678e-05,298.35369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6236267089844,0.0,0.0,0.0004714490787591,284.6275634765625,294.1499938964844,286.45001220703125,282.79443359375,288.80126953125,286.482421875,284.8598937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056290775537,6.522292927968465e-09,0.0010056225582957,-0.0161395259201526,0.0,0.0,0.0,-0.0080461967736482,60.0,1.096866011619568,-0.0,-6.895012916174893e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273060,298.40771484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.625244140625,0.0,0.0,9.43518680287525e-05,298.3344116210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6252746582031,0.0,0.0,9.935707930708304e-05,298.86822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.62518310546875,0.0,0.0,7.338485011132434e-05,298.0673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.625244140625,0.0,0.0,9.93570647551678e-05,298.3519592285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6249084472656,0.0,0.0,0.0004713065864052,284.6292724609375,294.1499938964844,286.45001220703125,282.8085632324219,288.7593994140625,286.4748229980469,284.8609619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053248843178,6.486724490883944e-09,0.0010053184814751,-0.0160463564097881,0.0,0.0,0.0,-0.008028564043343,60.0,1.0958400964736938,-0.0,-6.890842740858717e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273120,298.40771484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.625244140625,0.0,0.0,9.43518680287525e-05,298.3344116210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6252746582031,0.0,0.0,9.935707930708304e-05,298.86822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.62518310546875,0.0,0.0,7.338485011132434e-05,298.0673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.625244140625,0.0,0.0,9.93570647551678e-05,298.3519592285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6249084472656,0.0,0.0,0.0004713065864052,284.6292724609375,294.1499938964844,286.45001220703125,282.8085632324219,288.7593994140625,286.4748229980469,284.8609619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053248843178,6.486724490883944e-09,0.0010053184814751,-0.0160463564097881,0.0,0.0,0.0,-0.008028564043343,60.0,1.0958400964736938,-0.0,-6.890842740858717e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273180,298.404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6264953613281,0.0,0.0,9.431721991859376e-05,298.3312683105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.62652587890625,0.0,0.0,9.932059037964792e-05,298.86480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6264343261719,0.0,0.0,7.33578999643214e-05,298.065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6264953613281,0.0,0.0,9.932057582773268e-05,298.350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.62615966796875,0.0,0.0,0.0004711335059255,284.6309814453125,294.1499938964844,286.45001220703125,282.82159423828125,288.71832275390625,286.4690246582031,284.8620300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049556149169,6.443531042066297e-09,0.0010049490956589,-0.0159332118928432,0.0,0.0,0.0,-0.0080071510747075,60.0,1.094753623008728,-0.0,-6.88577941332369e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273240,298.404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6264953613281,0.0,0.0,9.431721991859376e-05,298.3312683105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.62652587890625,0.0,0.0,9.932059037964792e-05,298.86480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6264343261719,0.0,0.0,7.33578999643214e-05,298.065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6264953613281,0.0,0.0,9.932057582773268e-05,298.350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.62615966796875,0.0,0.0,0.0004711335059255,284.6309814453125,294.1499938964844,286.45001220703125,282.82159423828125,288.71832275390625,286.4690246582031,284.8620300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049556149169,6.443531042066297e-09,0.0010049490956589,-0.0159332118928432,0.0,0.0,0.0,-0.0080071510747075,60.0,1.094753623008728,-0.0,-6.88577941332369e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273300,298.4029846191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.62713623046875,0.0,0.0,9.429775673197582e-05,298.3297424316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6271667480469,0.0,0.0,9.930009400704876e-05,298.8631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6270751953125,0.0,0.0,7.334275869652629e-05,298.06494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.62713623046875,0.0,0.0,9.930007945513351e-05,298.349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6268005371094,0.0,0.0,0.0004710362700279,284.6318664550781,294.1499938964844,286.45001220703125,282.82769775390625,288.69805908203125,286.4666748046875,284.862548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047480463981,6.419269116264559e-09,0.0010047416435554,-0.0158696584403514,0.0,0.0,0.0,-0.0079951239749789,60.0,1.0941888093948364,-0.0,-6.882936531837913e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
