time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12273360,298.40142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6277770996094,0.0,0.0,9.427696204511447e-05,298.3282775878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6278076171875,0.0,0.0,9.927819337463006e-05,298.86151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6277160644531,0.0,0.0,7.332658424274996e-05,298.0642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6277770996094,0.0,0.0,9.927817882271484e-05,298.3489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.62744140625,0.0,0.0,0.000470932398457,284.6327209472656,294.1499938964844,286.45001220703125,282.83355712890625,288.677978515625,286.4646301269531,284.8630676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045263916254,6.393344076371932e-09,0.0010045199887827,-0.0158017482608556,0.0,0.0,0.0,-0.0079822717234492,60.0,1.093611240386963,-0.0,-6.879899672185277e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273420,298.3987731933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.62890625,0.0,0.0,9.42373153520748e-05,298.3257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6289367675781,0.0,0.0,9.923644392983988e-05,298.85870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6288452148437,0.0,0.0,7.329574873438105e-05,298.0631408691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.62890625,0.0,0.0,9.923643665388228e-05,298.34771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6285705566406,0.0,0.0,0.0004707343759946,284.6342468261719,294.1499938964844,286.45001220703125,282.8432312011719,288.6430969238281,286.4616394042969,284.86395263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041038040071,6.343931602259545e-09,0.0010040975175797,-0.0156723111867904,0.0,0.0,0.0,-0.0079577751457691,60.0,1.0925655364990234,-0.0,-6.87411230160251e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273480,298.3984069824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6290588378906,0.0,0.0,9.423162555322052e-05,298.32537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.62908935546875,0.0,0.0,9.92304558167234e-05,298.8583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6289978027344,0.0,0.0,7.329132495215163e-05,298.0630187988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6290588378906,0.0,0.0,9.923044126480818e-05,298.3475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.62872314453125,0.0,0.0,0.0004707059706561,284.63446044921875,294.1499938964844,286.45001220703125,282.844482421875,288.63836669921875,286.4612731933594,284.86407470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040431516245,6.336841273935079e-09,0.0010040368651971,-0.0156537387520074,0.0,0.0,0.0,-0.0079542603343725,60.0,1.092420220375061,-0.0,-6.873281677144405e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273540,298.3954772949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6303405761719,0.0,0.0,9.418178524356335e-05,298.32257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.63037109375,0.0,0.0,9.917796705849467e-05,298.855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6302795410156,0.0,0.0,7.325255864998326e-05,298.0619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6303405761719,0.0,0.0,9.917795978253709e-05,298.34637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6300048828125,0.0,0.0,0.0004704569873865,284.6361999511719,294.1499938964844,286.45001220703125,282.8544616699219,288.5994873046875,286.4587097167969,284.8650817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003511948511,6.274719410725993e-09,0.0010035056620836,-0.0154910078272223,0.0,0.0,0.0,-0.0079234642907977,60.0,1.0911842584609983,-0.0,-6.866009982786636e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273600,298.3954772949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6303405761719,0.0,0.0,9.418178524356335e-05,298.32257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.63037109375,0.0,0.0,9.917796705849467e-05,298.855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6302795410156,0.0,0.0,7.325255864998326e-05,298.0619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6303405761719,0.0,0.0,9.917795978253709e-05,298.34637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6300048828125,0.0,0.0,0.0004704569873865,284.6361999511719,294.1499938964844,286.45001220703125,282.8544616699219,288.5994873046875,286.4587097167969,284.8650817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003511948511,6.274719410725993e-09,0.0010035056620836,-0.0154910078272223,0.0,0.0,0.0,-0.0079234642907977,60.0,1.0911842584609983,-0.0,-6.866009982786636e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273660,298.392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6316223144531,0.0,0.0,9.412802319275217e-05,298.3198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.63165283203125,0.0,0.0,9.912135283229873e-05,298.8522033691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6315612792969,0.0,0.0,7.321074372157454e-05,298.0611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6316223144531,0.0,0.0,9.91213382803835e-05,298.3452453613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6313171386719,0.0,0.0,0.0004701884463429,284.637939453125,294.1499938964844,286.45001220703125,282.8634948730469,288.5613098144531,286.4567565917969,284.8660583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029388358816,6.207712566208556e-09,0.0010029326658695,-0.0153154805302619,0.0,0.0,0.0,-0.0078902458772063,60.0,1.089909911155701,-0.0,-6.858170564782995e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273720,298.392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6316223144531,0.0,0.0,9.412802319275217e-05,298.3198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.63165283203125,0.0,0.0,9.912135283229873e-05,298.8522033691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6315612792969,0.0,0.0,7.321074372157454e-05,298.0611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6316223144531,0.0,0.0,9.91213382803835e-05,298.3452453613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6313171386719,0.0,0.0,0.0004701884463429,284.637939453125,294.1499938964844,286.45001220703125,282.8634948730469,288.5613098144531,286.4567565917969,284.8660583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029388358816,6.207712566208556e-09,0.0010029326658695,-0.0153154805302619,0.0,0.0,0.0,-0.0078902458772063,60.0,1.089909911155701,-0.0,-6.858170564782995e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273780,298.38970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6329345703125,0.0,0.0,9.407094330526888e-05,298.3172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6329650878906,0.0,0.0,9.906124614644796e-05,298.8492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.63287353515625,0.0,0.0,7.31663458282128e-05,298.0604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6329345703125,0.0,0.0,9.906123887049034e-05,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6325988769531,0.0,0.0,0.0004699033452197,284.6396789550781,294.1499938964844,286.45001220703125,282.8716735839844,288.5238342285156,286.4552307128906,284.8670349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023305658251,6.136577024307144e-09,0.001002324395813,-0.0151291359215974,0.0,0.0,0.0,-0.0078549813479185,60.0,1.0886037349700928,-0.0,-6.849853662060923e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273840,298.38970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6329345703125,0.0,0.0,9.407094330526888e-05,298.3172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6329650878906,0.0,0.0,9.906124614644796e-05,298.8492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.63287353515625,0.0,0.0,7.31663458282128e-05,298.0604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6329345703125,0.0,0.0,9.906123887049034e-05,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6325988769531,0.0,0.0,0.0004699033452197,284.6396789550781,294.1499938964844,286.45001220703125,282.8716735839844,288.5238342285156,286.4552307128906,284.8670349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023305658251,6.136577024307144e-09,0.001002324395813,-0.0151291359215974,0.0,0.0,0.0,-0.0078549813479185,60.0,1.0886037349700928,-0.0,-6.849853662060923e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273900,298.3883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.63360595703125,0.0,0.0,9.4041351985652e-05,298.31597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.63360595703125,0.0,0.0,9.903009049594402e-05,298.84783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.633544921875,0.0,0.0,7.314333197427914e-05,298.0601501464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6335754394531,0.0,0.0,9.90300759440288e-05,298.34375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6332702636719,0.0,0.0,0.0004697555268649,284.6405334472656,294.1499938964844,286.45001220703125,282.8754272460937,288.50537109375,286.4546203613281,284.8675231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020151967182,6.0997003004104045e-09,0.0010020090267062,-0.0150325344875454,0.0,0.0,0.0,-0.0078366994857788,60.0,1.087940335273743,-0.0,-6.845543509825802e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273960,298.38690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6342468261719,0.0,0.0,9.401117131346835e-05,298.3147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.63427734375,0.0,0.0,9.899830911308528e-05,298.8464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6341857910156,0.0,0.0,7.311985973501578e-05,298.0599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6342468261719,0.0,0.0,9.899829456117004e-05,298.34332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6339111328125,0.0,0.0,0.0004696047690231,284.64141845703125,294.1499938964844,286.45001220703125,282.87896728515625,288.4870910644531,286.4541015625,284.8680114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001693541184,6.062085944336104e-09,0.0010016874875873,-0.0149340005591511,0.0,0.0,0.0,-0.0078180525451898,60.0,1.087271809577942,-0.0,-6.841148803005126e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274020,298.3841247558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.63555908203125,0.0,0.0,9.394934750162064e-05,298.312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6355895996094,0.0,0.0,9.893320384435356e-05,298.8435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.635498046875,0.0,0.0,7.307177293114364e-05,298.0594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.63555908203125,0.0,0.0,9.893318929243831e-05,298.3424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.63525390625,0.0,0.0,0.0004692959482781,284.6431579589844,294.1499938964844,286.45001220703125,282.8854675292969,288.4509582519531,286.4532165527344,284.86895751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010346304625,5.985036910516328e-09,0.0010010285768657,-0.0147321624681353,0.0,0.0,0.0,-0.0077798562124371,60.0,1.0859218835830688,-0.0,-6.832151200342197e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274080,298.3841247558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.63555908203125,0.0,0.0,9.394934750162064e-05,298.312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6355895996094,0.0,0.0,9.893320384435356e-05,298.8435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.635498046875,0.0,0.0,7.307177293114364e-05,298.0594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.63555908203125,0.0,0.0,9.893318929243831e-05,298.3424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.63525390625,0.0,0.0,0.0004692959482781,284.6431579589844,294.1499938964844,286.45001220703125,282.8854675292969,288.4509582519531,286.4532165527344,284.86895751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010346304625,5.985036910516328e-09,0.0010010285768657,-0.0147321624681353,0.0,0.0,0.0,-0.0077798562124371,60.0,1.0859218835830688,-0.0,-6.832151200342197e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274140,298.3813781738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6368713378906,0.0,0.0,9.388610487803815e-05,298.3099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.63690185546875,0.0,0.0,9.886660700431094e-05,298.8408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6368103027344,0.0,0.0,7.302258018171415e-05,298.05908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6368713378906,0.0,0.0,9.886659245239572e-05,298.3416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6365661621094,0.0,0.0,0.0004689800553023,284.6448974609375,294.1499938964844,286.45001220703125,282.8912048339844,288.41552734375,286.4525146484375,284.869873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003605857491,5.906223066176608e-09,0.0010003546485677,-0.0145256984978914,0.0,0.0,0.0,-0.0077407849021255,60.0,1.0845597982406616,-0.0,-6.822953935170517e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274200,298.3813781738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6368713378906,0.0,0.0,9.388610487803815e-05,298.3099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.63690185546875,0.0,0.0,9.886660700431094e-05,298.8408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6368103027344,0.0,0.0,7.302258018171415e-05,298.05908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6368713378906,0.0,0.0,9.886659245239572e-05,298.3416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6365661621094,0.0,0.0,0.0004689800553023,284.6448974609375,294.1499938964844,286.45001220703125,282.8912048339844,288.41552734375,286.4525146484375,284.869873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003605857491,5.906223066176608e-09,0.0010003546485677,-0.0145256984978914,0.0,0.0,0.0,-0.0077407849021255,60.0,1.0845597982406616,-0.0,-6.822953935170517e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274260,298.3786315917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6382141113281,0.0,0.0,9.38220982789062e-05,298.3075866699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.63824462890625,0.0,0.0,9.879920253297314e-05,298.838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6381530761719,0.0,0.0,7.29727980797179e-05,298.0588073730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6382141113281,0.0,0.0,9.879918798105793e-05,298.3409118652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6379089355469,0.0,0.0,0.0004686603206209,284.64666748046875,294.1499938964844,286.45001220703125,282.896240234375,288.3807373046875,286.4519958496094,284.8708190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996783919632,5.826451765500451e-09,0.0009996725711971,-0.0143167236819863,0.0,0.0,0.0,-0.0077012386173009,60.0,1.0831927061080933,-0.0,-6.813651509673947e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274320,298.3786315917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6382141113281,0.0,0.0,9.38220982789062e-05,298.3075866699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.63824462890625,0.0,0.0,9.879920253297314e-05,298.838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6381530761719,0.0,0.0,7.29727980797179e-05,298.0588073730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6382141113281,0.0,0.0,9.879918798105793e-05,298.3409118652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6379089355469,0.0,0.0,0.0004686603206209,284.64666748046875,294.1499938964844,286.45001220703125,282.896240234375,288.3807373046875,286.4519958496094,284.8708190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996783919632,5.826451765500451e-09,0.0009996725711971,-0.0143167236819863,0.0,0.0,0.0,-0.0077012386173009,60.0,1.0831927061080933,-0.0,-6.813651509673947e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274380,298.3759155273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6395568847656,0.0,0.0,9.375796798849478e-05,298.30535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6395568847656,0.0,0.0,9.873166709439828e-05,298.83544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6394958496094,0.0,0.0,7.292291411431506e-05,298.0585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6395568847656,0.0,0.0,9.873165254248306e-05,298.3402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6392517089844,0.0,0.0,0.0004683399747591,284.6484069824219,294.1499938964844,286.45001220703125,282.90057373046875,288.3465576171875,286.4515686035156,284.8717346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989948011934,5.746527254046896e-09,0.0009989890968427,-0.014107346534729,0.0,0.0,0.0,-0.0076616164296865,60.0,1.0818277597427368,-0.0,-6.804337004950868e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274440,298.3759155273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6395568847656,0.0,0.0,9.375796798849478e-05,298.30535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6395568847656,0.0,0.0,9.873166709439828e-05,298.83544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6394958496094,0.0,0.0,7.292291411431506e-05,298.0585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6395568847656,0.0,0.0,9.873165254248306e-05,298.3402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6392517089844,0.0,0.0,0.0004683399747591,284.6484069824219,294.1499938964844,286.45001220703125,282.90057373046875,288.3465576171875,286.4515686035156,284.8717346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989948011934,5.746527254046896e-09,0.0009989890968427,-0.014107346534729,0.0,0.0,0.0,-0.0076616164296865,60.0,1.0818277597427368,-0.0,-6.804337004950868e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274500,298.3745422363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6402282714844,0.0,0.0,9.372604836244136e-05,298.30426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6402282714844,0.0,0.0,9.869805944617838e-05,298.8341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6401672363281,0.0,0.0,7.289809582289308e-05,298.0584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6402282714844,0.0,0.0,9.869804489426316e-05,298.3398742675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6399230957031,0.0,0.0,0.0004681805439759,284.6492919921875,294.1499938964844,286.45001220703125,282.90252685546875,288.3297424316406,286.4513854980469,284.8721618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998654635623,5.706755512591144e-09,0.0009986489312723,-0.0140031576156616,0.0,0.0,0.0,-0.0076418998651206,60.0,1.0811482667922974,-0.0,-6.799704266313712e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274560,298.3731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6408996582031,0.0,0.0,9.369434701511636e-05,298.3031921386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6408996582031,0.0,0.0,9.866467007668688e-05,298.83282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6408386230469,0.0,0.0,7.287343760253862e-05,298.058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6408996582031,0.0,0.0,9.866466280072927e-05,298.3395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6405944824219,0.0,0.0,0.0004680221900343,284.6501770019531,294.1499938964844,286.45001220703125,282.904296875,288.31304931640625,286.4512634277344,284.87261962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983167983591,5.667247116036833e-09,0.0009983110940083,-0.0138996569439768,0.0,0.0,0.0,-0.0076223141513764,60.0,1.0804719924926758,-0.0,-6.7951042126424e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274620,298.3705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6421813964844,0.0,0.0,9.363435674458742e-05,298.3011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6422119140625,0.0,0.0,9.860150021268056e-05,298.830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6421203613281,0.0,0.0,7.282677688635886e-05,298.05816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6421813964844,0.0,0.0,9.860148566076532e-05,298.3389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6418762207031,0.0,0.0,0.000467722536996,284.65185546875,294.1499938964844,286.45001220703125,282.9073181152344,288.2814636230469,286.4510192871094,284.8734741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976774454116,5.592484253469365e-09,0.0009976718574762,-0.01370379794389,0.0,0.0,0.0,-0.0075852507725358,60.0,1.079185128211975,-0.0,-6.786402906300283e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274680,298.3704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6422424316406,0.0,0.0,9.36318901949562e-05,298.30108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6422424316406,0.0,0.0,9.859890269581228e-05,298.8302307128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6421813964844,0.0,0.0,7.282485603354871e-05,298.05816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6422424316406,0.0,0.0,9.859888814389706e-05,298.33892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6419372558594,0.0,0.0,0.0004677101969718,284.65191650390625,294.1499938964844,286.45001220703125,282.9074401855469,288.2801513671875,286.45098876953125,284.87353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976511355489,5.589408491601944e-09,0.0009976455476135,-0.0136957401409745,0.0,0.0,0.0,-0.0075837257318198,60.0,1.079131841659546,-0.0,-6.78604479276146e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274740,298.36773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6435852050781,0.0,0.0,9.357120143249632e-05,298.2990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.64361572265625,0.0,0.0,9.853499796008693e-05,298.82763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6435241699219,0.0,0.0,7.27776568965055e-05,298.0579528808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6435852050781,0.0,0.0,9.853498340817168e-05,298.3383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6432800292969,0.0,0.0,0.0004674070805776,284.6536560058594,294.1499938964844,286.45001220703125,282.9100036621094,288.2478332519531,286.4508056640625,284.8744201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970043320208,5.5137814314321085e-09,0.0009969988605007,-0.0134976170957088,0.0,0.0,0.0,-0.0075462344102561,60.0,1.077814698219299,-0.0,-6.777248984235484e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274800,298.36773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6435852050781,0.0,0.0,9.357120143249632e-05,298.2990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.64361572265625,0.0,0.0,9.853499796008693e-05,298.82763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6435241699219,0.0,0.0,7.27776568965055e-05,298.0579528808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6435852050781,0.0,0.0,9.853498340817168e-05,298.3383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6432800292969,0.0,0.0,0.0004674070805776,284.6536560058594,294.1499938964844,286.45001220703125,282.9100036621094,288.2478332519531,286.4508056640625,284.8744201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970043320208,5.5137814314321085e-09,0.0009969988605007,-0.0134976170957088,0.0,0.0,0.0,-0.0075462344102561,60.0,1.077814698219299,-0.0,-6.777248984235484e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274860,298.364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6449279785156,0.0,0.0,9.351290646009149e-05,298.2970275878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6449584960937,0.0,0.0,9.847360342973845e-05,298.8250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6448974609375,0.0,0.0,7.273231312865391e-05,298.0577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6449279785156,0.0,0.0,9.847359615378082e-05,298.33770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6446533203125,0.0,0.0,0.0004671158676501,284.6554260253906,294.1499938964844,286.45001220703125,282.9120788574219,288.21612548828125,286.4506530761719,284.8752746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963830234482,5.441128880789847e-09,0.0009963775519281,-0.0133072836324572,0.0,0.0,0.0,-0.007510217372328,60.0,1.0765268802642822,-0.0,-6.768804183820977e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274920,298.364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6449279785156,0.0,0.0,9.351290646009149e-05,298.2970275878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6449584960937,0.0,0.0,9.847360342973845e-05,298.8250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6448974609375,0.0,0.0,7.273231312865391e-05,298.0577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6449279785156,0.0,0.0,9.847359615378082e-05,298.33770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6446533203125,0.0,0.0,0.0004671158676501,284.6554260253906,294.1499938964844,286.45001220703125,282.9120788574219,288.21612548828125,286.4506530761719,284.8752746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963830234482,5.441128880789847e-09,0.0009963775519281,-0.0133072836324572,0.0,0.0,0.0,-0.007510217372328,60.0,1.0765268802642822,-0.0,-6.768804183820977e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274980,298.3622436523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.64630126953125,0.0,0.0,9.345758735435084e-05,298.29510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.64630126953125,0.0,0.0,9.841535211307928e-05,298.8225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.646240234375,0.0,0.0,7.268928311532363e-05,298.05743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.64630126953125,0.0,0.0,9.841534483712168e-05,298.3371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.64599609375,0.0,0.0,0.0004668395558837,284.6571655273437,294.1499938964844,286.45001220703125,282.9136962890625,288.1849670410156,286.45050048828125,284.87615966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957933798432,5.3721911363879835e-09,0.0009957880247384,-0.0131266806274652,0.0,0.0,0.0,-0.0074760415591299,60.0,1.0752753019332886,-0.0,-6.760796367188959e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275040,298.3622436523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.64630126953125,0.0,0.0,9.345758735435084e-05,298.29510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.64630126953125,0.0,0.0,9.841535211307928e-05,298.8225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.646240234375,0.0,0.0,7.268928311532363e-05,298.05743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.64630126953125,0.0,0.0,9.841534483712168e-05,298.3371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.64599609375,0.0,0.0,0.0004668395558837,284.6571655273437,294.1499938964844,286.45001220703125,282.9136962890625,288.1849670410156,286.45050048828125,284.87615966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957933798432,5.3721911363879835e-09,0.0009957880247384,-0.0131266806274652,0.0,0.0,0.0,-0.0074760415591299,60.0,1.0752753019332886,-0.0,-6.760796367188959e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275100,298.3608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.64697265625,0.0,0.0,9.343123383587226e-05,298.2941589355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6470031738281,0.0,0.0,9.838759433478116e-05,298.8212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6469116210937,0.0,0.0,7.266878674272448e-05,298.0572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.64697265625,0.0,0.0,9.838758705882356e-05,298.3368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6466979980469,0.0,0.0,0.0004667078901547,284.6580505371094,294.1499938964844,286.45001220703125,282.9143371582031,288.16961669921875,286.4504699707031,284.8765869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955124696716,5.339340969356954e-09,0.0009955071145668,-0.0130406199023127,0.0,0.0,0.0,-0.0074597564525902,60.0,1.0746654272079468,-0.0,-6.756982173783399e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275160,298.3594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6476745605469,0.0,0.0,9.340583346784116e-05,298.293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6476745605469,0.0,0.0,9.836085519054905e-05,298.8199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6476135253906,0.0,0.0,7.264903251780197e-05,298.0570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6476745605469,0.0,0.0,9.836084063863382e-05,298.3365173339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6473693847656,0.0,0.0,0.0004665810265578,284.658935546875,294.1499938964844,286.45001220703125,282.91485595703125,288.1544189453125,286.4504089355469,284.87701416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952418040484,5.30768851092489e-09,0.0009952364489436,-0.0129576968029141,0.0,0.0,0.0,-0.0074440645985305,60.0,1.0740667581558228,-0.0,-6.753307957296786e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275220,298.356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6490173339844,0.0,0.0,9.335819049738348e-05,298.2913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6490478515625,0.0,0.0,9.831068018684164e-05,298.81744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.64898681640625,0.0,0.0,7.261196878971532e-05,298.0566711425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6490173339844,0.0,0.0,9.83106656349264e-05,298.3359069824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.64874267578125,0.0,0.0,0.0004663430445361,284.6606750488281,294.1499938964844,286.45001220703125,282.9156799316406,288.1243896484375,286.4503479003906,284.8778686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947338839992,5.248308010408209e-09,0.0009947286453098,-0.0128021305426955,0.0,0.0,0.0,-0.007414627354592,60.0,1.0729055404663086,-0.0,-6.746417824388119e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275280,298.356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6490173339844,0.0,0.0,9.335819049738348e-05,298.2913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6490478515625,0.0,0.0,9.831068018684164e-05,298.81744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.64898681640625,0.0,0.0,7.261196878971532e-05,298.0566711425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6490173339844,0.0,0.0,9.83106656349264e-05,298.3359069824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.64874267578125,0.0,0.0,0.0004663430445361,284.6606750488281,294.1499938964844,286.45001220703125,282.9156799316406,288.1243896484375,286.4503479003906,284.8778686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947338839992,5.248308010408209e-09,0.0009947286453098,-0.0128021305426955,0.0,0.0,0.0,-0.007414627354592,60.0,1.0729055404663086,-0.0,-6.746417824388119e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275340,298.3538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.650390625,0.0,0.0,9.331519686384128e-05,298.2895812988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6504211425781,0.0,0.0,9.82654091785662e-05,298.8149108886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6503601074219,0.0,0.0,7.257853576447815e-05,298.0561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.650390625,0.0,0.0,9.826539462665096e-05,298.33526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6501159667969,0.0,0.0,0.0004661282873712,284.66241455078125,294.1499938964844,286.45001220703125,282.9161376953125,288.09490966796875,286.4502868652344,284.87872314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942756732925,5.194725982704541e-09,0.000994270434603,-0.0126617541536688,0.0,0.0,0.0,-0.0073880641721189,60.0,1.0717995166778564,-0.0,-6.740204128163897e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275400,298.3538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.650390625,0.0,0.0,9.331519686384128e-05,298.2895812988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6504211425781,0.0,0.0,9.82654091785662e-05,298.8149108886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6503601074219,0.0,0.0,7.257853576447815e-05,298.0561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.650390625,0.0,0.0,9.826539462665096e-05,298.33526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6501159667969,0.0,0.0,0.0004661282873712,284.66241455078125,294.1499938964844,286.45001220703125,282.9161376953125,288.09490966796875,286.4502868652344,284.87872314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942756732925,5.194725982704541e-09,0.000994270434603,-0.0126617541536688,0.0,0.0,0.0,-0.0073880641721189,60.0,1.0717995166778564,-0.0,-6.740204128163897e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275460,298.35107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6517944335937,0.0,0.0,9.327736916020513e-05,298.287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6517944335937,0.0,0.0,9.822557331062852e-05,298.8123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6517333984375,0.0,0.0,7.254911179188639e-05,298.05548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6517944335937,0.0,0.0,9.822556603467092e-05,298.3345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6515197753906,0.0,0.0,0.0004659393453039,284.6641845703125,294.1499938964844,286.45001220703125,282.91632080078125,288.06597900390625,286.4502258300781,284.87957763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993872527033,5.147583248543697e-09,0.0009938674047589,-0.0125382477417588,0.0,0.0,0.0,-0.0073646935634315,60.0,1.0707536935806274,-0.0,-6.734738633440429e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275520,298.35107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6517944335937,0.0,0.0,9.327736916020513e-05,298.287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6517944335937,0.0,0.0,9.822557331062852e-05,298.8123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6517333984375,0.0,0.0,7.254911179188639e-05,298.05548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6517944335937,0.0,0.0,9.822556603467092e-05,298.3345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6515197753906,0.0,0.0,0.0004659393453039,284.6641845703125,294.1499938964844,286.45001220703125,282.91632080078125,288.06597900390625,286.4502258300781,284.87957763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993872527033,5.147583248543697e-09,0.0009938674047589,-0.0125382477417588,0.0,0.0,0.0,-0.0073646935634315,60.0,1.0707536935806274,-0.0,-6.734738633440429e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275580,298.34820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6531677246094,0.0,0.0,9.324520942755044e-05,298.2861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6531677246094,0.0,0.0,9.819170372793452e-05,298.809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6531066894531,0.0,0.0,7.252409704960883e-05,298.0546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6531677246094,0.0,0.0,9.81916964519769e-05,298.3338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.65289306640625,0.0,0.0,0.0004657787212636,284.6659240722656,294.1499938964844,286.45001220703125,282.916259765625,288.0375366210937,286.4501953125,284.8804016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935296839103,5.1074953155705324e-09,0.0009935245616361,-0.0124332215636968,0.0,0.0,0.0,-0.0073448200710117,60.0,1.06977379322052,-0.0,-6.73009310503403e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275640,298.34820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6531677246094,0.0,0.0,9.324520942755044e-05,298.2861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6531677246094,0.0,0.0,9.819170372793452e-05,298.809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6531066894531,0.0,0.0,7.252409704960883e-05,298.0546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6531677246094,0.0,0.0,9.81916964519769e-05,298.3338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.65289306640625,0.0,0.0,0.0004657787212636,284.6659240722656,294.1499938964844,286.45001220703125,282.916259765625,288.0375366210937,286.4501953125,284.8804016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935296839103,5.1074953155705324e-09,0.0009935245616361,-0.0124332215636968,0.0,0.0,0.0,-0.0073448200710117,60.0,1.06977379322052,-0.0,-6.73009310503403e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
