time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12275700,298.34674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6538391113281,0.0,0.0,9.323140693595632e-05,298.2852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.65386962890625,0.0,0.0,9.8177173640579e-05,298.8085327148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.65380859375,0.0,0.0,7.25133650121279e-05,298.0542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6538391113281,0.0,0.0,9.817716636462136e-05,298.33349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6535949707031,0.0,0.0,0.0004657097742892,284.66680908203125,294.1499938964844,286.45001220703125,282.9161376953125,288.0235290527344,286.4501647949219,284.8808288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933825349435,5.090293964116199e-09,0.0009933774126693,-0.0123881567269563,0.0,0.0,0.0,-0.0073362924158573,60.0,1.069311022758484,-0.0,-6.728100032660222e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275760,298.3453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.654541015625,0.0,0.0,9.32191833271645e-05,298.2844543457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6545715332031,0.0,0.0,9.816429519560188e-05,298.8072204589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6545104980469,0.0,0.0,7.250385533552617e-05,298.0537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.654541015625,0.0,0.0,9.816428791964428e-05,298.3331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6542663574219,0.0,0.0,0.0004656486853491,284.66766357421875,294.1499938964844,286.45001220703125,282.9159545898437,288.0096435546875,286.4501342773437,284.8812561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993252149783,5.075049269720466e-09,0.0009932470275089,-0.0123482178896665,0.0,0.0,0.0,-0.0073287351988255,60.0,1.0688658952713013,-0.0,-6.72633433396186e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275820,298.3423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.65594482421875,0.0,0.0,9.31997346924618e-05,298.2828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.65594482421875,0.0,0.0,9.814382065087555e-05,298.8046264648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6558837890625,0.0,0.0,7.248872861964628e-05,298.0526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.65594482421875,0.0,0.0,9.814381337491795e-05,298.3323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6556701660156,0.0,0.0,0.0004655515658669,284.66943359375,294.1499938964844,286.45001220703125,282.9154968261719,287.98223876953125,286.4501342773437,284.882080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930448140949,5.050803331130282e-09,0.0009930396918207,-0.0122846961021423,0.0,0.0,0.0,-0.0073167150840163,60.0,1.0680322647094729,-0.0,-6.723526269070136e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275880,298.3423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.65594482421875,0.0,0.0,9.31997346924618e-05,298.2828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.65594482421875,0.0,0.0,9.814382065087555e-05,298.8046264648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6558837890625,0.0,0.0,7.248872861964628e-05,298.0526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.65594482421875,0.0,0.0,9.814381337491795e-05,298.3323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6556701660156,0.0,0.0,0.0004655515658669,284.66943359375,294.1499938964844,286.45001220703125,282.9154968261719,287.98223876953125,286.4501342773437,284.882080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930448140949,5.050803331130282e-09,0.0009930396918207,-0.0122846961021423,0.0,0.0,0.0,-0.0073167150840163,60.0,1.0680322647094729,-0.0,-6.723526269070136e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275940,298.33941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6573181152344,0.0,0.0,9.318724914919584e-05,298.2811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6573486328125,0.0,0.0,9.813067299546674e-05,298.802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.65728759765625,0.0,0.0,7.247901521623135e-05,298.0513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6573181152344,0.0,0.0,9.813065844355152e-05,298.3314514160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6570739746094,0.0,0.0,0.0004654891963582,284.6711730957031,294.1499938964844,286.45001220703125,282.9149169921875,287.9552917480469,286.4501037597656,284.8829040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929115185514,5.035229122540841e-09,0.0009929065126925,-0.0122438929975032,0.0,0.0,0.0,-0.0073089939542114,60.0,1.067279815673828,-0.0,-6.721722911606777e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276000,298.33941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6573181152344,0.0,0.0,9.318724914919584e-05,298.2811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6573486328125,0.0,0.0,9.813067299546674e-05,298.802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.65728759765625,0.0,0.0,7.247901521623135e-05,298.0513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6573181152344,0.0,0.0,9.813065844355152e-05,298.3314514160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6570739746094,0.0,0.0,0.0004654891963582,284.6711730957031,294.1499938964844,286.45001220703125,282.9149169921875,287.9552917480469,286.4501037597656,284.8829040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929115185514,5.035229122540841e-09,0.0009929065126925,-0.0122438929975032,0.0,0.0,0.0,-0.0073089939542114,60.0,1.067279815673828,-0.0,-6.721722911606777e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276060,298.3363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6587219238281,0.0,0.0,9.317808144260198e-05,298.27960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.65875244140625,0.0,0.0,9.812101779971272e-05,298.7993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6586608886719,0.0,0.0,7.247188477776945e-05,298.0498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6587219238281,0.0,0.0,9.81210105237551e-05,298.3305053710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6584777832031,0.0,0.0,0.0004654434160329,284.67291259765625,294.1499938964844,286.45001220703125,282.9140014648437,287.9288330078125,286.4500732421875,284.8837280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992813729681,5.023794713565621e-09,0.0009928087238222,-0.0122139370068907,0.0,0.0,0.0,-0.007303325459361,60.0,1.066594123840332,-0.0,-6.720399170490057e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276120,298.3363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6587219238281,0.0,0.0,9.317808144260198e-05,298.27960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.65875244140625,0.0,0.0,9.812101779971272e-05,298.7993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6586608886719,0.0,0.0,7.247188477776945e-05,298.0498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6587219238281,0.0,0.0,9.81210105237551e-05,298.3305053710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6584777832031,0.0,0.0,0.0004654434160329,284.67291259765625,294.1499938964844,286.45001220703125,282.9140014648437,287.9288330078125,286.4500732421875,284.8837280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992813729681,5.023794713565621e-09,0.0009928087238222,-0.0122139370068907,0.0,0.0,0.0,-0.007303325459361,60.0,1.066594123840332,-0.0,-6.720399170490057e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276180,298.3333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6601257324219,0.0,0.0,9.31680406210944e-05,298.27801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6601257324219,0.0,0.0,9.811044583329932e-05,298.7966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6600646972656,0.0,0.0,7.246407767524943e-05,298.0481872558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6601257324219,0.0,0.0,9.811043128138408e-05,298.3295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.65985107421875,0.0,0.0,0.0004653932410292,284.6746520996094,294.1499938964844,286.45001220703125,282.9125061035156,287.90283203125,286.4500732421875,284.8845520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927066275849,5.011263404242072e-09,0.0009927016217261,-0.0121811060234904,0.0,0.0,0.0,-0.0072971130721271,60.0,1.0659229755401611,-0.0,-6.718948242223632e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276240,298.3333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6601257324219,0.0,0.0,9.31680406210944e-05,298.27801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6601257324219,0.0,0.0,9.811044583329932e-05,298.7966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6600646972656,0.0,0.0,7.246407767524943e-05,298.0481872558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6601257324219,0.0,0.0,9.811043128138408e-05,298.3295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.65985107421875,0.0,0.0,0.0004653932410292,284.6746520996094,294.1499938964844,286.45001220703125,282.9125061035156,287.90283203125,286.4500732421875,284.8845520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927066275849,5.011263404242072e-09,0.0009927016217261,-0.0121811060234904,0.0,0.0,0.0,-0.0072971130721271,60.0,1.0659229755401611,-0.0,-6.718948242223632e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276300,298.33184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.66082763671875,0.0,0.0,9.31627073441632e-05,298.2772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.66082763671875,0.0,0.0,9.810482879402116e-05,298.7952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6607666015625,0.0,0.0,7.245992310345173e-05,298.04736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.66082763671875,0.0,0.0,9.810481424210592e-05,298.3290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6605529785156,0.0,0.0,0.0004653666110243,284.675537109375,294.1499938964844,286.45001220703125,282.9115600585937,287.8900451660156,286.4500732421875,284.88494873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926497004926,5.004609171521679e-09,0.0009926446946337,-0.0121636725962162,0.0,0.0,0.0,-0.0072938143275678,60.0,1.0655858516693115,-0.0,-6.718178013898068e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276360,298.3302917480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6615295410156,0.0,0.0,9.315717034041882e-05,298.2764587402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6615295410156,0.0,0.0,9.809899347601458e-05,298.7939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6614685058594,0.0,0.0,7.245562301250175e-05,298.0465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6615295410156,0.0,0.0,9.809898620005696e-05,298.3284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6612854003906,0.0,0.0,0.0004653389623854,284.6763916015625,294.1499938964844,286.45001220703125,282.91046142578125,287.8773193359375,286.4500427246094,284.8853454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925906779244,4.99770447248693e-09,0.0009925856720656,-0.0121455835178494,0.0,0.0,0.0,-0.0072903917171061,60.0,1.0652471780776978,-0.0,-6.717378653320338e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276420,298.3271789550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6629333496094,0.0,0.0,9.314549970440568e-05,298.2749328613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6629333496094,0.0,0.0,9.808670438360424e-05,298.79119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6628723144531,0.0,0.0,7.244654261739925e-05,298.0447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6629333496094,0.0,0.0,9.80866971076466e-05,298.327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6626892089844,0.0,0.0,0.000465280667413,284.6781311035156,294.1499938964844,286.45001220703125,282.90789794921875,287.8522644042969,286.4500427246094,284.8861694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099246611353,4.9831463400096254e-09,0.0009924611076712,-0.0121074430644512,0.0,0.0,0.0,-0.0072831744328141,60.0,1.064564824104309,-0.0,-6.715693245951115e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276480,298.3271789550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6629333496094,0.0,0.0,9.314549970440568e-05,298.2749328613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6629333496094,0.0,0.0,9.808670438360424e-05,298.79119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6628723144531,0.0,0.0,7.244654261739925e-05,298.0447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6629333496094,0.0,0.0,9.80866971076466e-05,298.327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6626892089844,0.0,0.0,0.000465280667413,284.6781311035156,294.1499938964844,286.45001220703125,282.90789794921875,287.8522644042969,286.4500427246094,284.8861694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099246611353,4.9831463400096254e-09,0.0009924611076712,-0.0121074430644512,0.0,0.0,0.0,-0.0072831744328141,60.0,1.064564824104309,-0.0,-6.715693245951115e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276540,298.32403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6643371582031,0.0,0.0,9.313302871305496e-05,298.2734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6643371582031,0.0,0.0,9.807357855606824e-05,298.7884216308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6642761230469,0.0,0.0,7.243684376589954e-05,298.04302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6643371582031,0.0,0.0,9.807357128011064e-05,298.3262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6640930175781,0.0,0.0,0.0004652183852158,284.67987060546875,294.1499938964844,286.45001220703125,282.90478515625,287.82763671875,286.4500427246094,284.886962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923331672325,4.967597888594355e-09,0.0009923281613737,-0.0120667079463601,0.0,0.0,0.0,-0.0072754663415253,60.0,1.0638751983642578,-0.0,-6.713894151744172e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276600,298.32403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6643371582031,0.0,0.0,9.313302871305496e-05,298.2734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6643371582031,0.0,0.0,9.807357855606824e-05,298.7884216308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6642761230469,0.0,0.0,7.243684376589954e-05,298.04302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6643371582031,0.0,0.0,9.807357128011064e-05,298.3262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6640930175781,0.0,0.0,0.0004652183852158,284.67987060546875,294.1499938964844,286.45001220703125,282.90478515625,287.82763671875,286.4500427246094,284.886962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923331672325,4.967597888594355e-09,0.0009923281613737,-0.0120667079463601,0.0,0.0,0.0,-0.0072754663415253,60.0,1.0638751983642578,-0.0,-6.713894151744172e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276660,298.32086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6657409667969,0.0,0.0,9.311978647019714e-05,298.27197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6657409667969,0.0,0.0,9.805963054532184e-05,298.78564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6656799316406,0.0,0.0,7.242654100991786e-05,298.0412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6657409667969,0.0,0.0,9.805962326936424e-05,298.3251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6654968261719,0.0,0.0,0.000465152261313,284.6816101074219,294.1499938964844,286.45001220703125,282.90118408203125,287.8034362792969,286.4500427246094,284.8877868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921919554471,4.951082210880031e-09,0.0009921869495883,-0.0120234368368983,0.0,0.0,0.0,-0.0072672786191105,60.0,1.0631784200668335,-0.0,-6.711982791784976e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276720,298.32086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6657409667969,0.0,0.0,9.311978647019714e-05,298.27197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6657409667969,0.0,0.0,9.805963054532184e-05,298.78564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6656799316406,0.0,0.0,7.242654100991786e-05,298.0412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6657409667969,0.0,0.0,9.805962326936424e-05,298.3251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6654968261719,0.0,0.0,0.000465152261313,284.6816101074219,294.1499938964844,286.45001220703125,282.90118408203125,287.8034362792969,286.4500427246094,284.8877868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921919554471,4.951082210880031e-09,0.0009921869495883,-0.0120234368368983,0.0,0.0,0.0,-0.0072672786191105,60.0,1.0631784200668335,-0.0,-6.711982791784976e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276780,298.3176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6671447753906,0.0,0.0,9.310578025178984e-05,298.27056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.66717529296875,0.0,0.0,9.80448821792379e-05,298.7828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6671142578125,0.0,0.0,7.241564890136942e-05,298.0395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6671447753906,0.0,0.0,9.804487490328027e-05,298.3239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6669006347656,0.0,0.0,0.0004650822957046,284.6833190917969,294.1499938964844,286.45001220703125,282.8970947265625,287.7796630859375,286.45001220703125,284.8885803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920425945892,4.9336179586134685e-09,0.0009920375887304,-0.0119776828214526,0.0,0.0,0.0,-0.0072586210444569,60.0,1.0624747276306152,-0.0,-6.709962008244474e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276840,298.3176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6671447753906,0.0,0.0,9.310578025178984e-05,298.27056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.66717529296875,0.0,0.0,9.80448821792379e-05,298.7828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6671142578125,0.0,0.0,7.241564890136942e-05,298.0395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6671447753906,0.0,0.0,9.804487490328027e-05,298.3239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6669006347656,0.0,0.0,0.0004650822957046,284.6833190917969,294.1499938964844,286.45001220703125,282.8970947265625,287.7796630859375,286.45001220703125,284.8885803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920425945892,4.9336179586134685e-09,0.0009920375887304,-0.0119776828214526,0.0,0.0,0.0,-0.0072586210444569,60.0,1.0624747276306152,-0.0,-6.709962008244474e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276900,298.3160705566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6678466796875,0.0,0.0,9.309849701821804e-05,298.2698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6678771972656,0.0,0.0,9.803721331991257e-05,298.78143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6678161621094,0.0,0.0,7.240998093038797e-05,298.03863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6678466796875,0.0,0.0,9.803720604395494e-05,298.3233337402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6676330566406,0.0,0.0,0.0004650459159165,284.6842041015625,294.1499938964844,286.45001220703125,282.8948669433594,287.7679443359375,286.45001220703125,284.88897705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919648291543,4.924533225647565e-09,0.0009919599397107,-0.0119538819417357,0.0,0.0,0.0,-0.0072541171684861,60.0,1.0621201992034912,-0.0,-6.708911115538285e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276960,298.3145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6685485839844,0.0,0.0,9.309103188570587e-05,298.2691345214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6685791015625,0.0,0.0,9.802935528568923e-05,298.7799987792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.66851806640625,0.0,0.0,7.240418199216947e-05,298.0377502441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6685485839844,0.0,0.0,9.8029340733774e-05,298.3227233886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6683349609375,0.0,0.0,0.0004650086339097,284.68505859375,294.1499938964844,286.45001220703125,282.8925170898437,287.7563171386719,286.45001220703125,284.8893737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918853174895,4.915226003987527e-09,0.0009918804280459,-0.0119294980540871,0.0,0.0,0.0,-0.0072495033964514,60.0,1.0617640018463137,-0.0,-6.70783464329361e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277020,298.3118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.66998291015625,0.0,0.0,9.307555592386052e-05,298.2638244628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.66998291015625,0.0,0.0,9.801305714063346e-05,298.7772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.669921875,0.0,0.0,7.2392140282318e-05,298.0359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.66998291015625,0.0,0.0,9.801304258871824e-05,298.3222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.66973876953125,0.0,0.0,0.000464931334136,284.6867980957031,294.1499938964844,286.45001220703125,282.88751220703125,287.7333984375,286.45001220703125,284.8901672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917202405631,4.8959289955519125e-09,0.0009917153511196,-0.0118789412081241,0.0,0.0,0.0,-0.007239936850965,60.0,1.0610466003417969,-0.0,-6.705602828560586e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277080,298.3118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.66998291015625,0.0,0.0,9.307555592386052e-05,298.2638244628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.66998291015625,0.0,0.0,9.801305714063346e-05,298.7772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.669921875,0.0,0.0,7.2392140282318e-05,298.0359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.66998291015625,0.0,0.0,9.801304258871824e-05,298.3222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.66973876953125,0.0,0.0,0.000464931334136,284.6867980957031,294.1499938964844,286.45001220703125,282.88751220703125,287.7333984375,286.45001220703125,284.8901672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917202405631,4.8959289955519125e-09,0.0009917153511196,-0.0118789412081241,0.0,0.0,0.0,-0.007239936850965,60.0,1.0610466003417969,-0.0,-6.705602828560586e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277140,298.3104553222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.67138671875,0.0,0.0,9.305937419412658e-05,298.2438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6714172363281,0.0,0.0,9.799600957194345e-05,298.7754821777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6713562011719,0.0,0.0,7.237955287564546e-05,298.03485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.67138671875,0.0,0.0,9.799600229598582e-05,298.3248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6711730957031,0.0,0.0,0.000464850483695,284.6885070800781,294.1499938964844,286.45001220703125,282.8820495605469,287.7108459472656,286.45001220703125,284.8909606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915477130562,4.875749581856326e-09,0.0009915428236126,-0.0118260728195309,0.0,0.0,0.0,-0.0072299330495297,60.0,1.060322403907776,-0.0,-6.70326940621635e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277200,298.3104553222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.67138671875,0.0,0.0,9.305937419412658e-05,298.2438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6714172363281,0.0,0.0,9.799600957194345e-05,298.7754821777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6713562011719,0.0,0.0,7.237955287564546e-05,298.03485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.67138671875,0.0,0.0,9.799600229598582e-05,298.3248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6711730957031,0.0,0.0,0.000464850483695,284.6885070800781,294.1499938964844,286.45001220703125,282.8820495605469,287.7108459472656,286.45001220703125,284.8909606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915477130562,4.875749581856326e-09,0.0009915428236126,-0.0118260728195309,0.0,0.0,0.0,-0.0072299330495297,60.0,1.060322403907776,-0.0,-6.70326940621635e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277260,298.30963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6728210449219,0.0,0.0,9.304250124841928e-05,298.2295837402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6728210449219,0.0,0.0,9.79782416834496e-05,298.7742004394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6727600097656,0.0,0.0,7.236642704810947e-05,298.0341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6728210449219,0.0,0.0,9.797823440749198e-05,298.3263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6725769042969,0.0,0.0,0.000464766199002,284.6902160644531,294.1499938964844,286.45001220703125,282.87615966796875,287.688720703125,286.45001220703125,284.8917541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913677349686,4.8547121878073085e-09,0.0009913629619404,-0.0117709562182426,0.0,0.0,0.0,-0.0072195040993392,60.0,1.0595916509628296,-0.0,-6.700836507889107e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277320,298.30963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6728210449219,0.0,0.0,9.304250124841928e-05,298.2295837402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6728210449219,0.0,0.0,9.79782416834496e-05,298.7742004394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6727600097656,0.0,0.0,7.236642704810947e-05,298.0341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6728210449219,0.0,0.0,9.797823440749198e-05,298.3263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6725769042969,0.0,0.0,0.000464766199002,284.6902160644531,294.1499938964844,286.45001220703125,282.87615966796875,287.688720703125,286.45001220703125,284.8917541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913677349686,4.8547121878073085e-09,0.0009913629619404,-0.0117709562182426,0.0,0.0,0.0,-0.0072195040993392,60.0,1.0595916509628296,-0.0,-6.700836507889107e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277380,298.308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6742248535156,0.0,0.0,9.302495891461148e-05,298.2194519042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6742553710937,0.0,0.0,9.795976802706718e-05,298.77276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6741943359375,0.0,0.0,7.235278462758288e-05,298.0335388183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6742248535156,0.0,0.0,9.795976075110956e-05,298.3269958496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.67401123046875,0.0,0.0,0.0004646785964723,284.69195556640625,294.1499938964844,286.45001220703125,282.869873046875,287.6669921875,286.45001220703125,284.8925476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911807719618,4.832843902846662e-09,0.0009911758825182,-0.0117136631160974,0.0,0.0,0.0,-0.0072086630389094,60.0,1.0588544607162476,-0.0,-6.69830910737801e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277440,298.308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6742248535156,0.0,0.0,9.302495891461148e-05,298.2194519042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6742553710937,0.0,0.0,9.795976802706718e-05,298.77276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6741943359375,0.0,0.0,7.235278462758288e-05,298.0335388183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6742248535156,0.0,0.0,9.795976075110956e-05,298.3269958496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.67401123046875,0.0,0.0,0.0004646785964723,284.69195556640625,294.1499938964844,286.45001220703125,282.869873046875,287.6669921875,286.45001220703125,284.8925476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911807719618,4.832843902846662e-09,0.0009911758825182,-0.0117136631160974,0.0,0.0,0.0,-0.0072086630389094,60.0,1.0588544607162476,-0.0,-6.69830910737801e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277500,298.3083801269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6749267578125,0.0,0.0,9.30159367271699e-05,298.215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6749572753906,0.0,0.0,9.795027290238068e-05,298.7719421386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6748962402344,0.0,0.0,7.234576332848519e-05,298.0331726074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6749267578125,0.0,0.0,9.795025835046545e-05,298.3271484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6747131347656,0.0,0.0,0.0004646335146389,284.6928100585937,294.1499938964844,286.45001220703125,282.8666076660156,287.6562805175781,286.45001220703125,284.8929443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910844964906,4.8215951231611614e-09,0.0009910797234624,-0.0116841914132237,0.0,0.0,0.0,-0.0072030862793326,60.0,1.058483362197876,-0.0,-6.697008814171569e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277560,298.3078308105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6756591796875,0.0,0.0,9.300676902057604e-05,298.21221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6756591796875,0.0,0.0,9.794061770662664e-05,298.7710266113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.67559814453125,0.0,0.0,7.233863289002329e-05,298.0328063964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6756591796875,0.0,0.0,9.794060315471144e-05,298.3271484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6754455566406,0.0,0.0,0.0004645877052098,284.69366455078125,294.1499938964844,286.45001220703125,282.8632202148437,287.64569091796875,286.45001220703125,284.8933410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909868240356,4.810164266899619e-09,0.0009909819345921,-0.0116542428731918,0.0,0.0,0.0,-0.0071974196471273,60.0,1.0581109523773191,-0.0,-6.69568791522579e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277620,298.3063049316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.67706298828125,0.0,0.0,9.298796794610098e-05,298.20654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6770935058594,0.0,0.0,9.792081982595846e-05,298.7690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6770324707031,0.0,0.0,7.23240154911764e-05,298.03192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.67706298828125,0.0,0.0,9.792081255000085e-05,298.3269958496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6768493652344,0.0,0.0,0.0004644938162527,284.69537353515625,294.1499938964844,286.45001220703125,282.8561706542969,287.62469482421875,286.45001220703125,284.89410400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907863568514,4.786731455652671e-09,0.0009907815838232,-0.0115928510203957,0.0,0.0,0.0,-0.0071858032606542,60.0,1.0573619604110718,-0.0,-6.692980036859808e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277680,298.3063049316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.67706298828125,0.0,0.0,9.298796794610098e-05,298.20654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6770935058594,0.0,0.0,9.792081982595846e-05,298.7690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6770324707031,0.0,0.0,7.23240154911764e-05,298.03192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.67706298828125,0.0,0.0,9.792081255000085e-05,298.3269958496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6768493652344,0.0,0.0,0.0004644938162527,284.69537353515625,294.1499938964844,286.45001220703125,282.8561706542969,287.62469482421875,286.45001220703125,284.89410400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907863568514,4.786731455652671e-09,0.0009907815838232,-0.0115928510203957,0.0,0.0,0.0,-0.0071858032606542,60.0,1.0573619604110718,-0.0,-6.692980036859808e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277740,298.30438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6784973144531,0.0,0.0,9.296857751905918e-05,298.201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6784973144531,0.0,0.0,9.790039621293543e-05,298.7669372558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.678466796875,0.0,0.0,7.23089324310422e-05,298.0309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6784973144531,0.0,0.0,9.790038893697783e-05,298.3265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.67828369140625,0.0,0.0,0.000464396958705,284.69708251953125,294.1499938964844,286.45001220703125,282.8487548828125,287.6040954589844,286.45001220703125,284.8948974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905796032398,4.7625521304439644e-09,0.0009905748302116,-0.0115295024588704,0.0,0.0,0.0,-0.0071738162077963,60.0,1.056607007980347,-0.0,-6.690186182822799e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277800,298.30438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6784973144531,0.0,0.0,9.296857751905918e-05,298.201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6784973144531,0.0,0.0,9.790039621293543e-05,298.7669372558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.678466796875,0.0,0.0,7.23089324310422e-05,298.0309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6784973144531,0.0,0.0,9.790038893697783e-05,298.3265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.67828369140625,0.0,0.0,0.000464396958705,284.69708251953125,294.1499938964844,286.45001220703125,282.8487548828125,287.6040954589844,286.45001220703125,284.8948974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905796032398,4.7625521304439644e-09,0.0009905748302116,-0.0115295024588704,0.0,0.0,0.0,-0.0071738162077963,60.0,1.056607007980347,-0.0,-6.690186182822799e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277860,298.3021850585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.679931640625,0.0,0.0,9.294861956732348e-05,298.1979064941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.679931640625,0.0,0.0,9.787937597138809e-05,298.7646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.67987060546875,0.0,0.0,7.229340553749353e-05,298.02978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.679931640625,0.0,0.0,9.787936869543046e-05,298.3260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6797180175781,0.0,0.0,0.0004642972489818,284.6987609863281,294.1499938964844,286.45001220703125,282.84100341796875,287.5838623046875,286.45001220703125,284.89569091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903667960315,4.7376720324621155e-09,0.0009903621394187,-0.0114643173292279,0.0,0.0,0.0,-0.0071614822372794,60.0,1.0558465719223022,-0.0,-6.687312747999385e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277920,298.3021850585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.679931640625,0.0,0.0,9.294861956732348e-05,298.1979064941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.679931640625,0.0,0.0,9.787937597138809e-05,298.7646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.67987060546875,0.0,0.0,7.229340553749353e-05,298.02978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.679931640625,0.0,0.0,9.787936869543046e-05,298.3260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6797180175781,0.0,0.0,0.0004642972489818,284.6987609863281,294.1499938964844,286.45001220703125,282.84100341796875,287.5838623046875,286.45001220703125,284.89569091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903667960315,4.7376720324621155e-09,0.0009903621394187,-0.0114643173292279,0.0,0.0,0.0,-0.0071614822372794,60.0,1.0558465719223022,-0.0,-6.687312747999385e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277980,298.2998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.68133544921875,0.0,0.0,9.292812319472432e-05,298.1942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6813659667969,0.0,0.0,9.785780275706202e-05,298.7622375488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6813049316406,0.0,0.0,7.227747119031847e-05,298.0285949707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.68133544921875,0.0,0.0,9.78577954811044e-05,298.3253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6811218261719,0.0,0.0,0.0004641948908101,284.7004699707031,294.1499938964844,286.45001220703125,282.8329162597656,287.5639953613281,286.45001220703125,284.8964538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901484008878,4.7121293533791694e-09,0.0009901436278596,-0.0113973971456289,0.0,0.0,0.0,-0.0071488195098936,60.0,1.0550810098648071,-0.0,-6.68436257456051e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
