time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12278040,298.2998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.68133544921875,0.0,0.0,9.292812319472432e-05,298.1942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6813659667969,0.0,0.0,9.785780275706202e-05,298.7622375488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6813049316406,0.0,0.0,7.227747119031847e-05,298.0285949707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.68133544921875,0.0,0.0,9.78577954811044e-05,298.3253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6811218261719,0.0,0.0,0.0004641948908101,284.7004699707031,294.1499938964844,286.45001220703125,282.8329162597656,287.5639953613281,286.45001220703125,284.8964538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901484008878,4.7121293533791694e-09,0.0009901436278596,-0.0113973971456289,0.0,0.0,0.0,-0.0071488195098936,60.0,1.0550810098648071,-0.0,-6.68436257456051e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278100,298.2986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6820373535156,0.0,0.0,9.291768947150558e-05,298.1924743652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6820678710937,0.0,0.0,9.7846808785107e-05,298.7610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6820068359375,0.0,0.0,7.226935122162104e-05,298.0279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6820373535156,0.0,0.0,9.784680150914936e-05,298.324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6818542480469,0.0,0.0,0.0004641427658498,284.7013244628906,294.1499938964844,286.45001220703125,282.8287658691406,287.55419921875,286.45001220703125,284.8968505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900371078401,4.699120204065821e-09,0.0009900324512273,-0.0113633135333657,0.0,0.0,0.0,-0.0071423705667257,60.0,1.0546963214874268,-0.0,-6.682860487217114e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278160,298.29736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6827697753906,0.0,0.0,9.290713933296502e-05,298.1907653808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6827697753906,0.0,0.0,9.783569839783012e-05,298.759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6827392578125,0.0,0.0,7.226114394143224e-05,298.0272827148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6827697753906,0.0,0.0,9.783569112187251e-05,298.32452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6825561523437,0.0,0.0,0.0004640900588128,284.7021484375,294.1499938964844,286.45001220703125,282.82452392578125,287.54449462890625,286.45001220703125,284.8972473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899246506392,4.6859649494024325e-09,0.0009899199940264,-0.0113288471475243,0.0,0.0,0.0,-0.0071358485147356,60.0,1.0543104410171509,-0.0,-6.681342057390793e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278220,298.2948303222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6841735839844,0.0,0.0,9.28856898099184e-05,298.1873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6842041015625,0.0,0.0,9.78131138253957e-05,298.7572326660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.68414306640625,0.0,0.0,7.224446017062292e-05,298.02593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6841735839844,0.0,0.0,9.781310654943808e-05,298.3236694335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6839904785156,0.0,0.0,0.0004639829276129,284.703857421875,294.1499938964844,286.45001220703125,282.8158569335937,287.5252990722656,286.45001220703125,284.89801025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896960109472,4.659230778969459e-09,0.0009896913543343,-0.0112588033080101,0.0,0.0,0.0,-0.0071225953288376,60.0,1.0535356998443604,-0.0,-6.678256170289387e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278280,298.2948303222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6841735839844,0.0,0.0,9.28856898099184e-05,298.1873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6842041015625,0.0,0.0,9.78131138253957e-05,298.7572326660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.68414306640625,0.0,0.0,7.224446017062292e-05,298.02593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6841735839844,0.0,0.0,9.781310654943808e-05,298.3236694335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6839904785156,0.0,0.0,0.0004639829276129,284.703857421875,294.1499938964844,286.45001220703125,282.8158569335937,287.5252990722656,286.45001220703125,284.89801025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896960109472,4.659230778969459e-09,0.0009896913543343,-0.0112588033080101,0.0,0.0,0.0,-0.0071225953288376,60.0,1.0535356998443604,-0.0,-6.678256170289387e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278340,298.2922668457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.68560791015625,0.0,0.0,9.286381828133015e-05,298.1841125488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6856384277344,0.0,0.0,9.77900781435892e-05,298.7546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6855773925781,0.0,0.0,7.222744898172095e-05,298.0245666503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.68560791015625,0.0,0.0,9.779007086763158e-05,298.32275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6853942871094,0.0,0.0,0.0004638736718334,284.7055358886719,294.1499938964844,286.45001220703125,282.806884765625,287.5064697265625,286.45001220703125,284.8988037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894628310576,4.6319676982875535e-09,0.0009894581744447,-0.0111873755231499,0.0,0.0,0.0,-0.0071090799756348,60.0,1.052756905555725,-0.0,-6.675109887055444e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278400,298.2922668457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.68560791015625,0.0,0.0,9.286381828133015e-05,298.1841125488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6856384277344,0.0,0.0,9.77900781435892e-05,298.7546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6855773925781,0.0,0.0,7.222744898172095e-05,298.0245666503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.68560791015625,0.0,0.0,9.779007086763158e-05,298.32275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6853942871094,0.0,0.0,0.0004638736718334,284.7055358886719,294.1499938964844,286.45001220703125,282.806884765625,287.5064697265625,286.45001220703125,284.8988037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894628310576,4.6319676982875535e-09,0.0009894581744447,-0.0111873755231499,0.0,0.0,0.0,-0.0071090799756348,60.0,1.052756905555725,-0.0,-6.675109887055444e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278460,298.2896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6870422363281,0.0,0.0,9.284156112698838e-05,298.18084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6870422363281,0.0,0.0,9.776664956007151e-05,298.7520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.68701171875,0.0,0.0,7.221013947855681e-05,298.0231628417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6870422363281,0.0,0.0,9.776664228411391e-05,298.3218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.68682861328125,0.0,0.0,0.0004637625243049,284.70721435546875,294.1499938964844,286.45001220703125,282.79766845703125,287.48797607421875,286.45001220703125,284.8995666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892255766317,4.604230330329528e-09,0.0009892210364341,-0.0111147034913301,0.0,0.0,0.0,-0.0070953294634819,60.0,1.0519744157791138,-0.0,-6.671909602573578e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278520,298.2896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6870422363281,0.0,0.0,9.284156112698838e-05,298.18084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6870422363281,0.0,0.0,9.776664956007151e-05,298.7520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.68701171875,0.0,0.0,7.221013947855681e-05,298.0231628417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6870422363281,0.0,0.0,9.776664228411391e-05,298.3218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.68682861328125,0.0,0.0,0.0004637625243049,284.70721435546875,294.1499938964844,286.45001220703125,282.79766845703125,287.48797607421875,286.45001220703125,284.8995666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892255766317,4.604230330329528e-09,0.0009892210364341,-0.0111147034913301,0.0,0.0,0.0,-0.0070953294634819,60.0,1.0519744157791138,-0.0,-6.671909602573578e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278580,298.2870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6884460449219,0.0,0.0,9.281897655455396e-05,298.1776428222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6884765625,0.0,0.0,9.774285717867316e-05,298.7494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6884155273437,0.0,0.0,7.219256804091856e-05,298.021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6884460449219,0.0,0.0,9.774284990271552e-05,298.3208312988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6882629394531,0.0,0.0,0.0004636496887542,284.7088928222656,294.1499938964844,286.45001220703125,282.7882080078125,287.4698181152344,286.45001220703125,284.9003295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889848297461,4.576072409889775e-09,0.0009889802895486,-0.0110409306362271,0.0,0.0,0.0,-0.0070813703350722,60.0,1.0511887073516846,-0.0,-6.66866171172842e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278640,298.2870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6884460449219,0.0,0.0,9.281897655455396e-05,298.1776428222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6884765625,0.0,0.0,9.774285717867316e-05,298.7494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6884155273437,0.0,0.0,7.219256804091856e-05,298.021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6884460449219,0.0,0.0,9.774284990271552e-05,298.3208312988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6882629394531,0.0,0.0,0.0004636496887542,284.7088928222656,294.1499938964844,286.45001220703125,282.7882080078125,287.4698181152344,286.45001220703125,284.9003295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889848297461,4.576072409889775e-09,0.0009889802895486,-0.0110409306362271,0.0,0.0,0.0,-0.0070813703350722,60.0,1.0511887073516846,-0.0,-6.66866171172842e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278700,298.2857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6891784667969,0.0,0.0,9.280756785301492e-05,298.176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6891784667969,0.0,0.0,9.773084457265212e-05,298.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6891174316406,0.0,0.0,7.218369864858687e-05,298.0210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6891784667969,0.0,0.0,9.773083729669452e-05,298.3203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.68896484375,0.0,0.0,0.0004635927034541,284.709716796875,294.1499938964844,286.45001220703125,282.78338623046875,287.4608459472656,286.45001220703125,284.9007263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888631757348,4.561851341122747e-09,0.0009888586355373,-0.0110036712139844,0.0,0.0,0.0,-0.0070743202231824,60.0,1.0507948398590088,-0.0,-6.667021779094284e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278760,298.2843933105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6898803710937,0.0,0.0,9.279609366785736e-05,298.1744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6898803710937,0.0,0.0,9.771875920705496e-05,298.746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6898498535156,0.0,0.0,7.217477104859427e-05,298.0202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6898803710937,0.0,0.0,9.771875193109736e-05,298.31982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.689697265625,0.0,0.0,0.000463535398012,284.7105407714844,294.1499938964844,286.45001220703125,282.7785339355469,287.45196533203125,286.45001220703125,284.901123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009887409396469,4.547549892208735e-09,0.000988736283034,-0.0109662013128399,0.0,0.0,0.0,-0.0070672305300831,60.0,1.0504003763198853,-0.0,-6.665372609404585e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278820,298.28173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6913146972656,0.0,0.0,9.277297067455947e-05,298.1712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6913146972656,0.0,0.0,9.769441385287791e-05,298.7441711425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6912536621094,0.0,0.0,7.2156784881372e-05,298.01885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6913146972656,0.0,0.0,9.76944065769203e-05,298.3187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.69110107421875,0.0,0.0,0.0004634198849089,284.71221923828125,294.1499938964844,286.45001220703125,282.76861572265625,287.4344482421875,286.45001220703125,284.9018859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009884943719953,4.518728502489466e-09,0.0009884898317977,-0.0108906887471675,0.0,0.0,0.0,-0.0070529421791434,60.0,1.0496100187301636,-0.0,-6.662049401029435e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278880,298.28173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6913146972656,0.0,0.0,9.277297067455947e-05,298.1712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6913146972656,0.0,0.0,9.769441385287791e-05,298.7441711425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6912536621094,0.0,0.0,7.2156784881372e-05,298.01885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6913146972656,0.0,0.0,9.76944065769203e-05,298.3187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.69110107421875,0.0,0.0,0.0004634198849089,284.71221923828125,294.1499938964844,286.45001220703125,282.76861572265625,287.4344482421875,286.45001220703125,284.9018859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009884943719953,4.518728502489466e-09,0.0009884898317977,-0.0108906887471675,0.0,0.0,0.0,-0.0070529421791434,60.0,1.0496100187301636,-0.0,-6.662049401029435e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278940,298.2790222167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6927185058594,0.0,0.0,9.274965123040602e-05,298.1681213378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6927490234375,0.0,0.0,9.766985749593005e-05,298.74151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.69268798828125,0.0,0.0,7.213864591903985e-05,298.0174255371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6927185058594,0.0,0.0,9.766985021997245e-05,298.3177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6925354003906,0.0,0.0,0.0004633034113794,284.7138671875,294.1499938964844,286.45001220703125,282.7585144042969,287.417236328125,286.45001220703125,284.90264892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882458252832,4.489665084150829e-09,0.000988241401501,-0.0108145419508218,0.0,0.0,0.0,-0.0070385341532528,60.0,1.0488178730010986,-0.0,-6.658699902573062e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279000,298.2790222167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6927185058594,0.0,0.0,9.274965123040602e-05,298.1681213378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6927490234375,0.0,0.0,9.766985749593005e-05,298.74151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.69268798828125,0.0,0.0,7.213864591903985e-05,298.0174255371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6927185058594,0.0,0.0,9.766985021997245e-05,298.3177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6925354003906,0.0,0.0,0.0004633034113794,284.7138671875,294.1499938964844,286.45001220703125,282.7585144042969,287.417236328125,286.45001220703125,284.90264892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882458252832,4.489665084150829e-09,0.000988241401501,-0.0108145419508218,0.0,0.0,0.0,-0.0070385341532528,60.0,1.0488178730010986,-0.0,-6.658699902573062e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279060,298.27545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.69415283203125,0.0,0.0,9.272619354305788e-05,298.1655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.69415283203125,0.0,0.0,9.764515561982988e-05,298.7388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6941223144531,0.0,0.0,7.212040509330109e-05,298.0159606933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.69415283203125,0.0,0.0,9.764514834387228e-05,298.316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6939697265625,0.0,0.0,0.000463186239358,284.7155456542969,294.1499938964844,286.45001220703125,282.74822998046875,287.4002990722656,286.45001220703125,284.9034118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879957651719,4.460425806485091e-09,0.0009879913413897,-0.0107379360124468,0.0,0.0,0.0,-0.0070240390487015,60.0,1.0480247735977173,-0.0,-6.655330508920089e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279120,298.27545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.69415283203125,0.0,0.0,9.272619354305788e-05,298.1655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.69415283203125,0.0,0.0,9.764515561982988e-05,298.7388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6941223144531,0.0,0.0,7.212040509330109e-05,298.0159606933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.69415283203125,0.0,0.0,9.764514834387228e-05,298.316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6939697265625,0.0,0.0,0.000463186239358,284.7155456542969,294.1499938964844,286.45001220703125,282.74822998046875,287.4002990722656,286.45001220703125,284.9034118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879957651719,4.460425806485091e-09,0.0009879913413897,-0.0107379360124468,0.0,0.0,0.0,-0.0070240390487015,60.0,1.0480247735977173,-0.0,-6.655330508920089e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279180,298.27069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.695556640625,0.0,0.0,9.27026485442184e-05,298.16363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6955871582031,0.0,0.0,9.762035915628076e-05,298.7361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6955261230469,0.0,0.0,7.210209150798619e-05,298.0145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.695556640625,0.0,0.0,9.762035188032314e-05,298.3155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.69537353515625,0.0,0.0,0.0004630686307791,284.7171936035156,294.1499938964844,286.45001220703125,282.73779296875,287.3836975097656,286.45001220703125,284.9041748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987744773738,4.431079503319779e-09,0.0009877403499558,-0.0106610469520092,0.0,0.0,0.0,-0.0070094908587634,60.0,1.0472311973571775,-0.0,-6.651949746583341e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279240,298.27069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.695556640625,0.0,0.0,9.27026485442184e-05,298.16363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6955871582031,0.0,0.0,9.762035915628076e-05,298.7361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6955261230469,0.0,0.0,7.210209150798619e-05,298.0145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.695556640625,0.0,0.0,9.762035188032314e-05,298.3155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.69537353515625,0.0,0.0,0.0004630686307791,284.7171936035156,294.1499938964844,286.45001220703125,282.73779296875,287.3836975097656,286.45001220703125,284.9041748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987744773738,4.431079503319779e-09,0.0009877403499558,-0.0106610469520092,0.0,0.0,0.0,-0.0070094908587634,60.0,1.0472311973571775,-0.0,-6.651949746583341e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279300,298.2680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6962890625,0.0,0.0,9.26908614928834e-05,298.1628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6962890625,0.0,0.0,9.760794637259096e-05,298.73486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6962280273437,0.0,0.0,7.209292380139232e-05,298.0138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6962890625,0.0,0.0,9.760793909663334e-05,298.3150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.69610595703125,0.0,0.0,0.0004630097537301,284.718017578125,294.1499938964844,286.45001220703125,282.7325134277344,287.37548828125,286.45001220703125,284.9045715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876191616058,4.416386811811891e-09,0.0009876147378236,-0.0106225525960326,0.0,0.0,0.0,-0.0070022069849073,60.0,1.0468343496322632,-0.0,-6.65025723378676e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279360,298.26513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6969909667969,0.0,0.0,9.267906716559082e-05,298.1622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6969909667969,0.0,0.0,9.759553358890116e-05,298.7335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.69696044921875,0.0,0.0,7.208374881884083e-05,298.0131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6969909667969,0.0,0.0,9.759552631294356e-05,298.3145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6968078613281,0.0,0.0,0.0004629508475773,284.7188415527344,294.1499938964844,286.45001220703125,282.7272033691406,287.36737060546875,286.45001220703125,284.90496826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874935494735,4.401693676214791e-09,0.0009874891256913,-0.0105840554460883,0.0,0.0,0.0,-0.0069949231110513,60.0,1.0464377403259275,-0.0,-6.648565431532917e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279420,298.2591247558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6983947753906,0.0,0.0,9.265551489079372e-05,298.1610412597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.69842529296875,0.0,0.0,9.75707298493944e-05,298.7308654785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6983642578125,0.0,0.0,7.206543523352593e-05,298.01171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6983947753906,0.0,0.0,9.75707225734368e-05,298.3134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6982116699219,0.0,0.0,0.0004628332098945,284.720458984375,294.1499938964844,286.45001220703125,282.7164611816406,287.3513488769531,286.45001220703125,284.9057312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872424416244,4.372338047176072e-09,0.0009872380178421,-0.0105071431025862,0.0,0.0,0.0,-0.006980369798839,60.0,1.045644998550415,-0.0,-6.645184669196169e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279480,298.2591247558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6983947753906,0.0,0.0,9.265551489079372e-05,298.1610412597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.69842529296875,0.0,0.0,9.75707298493944e-05,298.7308654785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6983642578125,0.0,0.0,7.206543523352593e-05,298.01171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6983947753906,0.0,0.0,9.75707225734368e-05,298.3134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6982116699219,0.0,0.0,0.0004628332098945,284.720458984375,294.1499938964844,286.45001220703125,282.7164611816406,287.3513488769531,286.45001220703125,284.9057312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872424416244,4.372338047176072e-09,0.0009872380178421,-0.0105071431025862,0.0,0.0,0.0,-0.006980369798839,60.0,1.045644998550415,-0.0,-6.645184669196169e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279540,298.2528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6998291015625,0.0,0.0,9.263200627174228e-05,298.1600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6998291015625,0.0,0.0,9.754597704159096e-05,298.72821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6997985839844,0.0,0.0,7.204715075204149e-05,298.01031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6998291015625,0.0,0.0,9.754596976563334e-05,298.3124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6996459960937,0.0,0.0,0.0004627157759387,284.7221069335937,294.1499938964844,286.45001220703125,282.70562744140625,287.3356018066406,286.45001220703125,284.906494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869919158518,4.343039261556214e-09,0.0009869874920696,-0.0104303788393735,0.0,0.0,0.0,-0.0069658453576266,60.0,1.044856309890747,-0.0,-6.641812433372253e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279600,298.2528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6998291015625,0.0,0.0,9.263200627174228e-05,298.1600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6998291015625,0.0,0.0,9.754597704159096e-05,298.72821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6997985839844,0.0,0.0,7.204715075204149e-05,298.01031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6998291015625,0.0,0.0,9.754596976563334e-05,298.3124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6996459960937,0.0,0.0,0.0004627157759387,284.7221069335937,294.1499938964844,286.45001220703125,282.70562744140625,287.3356018066406,286.45001220703125,284.906494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869919158518,4.343039261556214e-09,0.0009869874920696,-0.0104303788393735,0.0,0.0,0.0,-0.0069658453576266,60.0,1.044856309890747,-0.0,-6.641812433372253e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279660,298.2466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.70123291015625,0.0,0.0,9.260392835130916e-05,298.1590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7012634277344,0.0,0.0,9.75164002738893e-05,298.7255554199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7012023925781,0.0,0.0,7.202530832728371e-05,298.0089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.70123291015625,0.0,0.0,9.751639299793168e-05,298.31134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7010498046875,0.0,0.0,0.0004625754954759,284.7237243652344,294.1499938964844,286.4516906738281,282.6942138671875,287.3201599121094,286.4501342773437,284.9072570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009866926120594,4.3080383704818814e-09,0.0009866883046925,-0.0103386752307415,0.0,0.0,0.0,-0.006948493886739,60.0,1.044584035873413,-0.0,-6.637784366603229e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279720,298.2466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.70123291015625,0.0,0.0,9.260392835130916e-05,298.1590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7012634277344,0.0,0.0,9.75164002738893e-05,298.7255554199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7012023925781,0.0,0.0,7.202530832728371e-05,298.0089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.70123291015625,0.0,0.0,9.751639299793168e-05,298.31134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7010498046875,0.0,0.0,0.0004625754954759,284.7237243652344,294.1499938964844,286.4516906738281,282.6942138671875,287.3201599121094,286.4501342773437,284.9072570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009866926120594,4.3080383704818814e-09,0.0009866883046925,-0.0103386752307415,0.0,0.0,0.0,-0.006948493886739,60.0,1.044584035873413,-0.0,-6.637784366603229e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279780,298.24029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7026672363281,0.0,0.0,9.256714838556944e-05,298.1581726074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7026672363281,0.0,0.0,9.7477670351509e-05,298.722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.70263671875,0.0,0.0,7.199669926194474e-05,298.0077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7026672363281,0.0,0.0,9.7477670351509e-05,298.31024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7024841308594,0.0,0.0,0.0004623918212018,284.725341796875,294.1499938964844,286.4566650390625,282.6817932128906,287.3050537109375,286.4507751464844,284.90802001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863006416708,4.262209252203775e-09,0.0009862963343039,-0.0102185998111963,0.0,0.0,0.0,-0.0069257747381925,60.0,1.0458621978759766,-0.0,-6.632511428961152e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279840,298.24029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7026672363281,0.0,0.0,9.256714838556944e-05,298.1581726074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7026672363281,0.0,0.0,9.7477670351509e-05,298.722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.70263671875,0.0,0.0,7.199669926194474e-05,298.0077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7026672363281,0.0,0.0,9.7477670351509e-05,298.31024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7024841308594,0.0,0.0,0.0004623918212018,284.725341796875,294.1499938964844,286.4566650390625,282.6817932128906,287.3050537109375,286.4507751464844,284.90802001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863006416708,4.262209252203775e-09,0.0009862963343039,-0.0102185998111963,0.0,0.0,0.0,-0.0069257747381925,60.0,1.0458621978759766,-0.0,-6.632511428961152e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279900,298.23712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.703369140625,0.0,0.0,9.254587348550558e-05,298.15771484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.703369140625,0.0,0.0,9.745526767801492e-05,298.7215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7033386230469,0.0,0.0,7.198015373433009e-05,298.0071716308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.703369140625,0.0,0.0,9.745526040205732e-05,298.3096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.70318603515625,0.0,0.0,0.0004622855049092,284.7261657714844,294.1499938964844,286.4602966308594,282.6752624511719,287.2976379394531,286.4514465332031,284.90838623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860738646239,4.2356922413944176e-09,0.0009860696736723,-0.0101491240784525,0.0,0.0,0.0,-0.0069126291200518,60.0,1.047292709350586,-0.0,-6.629462490082005e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279960,298.2339172363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7040710449219,0.0,0.0,9.252298332285136e-05,298.15728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7040710449219,0.0,0.0,9.743116243043914e-05,298.72027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7040405273437,0.0,0.0,7.196234946604818e-05,298.0066833496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7040710449219,0.0,0.0,9.743115515448152e-05,298.30914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7038879394531,0.0,0.0,0.0004621711850631,284.7269592285156,294.1499938964844,286.4646911621094,282.66851806640625,287.29034423828125,286.452392578125,284.9087829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009858299745246,4.207167947356538e-09,0.000985825783573,-0.0100743873044848,0.0,0.0,0.0,-0.0068984883837401,60.0,1.0492372512817385,-0.0,-6.626182624813738e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280020,298.2275695800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7054748535156,0.0,0.0,9.247342677554116e-05,298.1564025878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7055053710937,0.0,0.0,9.737897926243022e-05,298.7176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7054443359375,0.0,0.0,7.192380144260824e-05,298.0058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7054748535156,0.0,0.0,9.73789719864726e-05,298.3080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.705322265625,0.0,0.0,0.0004619236278813,284.72857666015625,294.1499938964844,286.4755249023437,282.6545104980469,287.27606201171875,286.4551086425781,284.9095458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853019146248,4.145417342726887e-09,0.0009852977236732,-0.0099125970155,0.0,0.0,0.0,-0.0068678758107125,60.0,1.054388165473938,-0.0,-6.619085013426229e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280080,298.2275695800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7054748535156,0.0,0.0,9.247342677554116e-05,298.1564025878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7055053710937,0.0,0.0,9.737897926243022e-05,298.7176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7054443359375,0.0,0.0,7.192380144260824e-05,298.0058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7054748535156,0.0,0.0,9.73789719864726e-05,298.3080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.705322265625,0.0,0.0,0.0004619236278813,284.72857666015625,294.1499938964844,286.4755249023437,282.6545104980469,287.27606201171875,286.4551086425781,284.9095458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853019146248,4.145417342726887e-09,0.0009852977236732,-0.0099125970155,0.0,0.0,0.0,-0.0068678758107125,60.0,1.054388165473938,-0.0,-6.619085013426229e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280140,298.22125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7068786621094,0.0,0.0,9.24200940062292e-05,298.15557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7069091796875,0.0,0.0,9.732281614560634e-05,298.7150573730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.70684814453125,0.0,0.0,7.188232120824978e-05,298.0052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7068786621094,0.0,0.0,9.732280886964872e-05,298.30694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.70672607421875,0.0,0.0,0.0004616572405211,284.7301940917969,294.1499938964844,286.4889831542969,282.6398620605469,287.2622375488281,286.45916748046875,284.9102783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009847335750237,4.078962057008084e-09,0.0009847295004874,-0.0097384778782725,0.0,0.0,0.0,-0.0068349312059581,60.0,1.0613449811935425,-0.0,-6.611450942273224e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280200,298.22125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7068786621094,0.0,0.0,9.24200940062292e-05,298.15557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7069091796875,0.0,0.0,9.732281614560634e-05,298.7150573730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.70684814453125,0.0,0.0,7.188232120824978e-05,298.0052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7068786621094,0.0,0.0,9.732280886964872e-05,298.30694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.70672607421875,0.0,0.0,0.0004616572405211,284.7301940917969,294.1499938964844,286.4889831542969,282.6398620605469,287.2622375488281,286.45916748046875,284.9102783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009847335750237,4.078962057008084e-09,0.0009847295004874,-0.0097384778782725,0.0,0.0,0.0,-0.0068349312059581,60.0,1.0613449811935425,-0.0,-6.611450942273224e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280260,298.21502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7082824707031,0.0,0.0,9.236539335688576e-05,298.1547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.70831298828125,0.0,0.0,9.726521238917484e-05,298.7125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.708251953125,0.0,0.0,7.183977868407965e-05,298.00494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7082824707031,0.0,0.0,9.726520511321723e-05,298.3058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7081298828125,0.0,0.0,0.0004613840137608,284.7317810058594,294.1499938964844,286.5048522949219,282.6247253417969,287.2489318847656,286.46466064453125,284.9110412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984150567092,4.010801912812667e-09,0.000984146608971,-0.0095598902553319,0.0,0.0,0.0,-0.0068011409603059,60.0,1.0699944496154783,-0.0,-6.603626445667032e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280320,298.21502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7082824707031,0.0,0.0,9.236539335688576e-05,298.1547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.70831298828125,0.0,0.0,9.726521238917484e-05,298.7125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.708251953125,0.0,0.0,7.183977868407965e-05,298.00494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7082824707031,0.0,0.0,9.726520511321723e-05,298.3058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7081298828125,0.0,0.0,0.0004613840137608,284.7317810058594,294.1499938964844,286.5048522949219,282.6247253417969,287.2489318847656,286.46466064453125,284.9110412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984150567092,4.010801912812667e-09,0.000984146608971,-0.0095598902553319,0.0,0.0,0.0,-0.0068011409603059,60.0,1.0699944496154783,-0.0,-6.603626445667032e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
