time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12280380,298.2089233398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.709716796875,0.0,0.0,9.231183503288776e-05,298.15386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.709716796875,0.0,0.0,9.720881644170733e-05,298.71002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7096862792969,0.0,0.0,7.179812382673845e-05,298.0049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.709716796875,0.0,0.0,9.72088091657497e-05,298.3048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.70953369140625,0.0,0.0,0.0004611164913512,284.7333679199219,294.1499938964844,286.5229187011719,282.60919189453125,287.23614501953125,286.4717102050781,284.91180419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835798991844,3.944065962713239e-09,0.0009835759410634,-0.0093850344419479,0.0,0.0,0.0,-0.0067680571228265,60.0,1.0801899433135986,-0.0,-6.595968926603747e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280440,298.2089233398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.709716796875,0.0,0.0,9.231183503288776e-05,298.15386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.709716796875,0.0,0.0,9.720881644170733e-05,298.71002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7096862792969,0.0,0.0,7.179812382673845e-05,298.0049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.709716796875,0.0,0.0,9.72088091657497e-05,298.3048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.70953369140625,0.0,0.0,0.0004611164913512,284.7333679199219,294.1499938964844,286.5229187011719,282.60919189453125,287.23614501953125,286.4717102050781,284.91180419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835798991844,3.944065962713239e-09,0.0009835759410634,-0.0093850344419479,0.0,0.0,0.0,-0.0067680571228265,60.0,1.0801899433135986,-0.0,-6.595968926603747e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280500,298.2059631347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7104187011719,0.0,0.0,9.228634735336529e-05,298.1534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7104187011719,0.0,0.0,9.71819754340686e-05,298.70880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7103881835937,0.0,0.0,7.177830411819741e-05,298.0050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7104187011719,0.0,0.0,9.71819754340686e-05,298.3042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7102355957031,0.0,0.0,0.0004609891911968,284.7341613769531,294.1499938964844,286.53271484375,282.6013488769531,287.22998046875,286.475830078125,284.9122009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833083022385,3.912310031495281e-09,0.0009833043441176,-0.0093018300831317,0.0,0.0,0.0,-0.0067523140460252,60.0,1.085853099822998,-0.0,-6.592327395082975e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280560,298.2030334472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7110900878906,0.0,0.0,9.226226393366233e-05,298.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.71112060546875,0.0,0.0,9.715661144582556e-05,298.70758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7110595703125,0.0,0.0,7.175956125138327e-05,298.0051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7110900878906,0.0,0.0,9.715660416986792e-05,298.30377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7109375,0.0,0.0,0.0004608688468579,284.7349548339844,294.1499938964844,286.5429382324219,282.5934143066406,287.2239685058594,286.4803771972656,284.9125671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830514900386,3.882291377266256e-09,0.000983047648333,-0.0092231770977377,0.0,0.0,0.0,-0.0067374324426054,60.0,1.091872215270996,-0.0,-6.588885526070953e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280620,298.19732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7124938964844,0.0,0.0,9.221897926181556e-05,298.15216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7125244140625,0.0,0.0,9.71110348473303e-05,298.7052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.71246337890625,0.0,0.0,7.172590267146006e-05,298.00567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7124938964844,0.0,0.0,9.711102757137267e-05,298.3027648925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7123413085937,0.0,0.0,0.0004606526636052,284.7365417480469,294.1499938964844,286.56475830078125,282.5775146484375,287.2123413085937,286.490478515625,284.913330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825902525335,3.828359407265225e-09,0.0009825864108279,-0.0090818675234913,0.0,0.0,0.0,-0.0067106960341334,60.0,1.1047556400299072,-0.0,-6.58270380426984e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280680,298.19732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7124938964844,0.0,0.0,9.221897926181556e-05,298.15216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7125244140625,0.0,0.0,9.71110348473303e-05,298.7052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.71246337890625,0.0,0.0,7.172590267146006e-05,298.00567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7124938964844,0.0,0.0,9.711102757137267e-05,298.3027648925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7123413085937,0.0,0.0,0.0004606526636052,284.7365417480469,294.1499938964844,286.56475830078125,282.5775146484375,287.2123413085937,286.490478515625,284.913330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825902525335,3.828359407265225e-09,0.0009825864108279,-0.0090818675234913,0.0,0.0,0.0,-0.0067106960341334,60.0,1.1047556400299072,-0.0,-6.58270380426984e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280740,298.1917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7138977050781,0.0,0.0,9.21850514714606e-05,298.1512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.71392822265625,0.0,0.0,9.707530261948703e-05,298.7028503417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7138671875,0.0,0.0,7.169951277319342e-05,298.0064392089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7138977050781,0.0,0.0,9.707529534352945e-05,298.30181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7137451171875,0.0,0.0,0.0004604831628967,284.7381286621094,294.1499938964844,286.5881042480469,282.56158447265625,287.2013244628906,286.5021057128906,284.9140930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822286665439,3.786076341327771e-09,0.0009822248248383,-0.0089710801839828,0.0,0.0,0.0,-0.0066897342912852,60.0,1.118879795074463,-0.0,-6.577859323897428e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280800,298.1917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7138977050781,0.0,0.0,9.21850514714606e-05,298.1512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.71392822265625,0.0,0.0,9.707530261948703e-05,298.7028503417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7138671875,0.0,0.0,7.169951277319342e-05,298.0064392089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7138977050781,0.0,0.0,9.707529534352945e-05,298.30181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7137451171875,0.0,0.0,0.0004604831628967,284.7381286621094,294.1499938964844,286.5881042480469,282.56158447265625,287.2013244628906,286.5021057128906,284.9140930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822286665439,3.786076341327771e-09,0.0009822248248383,-0.0089710801839828,0.0,0.0,0.0,-0.0066897342912852,60.0,1.118879795074463,-0.0,-6.577859323897428e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280860,298.1864624023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7153015136719,0.0,0.0,9.2162677901797e-05,298.1502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7153015136719,0.0,0.0,9.705174306873232e-05,298.7005920410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7152709960937,0.0,0.0,7.168210868258029e-05,298.00750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7153015136719,0.0,0.0,9.705173579277472e-05,298.3009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.71514892578125,0.0,0.0,0.0004603714332915,284.7396850585937,294.1499938964844,286.6127624511719,282.5457763671875,287.19091796875,286.5152587890625,284.91485595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819901315495,3.7581946443765454e-09,0.0009819864062592,-0.0088980253785848,0.0,0.0,0.0,-0.0066759120672941,60.0,1.1341041326522827,-0.0,-6.574666144842922e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280920,298.1864624023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7153015136719,0.0,0.0,9.2162677901797e-05,298.1502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7153015136719,0.0,0.0,9.705174306873232e-05,298.7005920410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7152709960937,0.0,0.0,7.168210868258029e-05,298.00750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7153015136719,0.0,0.0,9.705173579277472e-05,298.3009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.71514892578125,0.0,0.0,0.0004603714332915,284.7396850585937,294.1499938964844,286.6127624511719,282.5457763671875,287.19091796875,286.5152587890625,284.91485595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819901315495,3.7581946443765454e-09,0.0009819864062592,-0.0088980253785848,0.0,0.0,0.0,-0.0066759120672941,60.0,1.1341041326522827,-0.0,-6.574666144842922e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280980,298.18133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7167053222656,0.0,0.0,9.2153757577762e-05,298.1492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7167053222656,0.0,0.0,9.70423498074524e-05,298.6983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7166748046875,0.0,0.0,7.167517469497398e-05,298.0088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7167053222656,0.0,0.0,9.70423498074524e-05,298.3000183105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.716552734375,0.0,0.0,0.0004603268753271,284.7412414550781,294.1499938964844,286.6385803222656,282.5302429199219,287.1811218261719,286.5299377441406,284.9156188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818950202316,3.7470728742050605e-09,0.0009818912949413,-0.0088688852265477,0.0,0.0,0.0,-0.0066703981719911,60.0,1.150305151939392,-0.0,-6.57339285226044e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281040,298.18133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7167053222656,0.0,0.0,9.2153757577762e-05,298.1492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7167053222656,0.0,0.0,9.70423498074524e-05,298.6983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7166748046875,0.0,0.0,7.167517469497398e-05,298.0088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7167053222656,0.0,0.0,9.70423498074524e-05,298.3000183105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.716552734375,0.0,0.0,0.0004603268753271,284.7412414550781,294.1499938964844,286.6385803222656,282.5302429199219,287.1811218261719,286.5299377441406,284.9156188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818950202316,3.7470728742050605e-09,0.0009818912949413,-0.0088688852265477,0.0,0.0,0.0,-0.0066703981719911,60.0,1.150305151939392,-0.0,-6.57339285226044e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281100,298.1788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7174072265625,0.0,0.0,9.21549362828955e-05,298.14874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7174072265625,0.0,0.0,9.704359399620444e-05,298.697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7173767089844,0.0,0.0,7.167609146563336e-05,298.00958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7174072265625,0.0,0.0,9.704358672024682e-05,298.29962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7172241210937,0.0,0.0,0.0004603327543009,284.7420349121094,294.1499938964844,286.6518249511719,282.5226135253906,287.1764831542969,286.5378723144531,284.916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981907476671,3.748537036329935e-09,0.0009819037513807,-0.0088727213442325,0.0,0.0,0.0,-0.006671124137938,60.0,1.1587508916854858,-0.0,-6.57356054034608e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281160,298.1764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.71807861328125,0.0,0.0,9.21597020351328e-05,298.148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7181091308594,0.0,0.0,9.70486071310006e-05,298.6961975097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7180480957031,0.0,0.0,7.167979492805898e-05,298.0103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.71807861328125,0.0,0.0,9.7048599855043e-05,298.2992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7179260253906,0.0,0.0,0.0004603565321303,284.7427978515625,294.1499938964844,286.665283203125,282.5151062011719,287.1719970703125,286.5461730957031,284.9163818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981958117336,3.754463850924594e-09,0.0009819543920457,-0.0088882502168416,0.0,0.0,0.0,-0.0066740615293383,60.0,1.1673847436904907,-0.0,-6.57423910865873e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281220,298.1716613769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.719482421875,0.0,0.0,9.2180838692002e-05,298.14703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.719482421875,0.0,0.0,9.70708642853424e-05,298.694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7194519042969,0.0,0.0,7.169623131630942e-05,298.0121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.719482421875,0.0,0.0,9.70708642853424e-05,298.2984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7193298339844,0.0,0.0,0.0004604621208272,284.7443542480469,294.1499938964844,286.6926574707031,282.50048828125,287.1634826660156,286.5639038085937,284.9171447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821832645684,3.780788571106086e-09,0.0009821794228628,-0.0089572248980402,0.0,0.0,0.0,-0.0066871121525764,60.0,1.1851670742034912,-0.0,-6.57725394148656e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281280,298.1716613769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.719482421875,0.0,0.0,9.2180838692002e-05,298.14703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.719482421875,0.0,0.0,9.70708642853424e-05,298.694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7194519042969,0.0,0.0,7.169623131630942e-05,298.0121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.719482421875,0.0,0.0,9.70708642853424e-05,298.2984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7193298339844,0.0,0.0,0.0004604621208272,284.7443542480469,294.1499938964844,286.6926574707031,282.50048828125,287.1634826660156,286.5639038085937,284.9171447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821832645684,3.780788571106086e-09,0.0009821794228628,-0.0089572248980402,0.0,0.0,0.0,-0.0066871121525764,60.0,1.1851670742034912,-0.0,-6.57725394148656e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281340,298.1670837402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7208557128906,0.0,0.0,9.221734944730996e-05,298.1457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.72088623046875,0.0,0.0,9.710931772133335e-05,298.6920471191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7208557128906,0.0,0.0,7.172462937887758e-05,298.01416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7208557128906,0.0,0.0,9.710931044537574e-05,298.2977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7207336425781,0.0,0.0,0.0004606445145327,284.74591064453125,294.1499938964844,286.7205505371094,282.4865417480469,287.15557861328125,286.5831604003906,284.9179382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825720917433,3.826267302997621e-09,0.0009825682500377,-0.0090763857588171,0.0,0.0,0.0,-0.0067096576094627,60.0,1.203559398651123,-0.0,-6.582464351367889e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281400,298.1670837402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7208557128906,0.0,0.0,9.221734944730996e-05,298.1457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.72088623046875,0.0,0.0,9.710931772133335e-05,298.6920471191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7208557128906,0.0,0.0,7.172462937887758e-05,298.01416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7208557128906,0.0,0.0,9.710931044537574e-05,298.2977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7207336425781,0.0,0.0,0.0004606445145327,284.74591064453125,294.1499938964844,286.7205505371094,282.4865417480469,287.15557861328125,286.5831604003906,284.9179382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825720917433,3.826267302997621e-09,0.0009825682500377,-0.0090763857588171,0.0,0.0,0.0,-0.0067096576094627,60.0,1.203559398651123,-0.0,-6.582464351367889e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281460,298.1627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7222595214844,0.0,0.0,9.22683029784821e-05,298.1444702148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7222595214844,0.0,0.0,9.716297790873796e-05,298.6900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.72222900390625,0.0,0.0,7.176426152000204e-05,298.0163269042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7222595214844,0.0,0.0,9.716297063278034e-05,298.29705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7221069335937,0.0,0.0,0.0004608990566339,284.7474365234375,294.1499938964844,286.7486572265625,282.47344970703125,287.1483154296875,286.6039123535156,284.918701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983114936389,3.889745414653589e-09,0.0009831110946834,-0.00924270786345,0.0,0.0,0.0,-0.0067411260679364,60.0,1.222417950630188,-0.0,-6.589739598439337e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281520,298.1627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7222595214844,0.0,0.0,9.22683029784821e-05,298.1444702148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7222595214844,0.0,0.0,9.716297790873796e-05,298.6900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.72222900390625,0.0,0.0,7.176426152000204e-05,298.0163269042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7222595214844,0.0,0.0,9.716297063278034e-05,298.29705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7221069335937,0.0,0.0,0.0004608990566339,284.7474365234375,294.1499938964844,286.7486572265625,282.47344970703125,287.1483154296875,286.6039123535156,284.918701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983114936389,3.889745414653589e-09,0.0009831110946834,-0.00924270786345,0.0,0.0,0.0,-0.0067411260679364,60.0,1.222417950630188,-0.0,-6.589739598439337e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281580,298.15850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7236328125,0.0,0.0,9.23322222661227e-05,298.14306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7236633300781,0.0,0.0,9.723028051666915e-05,298.6880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7236328125,0.0,0.0,7.181397813837975e-05,298.0186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7236328125,0.0,0.0,9.723027324071154e-05,298.2964172363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7235107421875,0.0,0.0,0.000461218325654,284.7489929199219,294.1499938964844,286.77685546875,282.4613342285156,287.1416320800781,286.6261291503906,284.91949462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837958496063,3.969365724998397e-09,0.0009837918914854,-0.0094513231888413,0.0,0.0,0.0,-0.0067805973812937,60.0,1.2415893077850342,-0.0,-6.598871493679327e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281640,298.15850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7236328125,0.0,0.0,9.23322222661227e-05,298.14306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7236633300781,0.0,0.0,9.723028051666915e-05,298.6880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7236328125,0.0,0.0,7.181397813837975e-05,298.0186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7236328125,0.0,0.0,9.723027324071154e-05,298.2964172363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7235107421875,0.0,0.0,0.000461218325654,284.7489929199219,294.1499938964844,286.77685546875,282.4613342285156,287.1416320800781,286.6261291503906,284.91949462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837958496063,3.969365724998397e-09,0.0009837918914854,-0.0094513231888413,0.0,0.0,0.0,-0.0067805973812937,60.0,1.2415893077850342,-0.0,-6.598871493679327e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281700,298.1564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7243347167969,0.0,0.0,9.23685438465327e-05,298.142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7243347167969,0.0,0.0,9.726853022584692e-05,298.6871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.72430419921875,0.0,0.0,7.184222340583801e-05,298.0198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7243347167969,0.0,0.0,9.72685229498893e-05,298.296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.72418212890625,0.0,0.0,0.0004613997589331,284.749755859375,294.1499938964844,286.7908935546875,282.4556884765625,287.1385498046875,286.6377868652344,284.9198608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841828141361,4.0146121982331814e-09,0.0009841787395998,-0.0095698749646544,0.0,0.0,0.0,-0.0068030282855033,60.0,1.2512452602386477,-0.0,-6.604063429449526e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281760,298.15447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7250366210937,0.0,0.0,9.240715007763356e-05,298.1416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7250366210937,0.0,0.0,9.730918827699496e-05,298.6861877441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7250061035156,0.0,0.0,7.187225855886936e-05,298.0211486816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7250366210937,0.0,0.0,9.730918100103736e-05,298.2958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7248840332031,0.0,0.0,0.0004615926300175,284.7505187988281,294.1499938964844,286.80487060546875,282.45037841796875,287.1355895996094,286.6497802734375,284.9202575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845941094681,4.0627123887304614e-09,0.0009845900349318,-0.0096959024667739,0.0,0.0,0.0,-0.0068268734030425,60.0,1.2609153985977173,-0.0,-6.609585057049118e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281820,298.150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7264099121094,0.0,0.0,9.249036520486698e-05,298.1400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7264404296875,0.0,0.0,9.739681263454258e-05,298.6842956542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.72637939453125,0.0,0.0,7.193697092588991e-05,298.02374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7264099121094,0.0,0.0,9.739680535858496e-05,298.2952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7262878417969,0.0,0.0,0.0004620082909241,284.7520446777344,294.1499938964844,286.8324890136719,282.4407043457031,287.130126953125,286.6746520996094,284.9210510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854806121438,4.1663703598260335e-09,0.0009854764211922,-0.0099674956873059,0.0,0.0,0.0,-0.0068782609887421,60.0,1.2802202701568604,-0.0,-6.62149304275772e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281880,298.150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7264099121094,0.0,0.0,9.249036520486698e-05,298.1400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7264404296875,0.0,0.0,9.739681263454258e-05,298.6842956542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.72637939453125,0.0,0.0,7.193697092588991e-05,298.02374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7264099121094,0.0,0.0,9.739680535858496e-05,298.2952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7262878417969,0.0,0.0,0.0004620082909241,284.7520446777344,294.1499938964844,286.8324890136719,282.4407043457031,287.130126953125,286.6746520996094,284.9210510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854806121438,4.1663703598260335e-09,0.0009854764211922,-0.0099674956873059,0.0,0.0,0.0,-0.0068782609887421,60.0,1.2802202701568604,-0.0,-6.62149304275772e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281940,298.14703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7278137207031,0.0,0.0,9.257954661734402e-05,298.13848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7278137207031,0.0,0.0,9.749072341946884e-05,298.6824645996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.727783203125,0.0,0.0,7.200633990578353e-05,298.0263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7278137207031,0.0,0.0,9.749072341946884e-05,298.2947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7276611328125,0.0,0.0,0.0004624537832569,284.7535705566406,294.1499938964844,286.8595275878906,282.4324951171875,287.1252746582031,286.70068359375,284.9218444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864307940006,4.277473930613951e-09,0.0009864264866337,-0.0102585945278406,0.0,0.0,0.0,-0.0069333398714661,60.0,1.2993122339248655,-0.0,-6.634267890603951e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282000,298.14703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7278137207031,0.0,0.0,9.257954661734402e-05,298.13848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7278137207031,0.0,0.0,9.749072341946884e-05,298.6824645996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.727783203125,0.0,0.0,7.200633990578353e-05,298.0263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7278137207031,0.0,0.0,9.749072341946884e-05,298.2947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7276611328125,0.0,0.0,0.0004624537832569,284.7535705566406,294.1499938964844,286.8595275878906,282.4324951171875,287.1252746582031,286.70068359375,284.9218444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864307940006,4.277473930613951e-09,0.0009864264866337,-0.0102585945278406,0.0,0.0,0.0,-0.0069333398714661,60.0,1.2993122339248655,-0.0,-6.634267890603951e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282060,298.1435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.72918701171875,0.0,0.0,9.267154382541776e-05,298.1368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.72918701171875,0.0,0.0,9.75876027951017e-05,298.6806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7291564941406,0.0,0.0,7.207789167296141e-05,298.0290832519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.72918701171875,0.0,0.0,9.758759551914407e-05,298.2943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7290344238281,0.0,0.0,0.0004629133327398,284.7550964355469,294.1499938964844,286.8857421875,282.4259338378906,287.12091064453125,286.7274780273437,284.9226379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987410894595,4.392082253446006e-09,0.0009874065872281,-0.0105588743463158,0.0,0.0,0.0,-0.0069901566021144,60.0,1.3180737495422363,-0.0,-6.647458405950601e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282120,298.1435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.72918701171875,0.0,0.0,9.267154382541776e-05,298.1368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.72918701171875,0.0,0.0,9.75876027951017e-05,298.6806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7291564941406,0.0,0.0,7.207789167296141e-05,298.0290832519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.72918701171875,0.0,0.0,9.758759551914407e-05,298.2943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7290344238281,0.0,0.0,0.0004629133327398,284.7550964355469,294.1499938964844,286.8857421875,282.4259338378906,287.12091064453125,286.7274780273437,284.9226379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987410894595,4.392082253446006e-09,0.0009874065872281,-0.0105588743463158,0.0,0.0,0.0,-0.0069901566021144,60.0,1.3180737495422363,-0.0,-6.647458405950601e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282180,298.1403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7305603027344,0.0,0.0,9.276394121116029e-05,298.1351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7305908203125,0.0,0.0,9.768490417627618e-05,298.6788635253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.73052978515625,0.0,0.0,7.21497563063167e-05,298.03179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7305603027344,0.0,0.0,9.768489690031856e-05,298.2938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7304382324219,0.0,0.0,0.0004633748612832,284.756591796875,294.1499938964844,286.91094970703125,282.42120361328125,287.1170654296875,286.7548522949219,284.9234619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883953025564,4.507186179836253e-09,0.0009883908787742,-0.0108604487031698,0.0,0.0,0.0,-0.0070472187362611,60.0,1.3362727165222168,-0.0,-6.660719265028092e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282240,298.1403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7305603027344,0.0,0.0,9.276394121116029e-05,298.1351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7305908203125,0.0,0.0,9.768490417627618e-05,298.6788635253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.73052978515625,0.0,0.0,7.21497563063167e-05,298.03179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7305603027344,0.0,0.0,9.768489690031856e-05,298.2938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7304382324219,0.0,0.0,0.0004633748612832,284.756591796875,294.1499938964844,286.91094970703125,282.42120361328125,287.1170654296875,286.7548522949219,284.9234619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883953025564,4.507186179836253e-09,0.0009883908787742,-0.0108604487031698,0.0,0.0,0.0,-0.0070472187362611,60.0,1.3362727165222168,-0.0,-6.660719265028092e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282300,298.1388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.73126220703125,0.0,0.0,9.280932863475756e-05,298.1343688964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.73126220703125,0.0,0.0,9.773269994184376e-05,298.6780090332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7312316894531,0.0,0.0,7.218505925266072e-05,298.0331420898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.73126220703125,0.0,0.0,9.773269266588612e-05,298.2936706542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7311096191406,0.0,0.0,0.0004636016092263,284.7573547363281,294.1499938964844,286.923095703125,282.4195556640625,287.1153564453125,286.7686462402344,284.9238586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888790082186,4.5637356116401415e-09,0.0009888743516057,-0.0110086081549525,0.0,0.0,0.0,-0.0070752524770796,60.0,1.3450617790222168,-0.0,-6.667239205171428e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282360,298.1373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7319641113281,0.0,0.0,9.285411942983046e-05,298.133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7319641113281,0.0,0.0,9.77798699750565e-05,298.6771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.73193359375,0.0,0.0,7.221989653771743e-05,298.0344543457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7319641113281,0.0,0.0,9.777986269909889e-05,298.29345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7318115234375,0.0,0.0,0.0004638253594748,284.75811767578125,294.1499938964844,286.9349060058594,282.4184265136719,287.1137390136719,286.7825012207031,284.9242858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893561946228,4.619534532679381e-09,0.0009893515380099,-0.0111548006534576,0.0,0.0,0.0,-0.0071029146201908,60.0,1.3536903858184814,-0.0,-6.673675301271943e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282420,298.1345520019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7333374023437,0.0,0.0,9.29396046558395e-05,298.13189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7333374023437,0.0,0.0,9.786988084670156e-05,298.6753845214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7333068847656,0.0,0.0,7.228637696243823e-05,298.0370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7333374023437,0.0,0.0,9.786987357074396e-05,298.2930603027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7331848144531,0.0,0.0,0.0004642523417714,284.7596130371094,294.1499938964844,286.9574279785156,282.4178161621094,287.11090087890625,286.81005859375,284.92510986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902669116854,4.7260231283985385e-09,0.0009902621386572,-0.0114337978884577,0.0,0.0,0.0,-0.0071557057090103,60.0,1.3701739311218262,-0.0,-6.685966980057857e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282480,298.1345520019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7333374023437,0.0,0.0,9.29396046558395e-05,298.13189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7333374023437,0.0,0.0,9.786988084670156e-05,298.6753845214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7333068847656,0.0,0.0,7.228637696243823e-05,298.0370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7333374023437,0.0,0.0,9.786987357074396e-05,298.2930603027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7331848144531,0.0,0.0,0.0004642523417714,284.7596130371094,294.1499938964844,286.9574279785156,282.4178161621094,287.11090087890625,286.81005859375,284.92510986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902669116854,4.7260231283985385e-09,0.0009902621386572,-0.0114337978884577,0.0,0.0,0.0,-0.0071557057090103,60.0,1.3701739311218262,-0.0,-6.685966980057857e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282540,298.1319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7347106933594,0.0,0.0,9.30190726649016e-05,298.1302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7347106933594,0.0,0.0,9.795356163522229e-05,298.6736755371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.73468017578125,0.0,0.0,7.234818622237071e-05,298.0394897460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7347106933594,0.0,0.0,9.795356163522229e-05,298.2926940917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7345886230469,0.0,0.0,0.0004646493180189,284.7611389160156,294.1499938964844,286.978271484375,282.4195556640625,287.1083984375,286.8372802734375,284.9259338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911136003211,4.825020827325943e-09,0.0009911087108775,-0.0116931665688753,0.0,0.0,0.0,-0.0072047831490635,60.0,1.385696291923523,-0.0,-6.697404586475386e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282600,298.1319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7347106933594,0.0,0.0,9.30190726649016e-05,298.1302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7347106933594,0.0,0.0,9.795356163522229e-05,298.6736755371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.73468017578125,0.0,0.0,7.234818622237071e-05,298.0394897460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7347106933594,0.0,0.0,9.795356163522229e-05,298.2926940917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7345886230469,0.0,0.0,0.0004646493180189,284.7611389160156,294.1499938964844,286.978271484375,282.4195556640625,287.1083984375,286.8372802734375,284.9259338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911136003211,4.825020827325943e-09,0.0009911087108775,-0.0116931665688753,0.0,0.0,0.0,-0.0072047831490635,60.0,1.385696291923523,-0.0,-6.697404586475386e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282660,298.1295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.736083984375,0.0,0.0,9.309044980909675e-05,298.1286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.736083984375,0.0,0.0,9.80287295533344e-05,298.6719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7360534667969,0.0,0.0,7.240370177896693e-05,298.041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.736083984375,0.0,0.0,9.80287295533344e-05,298.2923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7359619140625,0.0,0.0,0.0004650058690458,284.7626342773437,294.1499938964844,286.9972229003906,282.4237976074219,287.1063232421875,286.8637390136719,284.9267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918740252032,4.91394347434948e-09,0.0009918691357597,-0.0119261378422379,0.0,0.0,0.0,-0.0072488663718104,60.0,1.3998188972473145,-0.0,-6.707686139861836e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
