time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12282720,298.1295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.736083984375,0.0,0.0,9.309044980909675e-05,298.1286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.736083984375,0.0,0.0,9.80287295533344e-05,298.6719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7360534667969,0.0,0.0,7.240370177896693e-05,298.041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.736083984375,0.0,0.0,9.80287295533344e-05,298.2923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7359619140625,0.0,0.0,0.0004650058690458,284.7626342773437,294.1499938964844,286.9972229003906,282.4237976074219,287.1063232421875,286.8637390136719,284.9267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918740252032,4.91394347434948e-09,0.0009918691357597,-0.0119261378422379,0.0,0.0,0.0,-0.0072488663718104,60.0,1.3998188972473145,-0.0,-6.707686139861836e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282780,298.1273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7374572753906,0.0,0.0,9.315240458818153e-05,298.12713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7374572753906,0.0,0.0,9.80939730652608e-05,298.6703186035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7374267578125,0.0,0.0,7.245189772220328e-05,298.0438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7374572753906,0.0,0.0,9.80939730652608e-05,298.2919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7373352050781,0.0,0.0,0.0004653153591789,284.7641296386719,294.1499938964844,287.0140991210937,282.43072509765625,287.1045837402344,286.8890991210937,284.9276123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925342164933,4.991126179021421e-09,0.0009925292106345,-0.0121283493936061,0.0,0.0,0.0,-0.0072871292941272,60.0,1.4125096797943115,-0.0,-6.716616951507606e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282840,298.1273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7374572753906,0.0,0.0,9.315240458818153e-05,298.12713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7374572753906,0.0,0.0,9.80939730652608e-05,298.6703186035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7374267578125,0.0,0.0,7.245189772220328e-05,298.0438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7374572753906,0.0,0.0,9.80939730652608e-05,298.2919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7373352050781,0.0,0.0,0.0004653153591789,284.7641296386719,294.1499938964844,287.0140991210937,282.43072509765625,287.1045837402344,286.8890991210937,284.9276123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925342164933,4.991126179021421e-09,0.0009925292106345,-0.0121283493936061,0.0,0.0,0.0,-0.0072871292941272,60.0,1.4125096797943115,-0.0,-6.716616951507606e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282900,298.12628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7381591796875,0.0,0.0,9.317939839093016e-05,298.1263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7381591796875,0.0,0.0,9.81224002316594e-05,298.6694641113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7381286621094,0.0,0.0,7.24728888599202e-05,298.04473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7381591796875,0.0,0.0,9.81223929557018e-05,298.2918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.738037109375,0.0,0.0,0.0004654501972254,284.7648620605469,294.1499938964844,287.0216979980469,282.4352722167969,287.1038513183594,286.9012756347656,284.92803955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928217623382,5.024752169902058e-09,0.0009928167564794,-0.0122164450585842,0.0,0.0,0.0,-0.0073037990368902,60.0,1.4182230234146118,-0.0,-6.720510015156833e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282960,298.12530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.73883056640625,0.0,0.0,9.320388926425947e-05,298.1256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7388610839844,0.0,0.0,9.814818622544408e-05,298.6686096191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7388000488281,0.0,0.0,7.249193731695414e-05,298.0456237792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.73883056640625,0.0,0.0,9.814818622544408e-05,298.2916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7387084960937,0.0,0.0,0.0004655725206248,284.765625,294.1499938964844,287.0286560058594,282.4405212402344,287.1031799316406,286.9130249023437,284.928466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930826490744,5.0552575459050794e-09,0.0009930776432156,-0.0122963655740022,0.0,0.0,0.0,-0.0073189223185181,60.0,1.4235328435897827,-0.0,-6.724042123096299e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283020,298.1234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7402038574219,0.0,0.0,9.324424172518776e-05,298.1241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.740234375,0.0,0.0,9.819068509386852e-05,298.6669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7401733398437,0.0,0.0,7.252332579810172e-05,298.0470886230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7402038574219,0.0,0.0,9.819067781791092e-05,298.29132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7400817871094,0.0,0.0,0.0004657741228584,284.76708984375,294.1499938964844,287.04071044921875,282.4533386230469,287.1019897460937,286.9352722167969,284.9293212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993512570858,5.105528000370896e-09,0.0009935075649991,-0.0124280676245689,0.0,0.0,0.0,-0.0073438435792922,60.0,1.4328289031982422,-0.0,-6.72986502081585e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283080,298.1234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7402038574219,0.0,0.0,9.324424172518776e-05,298.1241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.740234375,0.0,0.0,9.819068509386852e-05,298.6669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7401733398437,0.0,0.0,7.252332579810172e-05,298.0470886230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7402038574219,0.0,0.0,9.819067781791092e-05,298.29132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7400817871094,0.0,0.0,0.0004657741228584,284.76708984375,294.1499938964844,287.04071044921875,282.4533386230469,287.1019897460937,286.9352722167969,284.9293212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993512570858,5.105528000370896e-09,0.0009935075649991,-0.0124280676245689,0.0,0.0,0.0,-0.0073438435792922,60.0,1.4328289031982422,-0.0,-6.72986502081585e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283140,298.1225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7409362792969,0.0,0.0,9.325989231001586e-05,298.1234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7409362792969,0.0,0.0,9.820716513786464e-05,298.66607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.74090576171875,0.0,0.0,7.253549119923264e-05,298.0476989746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7409362792969,0.0,0.0,9.820715786190704e-05,298.2911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7408142089844,0.0,0.0,0.0004658522666431,284.7678527832031,294.1499938964844,287.0458984375,282.46124267578125,287.1014709472656,286.9459533691406,284.9297790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936792775988,5.125019075791215e-09,0.0009936741553246,-0.0124791329726576,0.0,0.0,0.0,-0.0073535065166652,60.0,1.436762809753418,-0.0,-6.732123836172832e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283200,298.1217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7415771484375,0.0,0.0,9.327164298156276e-05,298.122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7415771484375,0.0,0.0,9.821953426580876e-05,298.6652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7415466308594,0.0,0.0,7.254462980199605e-05,298.04815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7415771484375,0.0,0.0,9.821953426580876e-05,298.2909851074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.741455078125,0.0,0.0,0.0004659109690692,284.7685852050781,294.1499938964844,287.04998779296875,282.4693298339844,287.1010437011719,286.9552917480469,284.9302062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938045404851,5.139654035701824e-09,0.0009937994182109,-0.0125174736604094,0.0,0.0,0.0,-0.0073607615195214,60.0,1.439905881881714,-0.0,-6.733819901683091e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283260,298.1201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7429504394531,0.0,0.0,9.328656597062944e-05,298.1214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7429504394531,0.0,0.0,9.82352503342554e-05,298.66357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.742919921875,0.0,0.0,7.255623495439067e-05,298.0487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7429504394531,0.0,0.0,9.823524305829778e-05,298.29058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7428283691406,0.0,0.0,0.000465985503979,284.7700500488281,294.1499938964844,287.0540466308594,282.4848327636719,287.1001892089844,286.9730834960937,284.9310913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939634473994,5.15823606050958e-09,0.0009939583251252,-0.0125661557540297,0.0,0.0,0.0,-0.0073699736967682,60.0,1.4444736242294312,-0.0,-6.73597355671518e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283320,298.1201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7429504394531,0.0,0.0,9.328656597062944e-05,298.1214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7429504394531,0.0,0.0,9.82352503342554e-05,298.66357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.742919921875,0.0,0.0,7.255623495439067e-05,298.0487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7429504394531,0.0,0.0,9.823524305829778e-05,298.29058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7428283691406,0.0,0.0,0.000465985503979,284.7700500488281,294.1499938964844,287.0540466308594,282.4848327636719,287.1001892089844,286.9730834960937,284.9310913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939634473994,5.15823606050958e-09,0.0009939583251252,-0.0125661557540297,0.0,0.0,0.0,-0.0073699736967682,60.0,1.4444736242294312,-0.0,-6.73597355671518e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283380,298.1185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.74432373046875,0.0,0.0,9.328671876573937e-05,298.12017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.74432373046875,0.0,0.0,9.823541040532292e-05,298.6618347167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7442932128906,0.0,0.0,7.255635864567012e-05,298.048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.74432373046875,0.0,0.0,9.82354031293653e-05,298.2901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.74420166015625,0.0,0.0,0.0004659862897824,284.7715148925781,294.1499938964844,287.05078125,282.4962158203125,287.099365234375,286.98779296875,284.9319763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939650772139,5.158419913442458e-09,0.0009939599549397,-0.0125666372478008,0.0,0.0,0.0,-0.0073700649663805,60.0,1.4446957111358645,-0.0,-6.735994872997253e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283440,298.1185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.74432373046875,0.0,0.0,9.328671876573937e-05,298.12017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.74432373046875,0.0,0.0,9.823541040532292e-05,298.6618347167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7442932128906,0.0,0.0,7.255635864567012e-05,298.048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.74432373046875,0.0,0.0,9.82354031293653e-05,298.2901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.74420166015625,0.0,0.0,0.0004659862897824,284.7715148925781,294.1499938964844,287.05078125,282.4962158203125,287.099365234375,286.98779296875,284.9319763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939650772139,5.158419913442458e-09,0.0009939599549397,-0.0125666372478008,0.0,0.0,0.0,-0.0073700649663805,60.0,1.4446957111358645,-0.0,-6.735994872997253e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283500,298.1178283691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7449951171875,0.0,0.0,9.328133455710486e-05,298.1195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7449951171875,0.0,0.0,9.822974243434146e-05,298.6609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7449645996094,0.0,0.0,7.255217497004196e-05,298.04852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7449951171875,0.0,0.0,9.822974243434146e-05,298.2899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.744873046875,0.0,0.0,0.0004659593978431,284.7722473144531,294.1499938964844,287.04656982421875,282.5004577636719,287.0989074707031,286.99346923828125,284.93243408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939078008756,5.151711945927673e-09,0.0009939025621861,-0.0125490641221404,0.0,0.0,0.0,-0.0073667396791279,60.0,1.4426615238189695,-0.0,-6.735217539244331e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283560,298.1170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.74566650390625,0.0,0.0,9.327274892712012e-05,298.11895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7456970214844,0.0,0.0,9.822069841902704e-05,298.6600952148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.74566650390625,0.0,0.0,7.254548836499453e-05,298.04803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.74566650390625,0.0,0.0,9.822069841902704e-05,298.28973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7455749511719,0.0,0.0,0.000465916498797,284.7729797363281,294.1499938964844,287.04071044921875,282.5037536621094,287.098388671875,286.9981384277344,284.9328918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938162984326,5.141007175524237e-09,0.0009938111761584,-0.012521019205451,0.0,0.0,0.0,-0.007361433468759,60.0,1.4395533800125122,-0.0,-6.733976931627694e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283620,298.11553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7470397949219,0.0,0.0,9.324505663244054e-05,298.1177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7470397949219,0.0,0.0,9.8191543656867e-05,298.65826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7470092773437,0.0,0.0,7.252395153045654e-05,298.04638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7470397949219,0.0,0.0,9.819153638090938e-05,298.2891540527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7469177246094,0.0,0.0,0.0004657781973946,284.7744445800781,294.1499938964844,287.0242919921875,282.5076904296875,287.0971984863281,287.0040588378906,284.9338073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935211855918,5.106501888008097e-09,0.0009935160633176,-0.0124306194484233,0.0,0.0,0.0,-0.0073443274013698,60.0,1.4299216270446775,-0.0,-6.729977997110836e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283680,298.11553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7470397949219,0.0,0.0,9.324505663244054e-05,298.1177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7470397949219,0.0,0.0,9.8191543656867e-05,298.65826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7470092773437,0.0,0.0,7.252395153045654e-05,298.04638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7470397949219,0.0,0.0,9.819153638090938e-05,298.2891540527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7469177246094,0.0,0.0,0.0004657781973946,284.7744445800781,294.1499938964844,287.0242919921875,282.5076904296875,287.0971984863281,287.0040588378906,284.9338073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935211855918,5.106501888008097e-09,0.0009935160633176,-0.0124306194484233,0.0,0.0,0.0,-0.0073443274013698,60.0,1.4299216270446775,-0.0,-6.729977997110836e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283740,298.1139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7483825683594,0.0,0.0,9.320331446360795e-05,298.1166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7484130859375,0.0,0.0,9.814758959691972e-05,298.6563415527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7483825683594,0.0,0.0,7.249148620758206e-05,298.0438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7483825683594,0.0,0.0,9.81475823209621e-05,298.2885131835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.748291015625,0.0,0.0,0.0004655696975532,284.77587890625,294.1499938964844,287.00201416015625,282.5083312988281,287.0956726074219,287.0050354003906,284.9347229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930763626471,5.054488827482828e-09,0.0009930713567882,-0.0122943520545959,0.0,0.0,0.0,-0.0073185423389077,60.0,1.4157496690750122,-0.0,-6.723953305254329e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283800,298.1139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7483825683594,0.0,0.0,9.320331446360795e-05,298.1166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7484130859375,0.0,0.0,9.814758959691972e-05,298.6563415527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7483825683594,0.0,0.0,7.249148620758206e-05,298.0438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7483825683594,0.0,0.0,9.81475823209621e-05,298.2885131835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.748291015625,0.0,0.0,0.0004655696975532,284.77587890625,294.1499938964844,287.00201416015625,282.5083312988281,287.0956726074219,287.0050354003906,284.9347229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930763626471,5.054488827482828e-09,0.0009930713567882,-0.0122943520545959,0.0,0.0,0.0,-0.0073185423389077,60.0,1.4157496690750122,-0.0,-6.723953305254329e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283860,298.1122741699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.749755859375,0.0,0.0,9.314873022958636e-05,298.1155090332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.749755859375,0.0,0.0,9.809010225581004e-05,298.65435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7497253417969,0.0,0.0,7.24490309949033e-05,298.04052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.749755859375,0.0,0.0,9.809009497985244e-05,298.2877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7496337890625,0.0,0.0,0.0004652969946619,284.77734375,294.1499938964844,286.974365234375,282.50592041015625,287.0937805175781,287.0018005371094,284.9356384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924947516992,4.9864690154777244e-09,0.0009924897458404,-0.0121161472052335,0.0,0.0,0.0,-0.0072848224081099,60.0,1.3979246616363523,-0.0,-6.716078360113897e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283920,298.1122741699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.749755859375,0.0,0.0,9.314873022958636e-05,298.1155090332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.749755859375,0.0,0.0,9.809010225581004e-05,298.65435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7497253417969,0.0,0.0,7.24490309949033e-05,298.04052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.749755859375,0.0,0.0,9.809009497985244e-05,298.2877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7496337890625,0.0,0.0,0.0004652969946619,284.77734375,294.1499938964844,286.974365234375,282.50592041015625,287.0937805175781,287.0018005371094,284.9356384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924947516992,4.9864690154777244e-09,0.0009924897458404,-0.0121161472052335,0.0,0.0,0.0,-0.0072848224081099,60.0,1.3979246616363523,-0.0,-6.716078360113897e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283980,298.1105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7510986328125,0.0,0.0,9.308176231570542e-05,298.1143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7510986328125,0.0,0.0,9.80195836746134e-05,298.6522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7510681152344,0.0,0.0,7.239694969030097e-05,298.0362854003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7510986328125,0.0,0.0,9.80195836746134e-05,298.28680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7509765625,0.0,0.0,0.0004649625043384,284.7787780761719,294.1499938964844,286.9418334960937,282.5007629394531,287.0913391113281,286.9935302734375,284.9365539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917812421917,4.9030344229095135e-09,0.0009917763527482,-0.0118975564837455,0.0,0.0,0.0,-0.007243460509926,60.0,1.376068949699402,-0.0,-6.70642492650586e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284040,298.1105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7510986328125,0.0,0.0,9.308176231570542e-05,298.1143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7510986328125,0.0,0.0,9.80195836746134e-05,298.6522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7510681152344,0.0,0.0,7.239694969030097e-05,298.0362854003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7510986328125,0.0,0.0,9.80195836746134e-05,298.28680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7509765625,0.0,0.0,0.0004649625043384,284.7787780761719,294.1499938964844,286.9418334960937,282.5007629394531,287.0913391113281,286.9935302734375,284.9365539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917812421917,4.9030344229095135e-09,0.0009917763527482,-0.0118975564837455,0.0,0.0,0.0,-0.007243460509926,60.0,1.376068949699402,-0.0,-6.70642492650586e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284100,298.1097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.75177001953125,0.0,0.0,9.304404375143348e-05,298.1138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.75177001953125,0.0,0.0,9.797986422199756e-05,298.65118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7517395019531,0.0,0.0,7.236761302920058e-05,298.0338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.75177001953125,0.0,0.0,9.797986422199756e-05,298.2862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.75164794921875,0.0,0.0,0.00046477408614,284.77947998046875,294.1499938964844,286.92388916015625,282.4971923828125,287.0898742675781,286.9875793457031,284.9370422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913792600855,4.856036905920291e-09,0.000991374370642,-0.0117744263261556,0.0,0.0,0.0,-0.0072201616130769,60.0,1.363815426826477,-0.0,-6.700989985120033e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284160,298.10888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.75244140625,0.0,0.0,9.300457895733416e-05,298.1132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.75244140625,0.0,0.0,9.793830395210534e-05,298.6500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.75244140625,0.0,0.0,7.233691576402634e-05,298.03125,303.1499938964844,285.1499938964844,0.0,-0.0,284.75244140625,0.0,0.0,9.793829667614772e-05,298.2857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7523498535156,0.0,0.0,0.0004645769367925,284.7802124023437,294.1499938964844,286.9048767089844,282.4930725097656,287.0882873535156,286.98065185546875,284.9375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990958767943,4.8068606872675446e-09,0.0009909539949148,-0.0116455880925059,0.0,0.0,0.0,-0.0071957833133637,60.0,1.3508955240249634,-0.0,-6.695305643233952e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284220,298.1073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7537841796875,0.0,0.0,9.292080358136444e-05,298.112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7537841796875,0.0,0.0,9.785009024199098e-05,298.6477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7537536621094,0.0,0.0,7.227175956359133e-05,298.02545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7537841796875,0.0,0.0,9.785008296603336e-05,298.28448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7536926269531,0.0,0.0,0.0004641584819182,284.7816467285156,294.1499938964844,286.8639831542969,282.483154296875,287.0846252441406,286.9635314941406,284.9384460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900660952553,4.702483291652015e-09,0.0009900614386424,-0.0113721247762441,0.0,0.0,0.0,-0.0071440385654568,60.0,1.32281756401062,-0.0,-6.683249154093573e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284280,298.1073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7537841796875,0.0,0.0,9.292080358136444e-05,298.112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7537841796875,0.0,0.0,9.785009024199098e-05,298.6477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7537536621094,0.0,0.0,7.227175956359133e-05,298.02545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7537841796875,0.0,0.0,9.785008296603336e-05,298.28448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7536926269531,0.0,0.0,0.0004641584819182,284.7816467285156,294.1499938964844,286.8639831542969,282.483154296875,287.0846252441406,286.9635314941406,284.9384460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900660952553,4.702483291652015e-09,0.0009900614386424,-0.0113721247762441,0.0,0.0,0.0,-0.0071440385654568,60.0,1.32281756401062,-0.0,-6.683249154093573e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284340,298.1064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7546081542969,0.0,0.0,9.286955901188776e-05,298.1112976074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7546081542969,0.0,0.0,9.77961244643666e-05,298.6462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.75457763671875,0.0,0.0,7.223189459182322e-05,298.02166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.75457763671875,0.0,0.0,9.779611718840896e-05,298.28369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7544860839844,0.0,0.0,0.0004639025137294,284.782470703125,294.1499938964844,286.8377685546875,282.47625732421875,287.0820617675781,286.9513244628906,284.9389953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895199909806,4.6386317009705635e-09,0.000989515450783,-0.0112048350274562,0.0,0.0,0.0,-0.0071123847737908,60.0,1.304705262184143,-0.0,-6.675878694295534e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284400,298.1058959960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.755126953125,0.0,0.0,9.283555118599908e-05,298.1108093261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.755126953125,0.0,0.0,9.776031220098956e-05,298.6452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7550964355469,0.0,0.0,7.220544648589566e-05,298.01904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.755126953125,0.0,0.0,9.776030492503196e-05,298.2831115722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7550048828125,0.0,0.0,0.000463732634671,284.7830505371094,294.1499938964844,286.81964111328125,282.4712829589844,287.08026123046875,286.94256591796875,284.9393920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989157706499,4.596261593547979e-09,0.0009891530498862,-0.0110938260331749,0.0,0.0,0.0,-0.0070913797244429,60.0,1.292238473892212,-0.0,-6.670990160273504e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284460,298.10467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7564697265625,0.0,0.0,9.275461343349888e-05,298.10943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7564697265625,0.0,0.0,9.767508163349704e-05,298.6427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7564392089844,0.0,0.0,7.214249490061775e-05,298.0120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7564697265625,0.0,0.0,9.767507435753942e-05,298.2816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.75634765625,0.0,0.0,0.0004633283533621,284.7844543457031,294.1499938964844,286.7723388671875,282.4577331542969,287.0752258300781,286.9183349609375,284.9403381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882951853796,4.4954182598644365e-09,0.0009882907615974,-0.010829615406692,0.0,0.0,0.0,-0.0070413872599601,60.0,1.2596510648727417,-0.0,-6.659362838945526e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284520,298.10467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7564697265625,0.0,0.0,9.275461343349888e-05,298.10943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7564697265625,0.0,0.0,9.767508163349704e-05,298.6427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7564392089844,0.0,0.0,7.214249490061775e-05,298.0120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7564697265625,0.0,0.0,9.767507435753942e-05,298.2816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.75634765625,0.0,0.0,0.0004633283533621,284.7844543457031,294.1499938964844,286.7723388671875,282.4577331542969,287.0752258300781,286.9183349609375,284.9403381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882951853796,4.4954182598644365e-09,0.0009882907615974,-0.010829615406692,0.0,0.0,0.0,-0.0070413872599601,60.0,1.2596510648727417,-0.0,-6.659362838945526e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284580,298.10369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7577819824219,0.0,0.0,9.268534631701186e-05,298.10797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7578125,0.0,0.0,9.760214015841484e-05,298.6400451660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7577819824219,0.0,0.0,7.208862371044233e-05,298.004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7577819824219,0.0,0.0,9.760213288245724e-05,298.2799377441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7576904296875,0.0,0.0,0.0004629823379218,284.7858581542969,294.1499938964844,286.7225646972656,282.4427795410156,287.06939697265625,286.89068603515625,284.9412841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875569958239,4.409109966019287e-09,0.000987552688457,-0.010603486560285,0.0,0.0,0.0,-0.0069986004382371,60.0,1.2252236604690552,-0.0,-6.649419503901299e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284640,298.10369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7577819824219,0.0,0.0,9.268534631701186e-05,298.10797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7578125,0.0,0.0,9.760214015841484e-05,298.6400451660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7577819824219,0.0,0.0,7.208862371044233e-05,298.004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7577819824219,0.0,0.0,9.760213288245724e-05,298.2799377441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7576904296875,0.0,0.0,0.0004629823379218,284.7858581542969,294.1499938964844,286.7225646972656,282.4427795410156,287.06939697265625,286.89068603515625,284.9412841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875569958239,4.409109966019287e-09,0.000987552688457,-0.010603486560285,0.0,0.0,0.0,-0.0069986004382371,60.0,1.2252236604690552,-0.0,-6.649419503901299e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284700,298.10333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7584533691406,0.0,0.0,9.265767585020512e-05,298.107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7584533691406,0.0,0.0,9.757299994817004e-05,298.638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7584533691406,0.0,0.0,7.206710142781958e-05,298.0007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7584533691406,0.0,0.0,9.757299267221242e-05,298.2790832519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.75836181640625,0.0,0.0,0.0004628440947271,284.7865600585937,294.1499938964844,286.6968688964844,282.4348449707031,287.066162109375,286.8756408691406,284.9417419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872621158137,4.374629991588108e-09,0.0009872576920315,-0.0105131482705473,0.0,0.0,0.0,-0.0069815069437026,60.0,1.207477569580078,-0.0,-6.645448991093873e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284760,298.1030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7591247558594,0.0,0.0,9.26348293432966e-05,298.1063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7591247558594,0.0,0.0,9.754893835633992e-05,298.6372375488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.75909423828125,0.0,0.0,7.204933353932574e-05,297.9967956542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7591247558594,0.0,0.0,9.754893835633992e-05,298.2781677246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7590026855469,0.0,0.0,0.0004627300077117,284.7872619628906,294.1499938964844,286.6707458496094,282.4266662597656,287.0627746582031,286.85992431640625,284.9422302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870186913758,4.3461656495935586e-09,0.0009870142675936,-0.0104385698214173,0.0,0.0,0.0,-0.0069673955440521,60.0,1.1894993782043457,-0.0,-6.642171967996546e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284820,298.10272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.76043701171875,0.0,0.0,9.260913066100328e-05,298.1044616699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7604675292969,0.0,0.0,9.752187906997278e-05,298.6343688964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.76043701171875,0.0,0.0,7.202934648375958e-05,297.9886779785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.76043701171875,0.0,0.0,9.752187906997278e-05,298.2762756347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7603454589844,0.0,0.0,0.0004626016307156,284.7886657714844,294.1499938964844,286.617431640625,282.40972900390625,287.0553894042969,286.8262023925781,284.94317626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867447661235,4.31414326484969e-09,0.0009867404587566,-0.0103546706959605,0.0,0.0,0.0,-0.0069515202194452,60.0,1.1528953313827517,-0.0,-6.63848638282616e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284880,298.10272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.76043701171875,0.0,0.0,9.260913066100328e-05,298.1044616699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7604675292969,0.0,0.0,9.752187906997278e-05,298.6343688964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.76043701171875,0.0,0.0,7.202934648375958e-05,297.9886779785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.76043701171875,0.0,0.0,9.752187906997278e-05,298.2762756347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7603454589844,0.0,0.0,0.0004626016307156,284.7886657714844,294.1499938964844,286.617431640625,282.40972900390625,287.0553894042969,286.8262023925781,284.94317626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867447661235,4.31414326484969e-09,0.0009867404587566,-0.0103546706959605,0.0,0.0,0.0,-0.0069515202194452,60.0,1.1528953313827517,-0.0,-6.63848638282616e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284940,298.10284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.76177978515625,0.0,0.0,9.261314698960632e-05,298.10235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.76177978515625,0.0,0.0,9.752610640134662e-05,298.6313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7617492675781,0.0,0.0,7.203246786957607e-05,297.9803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.76177978515625,0.0,0.0,9.752610640134662e-05,298.2742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7616577148437,0.0,0.0,0.0004626216832548,284.7900695800781,294.1499938964844,286.5630798339844,282.3922424316406,287.0471496582031,286.7893981933594,284.9441223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867873741313,4.319140156638923e-09,0.0009867830667644,-0.0103677613660693,0.0,0.0,0.0,-0.0069539966061711,60.0,1.115739345550537,-0.0,-6.639061922442124e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285000,298.10284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.76177978515625,0.0,0.0,9.261314698960632e-05,298.10235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.76177978515625,0.0,0.0,9.752610640134662e-05,298.6313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7617492675781,0.0,0.0,7.203246786957607e-05,297.9803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.76177978515625,0.0,0.0,9.752610640134662e-05,298.2742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7616577148437,0.0,0.0,0.0004626216832548,284.7900695800781,294.1499938964844,286.5630798339844,282.3922424316406,287.0471496582031,286.7893981933594,284.9441223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867873741313,4.319140156638923e-09,0.0009867830667644,-0.0103677613660693,0.0,0.0,0.0,-0.0069539966061711,60.0,1.115739345550537,-0.0,-6.639061922442124e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
