time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12285060,298.1033630371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7630920410156,0.0,0.0,9.264925756724553e-05,298.0999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7630920410156,0.0,0.0,9.756413055583836e-05,298.6282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7630615234375,0.0,0.0,7.206055306596681e-05,297.9719543457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7630920410156,0.0,0.0,9.756413055583836e-05,298.27215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.76300048828125,0.0,0.0,0.000462802068796,284.7914428710937,294.1499938964844,286.5081481933594,282.3744812011719,287.0381164550781,286.7495422363281,284.945068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871718939393,4.364117955901747e-09,0.0009871675865724,-0.0104856062680482,0.0,0.0,0.0,-0.0069762938655912,60.0,1.078397512435913,-0.0,-6.644238936814872e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285120,298.1033630371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7630920410156,0.0,0.0,9.264925756724553e-05,298.0999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7630920410156,0.0,0.0,9.756413055583836e-05,298.6282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7630615234375,0.0,0.0,7.206055306596681e-05,297.9719543457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7630920410156,0.0,0.0,9.756413055583836e-05,298.27215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.76300048828125,0.0,0.0,0.000462802068796,284.7914428710937,294.1499938964844,286.5081481933594,282.3744812011719,287.0381164550781,286.7495422363281,284.945068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871718939393,4.364117955901747e-09,0.0009871675865724,-0.0104856062680482,0.0,0.0,0.0,-0.0069762938655912,60.0,1.078397512435913,-0.0,-6.644238936814872e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285180,298.10430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.764404296875,0.0,0.0,9.27172222873196e-05,298.09735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.764404296875,0.0,0.0,9.763570415088908e-05,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7643737792969,0.0,0.0,7.211341289803386e-05,297.96356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.764404296875,0.0,0.0,9.763569687493144e-05,298.2699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7643127441406,0.0,0.0,0.0004631415649782,284.7928161621094,294.1499938964844,286.4531555175781,282.35675048828125,287.0282897949219,286.7066955566406,284.94598388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009878959972411,4.44878844874097e-09,0.0009878914570435,-0.0107074463739991,0.0,0.0,0.0,-0.0070182685740292,60.0,1.0411661863327026,-0.0,-6.653989714777708e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285240,298.10430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.764404296875,0.0,0.0,9.27172222873196e-05,298.09735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.764404296875,0.0,0.0,9.763570415088908e-05,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7643737792969,0.0,0.0,7.211341289803386e-05,297.96356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.764404296875,0.0,0.0,9.763569687493144e-05,298.2699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7643127441406,0.0,0.0,0.0004631415649782,284.7928161621094,294.1499938964844,286.4531555175781,282.35675048828125,287.0282897949219,286.7066955566406,284.94598388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009878959972411,4.44878844874097e-09,0.0009878914570435,-0.0107074463739991,0.0,0.0,0.0,-0.0070182685740292,60.0,1.0411661863327026,-0.0,-6.653989714777708e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285300,298.1048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7650756835937,0.0,0.0,9.276291530113669e-05,298.0959167480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7650756835937,0.0,0.0,9.768382005859166e-05,298.62359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7650451660156,0.0,0.0,7.214894867502153e-05,297.9593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7650756835937,0.0,0.0,9.768382005859166e-05,298.26885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.76495361328125,0.0,0.0,0.0004633698263205,284.79351806640625,294.1499938964844,286.42578125,282.3479919433594,287.0230407714844,286.68408203125,284.9464416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883827297016,4.5057140241056e-09,0.0009883781895041,-0.0108565911650657,0.0,0.0,0.0,-0.0070464885793626,60.0,1.022686004638672,-0.0,-6.660549445314248e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285360,298.1055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7657165527344,0.0,0.0,9.281490201829e-05,298.09442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7657165527344,0.0,0.0,9.77385716396384e-05,298.6220092773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7657165527344,0.0,0.0,7.218938844744116e-05,297.9551696777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7657165527344,0.0,0.0,9.773856436368078e-05,298.2677307128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.765625,0.0,0.0,0.0004636295197997,284.794189453125,294.1499938964844,286.3985595703125,282.33935546875,287.01763916015625,286.6607666015625,284.9469299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889365173876,4.570483547183812e-09,0.00098893197719,-0.0110262874513864,0.0,0.0,0.0,-0.0070785973221063,60.0,1.0043206214904783,-0.0,-6.668017249467084e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285420,298.107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7670288085937,0.0,0.0,9.293787297792731e-05,298.0912780761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7670288085937,0.0,0.0,9.78680545813404e-05,298.6187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7670288085937,0.0,0.0,7.228502363432199e-05,297.9468688964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7670288085937,0.0,0.0,9.78680545813404e-05,298.2654113769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7669372558594,0.0,0.0,0.0004642437561415,284.7955627441406,294.1499938964844,286.3448181152344,282.32257080078125,287.0062255859375,286.6120300292969,284.9478454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902466554194,4.72367522874606e-09,0.0009902418823912,-0.011427647434175,0.0,0.0,0.0,-0.0071545410901308,60.0,0.9681166410446168,-0.0,-6.685696263275531e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285480,298.107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7670288085937,0.0,0.0,9.293787297792731e-05,298.0912780761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7670288085937,0.0,0.0,9.78680545813404e-05,298.6187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7670288085937,0.0,0.0,7.228502363432199e-05,297.9468688964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7670288085937,0.0,0.0,9.78680545813404e-05,298.2654113769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7669372558594,0.0,0.0,0.0004642437561415,284.7955627441406,294.1499938964844,286.3448181152344,282.32257080078125,287.0062255859375,286.6120300292969,284.9478454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902466554194,4.72367522874606e-09,0.0009902418823912,-0.011427647434175,0.0,0.0,0.0,-0.0071545410901308,60.0,0.9681166410446168,-0.0,-6.685696263275531e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285540,298.1085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7679443359375,0.0,0.0,9.303427941631526e-05,298.0889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7679443359375,0.0,0.0,9.796958329388872e-05,298.6165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7679138183594,0.0,0.0,7.236001692945138e-05,297.9413757324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7679443359375,0.0,0.0,9.796958329388872e-05,298.2638244628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.767822265625,0.0,0.0,0.0004647253663279,284.7965087890625,294.1499938964844,286.3090515136719,282.3116760253906,286.9980163574219,286.5772705078125,284.9484558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009912739042192,4.843789369601836e-09,0.0009912690147757,-0.0117423394694924,0.0,0.0,0.0,-0.0072140865959227,60.0,0.9440491795539856,-0.0,-6.699573873447663e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285600,298.10919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7683410644531,0.0,0.0,9.308200242230669e-05,298.087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.76837158203125,0.0,0.0,9.801983833312988e-05,298.61553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7683410644531,0.0,0.0,7.239713158924133e-05,297.9388122558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7683410644531,0.0,0.0,9.801983105717228e-05,298.2630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.76824951171875,0.0,0.0,0.0004649637266993,284.79693603515625,294.1499938964844,286.29248046875,282.30670166015625,286.9940490722656,286.5605773925781,284.9487609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917822899296,4.903240480302884e-09,0.0009917774004861,-0.0118980966508388,0.0,0.0,0.0,-0.0072435587644577,60.0,0.932856559753418,-0.0,-6.706448374416142e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285660,298.1116638183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7696533203125,0.0,0.0,9.324147686129436e-05,298.0843200683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7696838378906,0.0,0.0,9.818776743486524e-05,298.6123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7696533203125,0.0,0.0,7.252116483869031e-05,297.93096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7696533203125,0.0,0.0,9.818776015890762e-05,298.2606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7695617675781,0.0,0.0,0.0004657603276427,284.7983093261719,294.1499938964844,286.2419738769531,282.2920837402344,286.9812316894531,286.5072326660156,284.9496459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934813715517,5.101917111005605e-09,0.0009934762492775,-0.0124186081811785,0.0,0.0,0.0,-0.0073420517146587,60.0,0.8986431956291199,-0.0,-6.729447221687225e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285720,298.1116638183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7696533203125,0.0,0.0,9.324147686129436e-05,298.0843200683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7696838378906,0.0,0.0,9.818776743486524e-05,298.6123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7696533203125,0.0,0.0,7.252116483869031e-05,297.93096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7696533203125,0.0,0.0,9.818776015890762e-05,298.2606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7695617675781,0.0,0.0,0.0004657603276427,284.7983093261719,294.1499938964844,286.2419738769531,282.2920837402344,286.9812316894531,286.5072326660156,284.9496459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934813715517,5.101917111005605e-09,0.0009934762492775,-0.0124186081811785,0.0,0.0,0.0,-0.0073420517146587,60.0,0.8986431956291199,-0.0,-6.729447221687225e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285780,298.1145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7709655761719,0.0,0.0,9.341152326669544e-05,298.0805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.77099609375,0.0,0.0,9.83668360277079e-05,298.60906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7709655761719,0.0,0.0,7.265342719620094e-05,297.9234924316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7709655761719,0.0,0.0,9.83668360277079e-05,298.2582397460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7708740234375,0.0,0.0,0.0004666097520384,284.7996826171875,294.1499938964844,286.1937866210937,282.2790222167969,286.9677124023437,286.45233154296875,284.9505310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952931432053,5.313773865367466e-09,0.0009952877881005,-0.0129736401140689,0.0,0.0,0.0,-0.0074470778927206,60.0,0.8659366965293884,-0.0,-6.754014236776129e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285840,298.1145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7709655761719,0.0,0.0,9.341152326669544e-05,298.0805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.77099609375,0.0,0.0,9.83668360277079e-05,298.60906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7709655761719,0.0,0.0,7.265342719620094e-05,297.9234924316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7709655761719,0.0,0.0,9.83668360277079e-05,298.2582397460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7708740234375,0.0,0.0,0.0004666097520384,284.7996826171875,294.1499938964844,286.1937866210937,282.2790222167969,286.9677124023437,286.45233154296875,284.9505310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952931432053,5.313773865367466e-09,0.0009952877881005,-0.0129736401140689,0.0,0.0,0.0,-0.0074470778927206,60.0,0.8659366965293884,-0.0,-6.754014236776129e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285900,298.11627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7716369628906,0.0,0.0,9.349904576083644e-05,298.07867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7716369628906,0.0,0.0,9.845900058280677e-05,298.6074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7716064453125,0.0,0.0,7.272149377968162e-05,297.9199523925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7716369628906,0.0,0.0,9.845900058280677e-05,298.25701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.77154541015625,0.0,0.0,0.0004670469497796,284.80035400390625,294.1499938964844,286.1707458496094,282.2731628417969,286.960693359375,286.4245300292969,284.95098876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962256299331,5.4228093127051125e-09,0.000996220158413,-0.0132592907175421,0.0,0.0,0.0,-0.0075011318549513,60.0,0.8502588272094727,-0.0,-6.766676108327374e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285960,298.1180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.77227783203125,0.0,0.0,9.358703391626476e-05,298.07672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7723083496094,0.0,0.0,9.85516599030234e-05,298.6058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.77227783203125,0.0,0.0,7.278993143700063e-05,297.91650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.77227783203125,0.0,0.0,9.855165262706578e-05,298.2557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7721862792969,0.0,0.0,0.0004674864758271,284.8010559082031,294.1499938964844,286.1484375,282.267822265625,286.9535217285156,286.396728515625,284.951416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971631225198,5.5324327341566e-09,0.0009971575345844,-0.013546478934586,0.0,0.0,0.0,-0.0075554768554866,60.0,0.8350286483764648,-0.0,-6.779417560665024e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286020,298.1220092773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7735900878906,0.0,0.0,9.37621807679534e-05,298.07275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.77362060546875,0.0,0.0,9.873609087662771e-05,298.6026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7735900878906,0.0,0.0,7.292615191545337e-05,297.9098815917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7735900878906,0.0,0.0,9.873609087662771e-05,298.2533874511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.77349853515625,0.0,0.0,0.0004683613369707,284.8023986816406,294.1499938964844,286.1063537597656,282.2587890625,286.9388732910156,286.3413391113281,284.9522705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990292601287,5.750633302881169e-09,0.0009990234393626,-0.0141181051731109,0.0,0.0,0.0,-0.0076636485755443,60.0,0.8059048056602478,-0.0,-6.804815200212033e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286080,298.1220092773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7735900878906,0.0,0.0,9.37621807679534e-05,298.07275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.77362060546875,0.0,0.0,9.873609087662771e-05,298.6026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7735900878906,0.0,0.0,7.292615191545337e-05,297.9098815917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7735900878906,0.0,0.0,9.873609087662771e-05,298.2533874511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.77349853515625,0.0,0.0,0.0004683613369707,284.8023986816406,294.1499938964844,286.1063537597656,282.2587890625,286.9388732910156,286.3413391113281,284.9522705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990292601287,5.750633302881169e-09,0.0009990234393626,-0.0141181051731109,0.0,0.0,0.0,-0.0076636485755443,60.0,0.8059048056602478,-0.0,-6.804815200212033e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286140,298.1265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.77490234375,0.0,0.0,9.393017535330728e-05,298.0687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7749328613281,0.0,0.0,9.891299851005896e-05,298.5994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.77490234375,0.0,0.0,7.305681356228888e-05,297.90362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.77490234375,0.0,0.0,9.891299123410136e-05,298.2510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7748413085937,0.0,0.0,0.000469200516818,284.80377197265625,294.1499938964844,286.06805419921875,282.25225830078125,286.9237060546875,286.2872314453125,284.953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008191457018,5.9599281065914064e-09,0.0010008132085204,-0.0146663868799805,0.0,0.0,0.0,-0.0077674048952758,60.0,0.7791862487792969,-0.0,-6.829220922099921e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286200,298.1265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.77490234375,0.0,0.0,9.393017535330728e-05,298.0687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7749328613281,0.0,0.0,9.891299851005896e-05,298.5994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.77490234375,0.0,0.0,7.305681356228888e-05,297.90362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.77490234375,0.0,0.0,9.891299123410136e-05,298.2510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7748413085937,0.0,0.0,0.000469200516818,284.80377197265625,294.1499938964844,286.06805419921875,282.25225830078125,286.9237060546875,286.2872314453125,284.953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008191457018,5.9599281065914064e-09,0.0010008132085204,-0.0146663868799805,0.0,0.0,0.0,-0.0077674048952758,60.0,0.7791862487792969,-0.0,-6.829220922099921e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286260,298.13006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7762145996094,0.0,0.0,9.408446203451604e-05,298.06475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7762451171875,0.0,0.0,9.907547064358369e-05,298.5964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7762145996094,0.0,0.0,7.317682320717722e-05,297.8977355957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7762145996094,0.0,0.0,9.907547064358369e-05,298.2486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7761535644531,0.0,0.0,0.0004699712444562,284.8051147460937,294.1499938964844,286.0340270996094,282.24853515625,286.9081726074219,286.2352294921875,284.9539794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024630464613,6.152151676985795e-09,0.0010024569928646,-0.0151699362322688,0.0,0.0,0.0,-0.0078626992180943,60.0,0.7549293041229248,-0.0,-6.85167407254994e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286320,298.13006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7762145996094,0.0,0.0,9.408446203451604e-05,298.06475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7762451171875,0.0,0.0,9.907547064358369e-05,298.5964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7762145996094,0.0,0.0,7.317682320717722e-05,297.8977355957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7762145996094,0.0,0.0,9.907547064358369e-05,298.2486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7761535644531,0.0,0.0,0.0004699712444562,284.8051147460937,294.1499938964844,286.0340270996094,282.24853515625,286.9081726074219,286.2352294921875,284.9539794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024630464613,6.152151676985795e-09,0.0010024569928646,-0.0151699362322688,0.0,0.0,0.0,-0.0078626992180943,60.0,0.7549293041229248,-0.0,-6.85167407254994e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286380,298.1322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.77752685546875,0.0,0.0,9.421754657523708e-05,298.0609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7775573730469,0.0,0.0,9.921562013914809e-05,298.5934143066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.77752685546875,0.0,0.0,7.32803309801966e-05,297.8924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.77752685546875,0.0,0.0,9.921561286319049e-05,298.24639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7774658203125,0.0,0.0,0.0004706360341515,284.8064880371094,294.1499938964844,286.00469970703125,282.2479858398437,286.8923645019531,286.1862487792969,284.9548034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038811014965,6.317954603929365e-09,0.0010038748150691,-0.0156042650341987,0.0,0.0,0.0,-0.0079448949545621,60.0,0.7334902882575989,-0.0,-6.87107046815072e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286440,298.1322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.77752685546875,0.0,0.0,9.421754657523708e-05,298.0609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7775573730469,0.0,0.0,9.921562013914809e-05,298.5934143066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.77752685546875,0.0,0.0,7.32803309801966e-05,297.8924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.77752685546875,0.0,0.0,9.921561286319049e-05,298.24639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7774658203125,0.0,0.0,0.0004706360341515,284.8064880371094,294.1499938964844,286.00469970703125,282.2479858398437,286.8923645019531,286.1862487792969,284.9548034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038811014965,6.317954603929365e-09,0.0010038748150691,-0.0156042650341987,0.0,0.0,0.0,-0.0079448949545621,60.0,0.7334902882575989,-0.0,-6.87107046815072e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286500,298.1330261230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7781982421875,0.0,0.0,9.427321492694318e-05,298.05908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7781982421875,0.0,0.0,9.927423525368796e-05,298.5919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7781677246094,0.0,0.0,7.332362292800099e-05,297.8900756835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7781982421875,0.0,0.0,9.927423525368796e-05,298.24530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7781066894531,0.0,0.0,0.0004709140921477,284.8071594238281,294.1499938964844,285.9919738769531,282.2489929199219,286.8843688964844,286.16339111328125,284.9552001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044742375612,6.387303574939551e-09,0.0010044678347185,-0.0157859250903129,0.0,0.0,0.0,-0.0079792747274041,60.0,0.7240772843360901,-0.0,-6.879191971620457e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286560,298.1337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7788391113281,0.0,0.0,9.43217528401874e-05,298.0572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.77886962890625,0.0,0.0,9.93253561318852e-05,298.59051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7788391113281,0.0,0.0,7.336137787206098e-05,297.88787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7788391113281,0.0,0.0,9.93253488559276e-05,298.24420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7787780761719,0.0,0.0,0.0004711565561592,284.8078308105469,294.1499938964844,285.9806213378906,282.2508850097656,286.8763427734375,286.1414794921875,284.9555969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049915872514,6.4477805317153525e-09,0.0010049850679934,-0.015944343060255,0.0,0.0,0.0,-0.0080092558637261,60.0,0.7153524160385132,-0.0,-6.886277503781457e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286620,298.1355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7801513671875,0.0,0.0,9.439048153581098e-05,298.053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7801513671875,0.0,0.0,9.939773008227348e-05,298.5877380371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7801513671875,0.0,0.0,7.341483433265239e-05,297.8840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7801513671875,0.0,0.0,9.939772280631588e-05,298.2420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7800598144531,0.0,0.0,0.0004714998649433,284.8091735839844,294.1499938964844,285.96221923828125,282.2575988769531,286.8601989746094,286.1015319824219,284.9563903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057238396257,6.533401819552864e-09,0.0010057173203676,-0.0161686260253191,0.0,0.0,0.0,-0.0080517027527093,60.0,0.7006224393844604,-0.0,-6.896316051552277e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286680,298.1355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7801513671875,0.0,0.0,9.439048153581098e-05,298.053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7801513671875,0.0,0.0,9.939773008227348e-05,298.5877380371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7801513671875,0.0,0.0,7.341483433265239e-05,297.8840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7801513671875,0.0,0.0,9.939772280631588e-05,298.2420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7800598144531,0.0,0.0,0.0004714998649433,284.8091735839844,294.1499938964844,285.96221923828125,282.2575988769531,286.8601989746094,286.1015319824219,284.9563903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057238396257,6.533401819552864e-09,0.0010057173203676,-0.0161686260253191,0.0,0.0,0.0,-0.0080517027527093,60.0,0.7006224393844604,-0.0,-6.896316051552277e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286740,298.1371765136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7811584472656,0.0,0.0,9.441435395274313e-05,298.0516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7811584472656,0.0,0.0,9.942286123987289e-05,298.585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7811279296875,0.0,0.0,7.343340257648379e-05,297.8817749023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7811584472656,0.0,0.0,9.942286123987289e-05,298.2405700683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.78106689453125,0.0,0.0,0.0004716191033367,284.8102111816406,294.1499938964844,285.95233154296875,282.26544189453125,286.84796142578125,286.0750732421875,284.9569702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059782071039,6.563134036241536e-09,0.0010059716878458,-0.0162465088069438,0.0,0.0,0.0,-0.0080664427950978,60.0,0.6920596957206726,-0.0,-6.899803395299386e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286800,298.13775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7814636230469,0.0,0.0,9.441763540962712e-05,298.05096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7814636230469,0.0,0.0,9.942632459569722e-05,298.5850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7814636230469,0.0,0.0,7.343595643760636e-05,297.8811340332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7814636230469,0.0,0.0,9.94263173197396e-05,298.2401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7813720703125,0.0,0.0,0.000471635517897,284.8105163574219,294.1499938964844,285.95001220703125,282.2684326171875,286.8440856933594,286.0672912597656,284.9571533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060132481157,6.5672276505779345e-09,0.0010060067288577,-0.0162572301924228,0.0,0.0,0.0,-0.0080684721469879,60.0,0.6897280812263489,-0.0,-6.90028372218876e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286860,298.1406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.78277587890625,0.0,0.0,9.441097063245252e-05,298.0483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.78277587890625,0.0,0.0,9.941930329659954e-05,298.5826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7827453613281,0.0,0.0,7.343076867982745e-05,297.8790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.78277587890625,0.0,0.0,9.941929602064192e-05,298.2384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7826843261719,0.0,0.0,0.000471602223115,284.8118591308594,294.1499938964844,285.9423217773437,282.28277587890625,286.8280944824219,286.03857421875,284.9579162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059422347694,6.558913412391121e-09,0.0010059357155114,-0.016235452145338,0.0,0.0,0.0,-0.0080643510445952,60.0,0.6822099089622498,-0.0,-6.899308147012563e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286920,298.1406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.78277587890625,0.0,0.0,9.441097063245252e-05,298.0483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.78277587890625,0.0,0.0,9.941930329659954e-05,298.5826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7827453613281,0.0,0.0,7.343076867982745e-05,297.8790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.78277587890625,0.0,0.0,9.941929602064192e-05,298.2384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7826843261719,0.0,0.0,0.000471602223115,284.8118591308594,294.1499938964844,285.9423217773437,282.28277587890625,286.8280944824219,286.03857421875,284.9579162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059422347694,6.558913412391121e-09,0.0010059357155114,-0.016235452145338,0.0,0.0,0.0,-0.0080643510445952,60.0,0.6822099089622498,-0.0,-6.899308147012563e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286980,298.1442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7840576171875,0.0,0.0,9.438569395570084e-05,298.0460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7840881347656,0.0,0.0,9.939268056768924e-05,298.580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7840576171875,0.0,0.0,7.341110904235393e-05,297.8778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7840576171875,0.0,0.0,9.939268056768924e-05,298.2369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.78399658203125,0.0,0.0,0.0004714759415946,284.8132019042969,294.1499938964844,285.9372863769531,282.2997131347656,286.8122863769531,286.01531982421875,284.95867919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056728497147,6.527410612022777e-09,0.0010056663304567,-0.0161529332399368,0.0,0.0,0.0,-0.0080487336963415,60.0,0.6770280599594116,-0.0,-6.895613324786609e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287040,298.1442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7840576171875,0.0,0.0,9.438569395570084e-05,298.0460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7840881347656,0.0,0.0,9.939268056768924e-05,298.580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7840576171875,0.0,0.0,7.341110904235393e-05,297.8778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7840576171875,0.0,0.0,9.939268056768924e-05,298.2369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.78399658203125,0.0,0.0,0.0004714759415946,284.8132019042969,294.1499938964844,285.9372863769531,282.2997131347656,286.8122863769531,286.01531982421875,284.95867919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056728497147,6.527410612022777e-09,0.0010056663304567,-0.0161529332399368,0.0,0.0,0.0,-0.0080487336963415,60.0,0.6770280599594116,-0.0,-6.895613324786609e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287100,298.14630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.78472900390625,0.0,0.0,9.436582331545652e-05,298.0450134277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.78472900390625,0.0,0.0,9.937176218954846e-05,298.57928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7846984863281,0.0,0.0,7.33956549083814e-05,297.8777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.78472900390625,0.0,0.0,9.937176218954846e-05,298.236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7846374511719,0.0,0.0,0.0004713767266366,284.8138732910156,294.1499938964844,285.9357604980469,282.3091735839844,286.8044738769531,286.0057067871094,284.95904541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054612066596,6.5026597440009945e-09,0.0010054546874016,-0.0160880982875823,0.0,0.0,0.0,-0.0080364635214209,60.0,0.6751739978790283,-0.0,-6.892710757711029e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287160,298.1484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7853698730469,0.0,0.0,9.43423801800236e-05,298.0440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7853698730469,0.0,0.0,9.934707486536354e-05,298.5782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.78533935546875,0.0,0.0,7.337742135860026e-05,297.877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7853698730469,0.0,0.0,9.934706758940592e-05,298.2357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7852783203125,0.0,0.0,0.000471259583719,284.81451416015625,294.1499938964844,285.9349060058594,282.3193054199219,286.7967224121094,285.9970397949219,284.9593811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052114957943,6.4734444471525884e-09,0.0010052049765363,-0.016011569648981,0.0,0.0,0.0,-0.0080219805240631,60.0,0.6736657619476318,-0.0,-6.889285941724665e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287220,298.1532897949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7866516113281,0.0,0.0,9.42833867156878e-05,298.0424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7866516113281,0.0,0.0,9.928494546329604e-05,298.57647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7866516113281,0.0,0.0,7.33315318939276e-05,297.8783264160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7866516113281,0.0,0.0,9.928494546329604e-05,298.2348937988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7865905761719,0.0,0.0,0.0004709649074357,284.8158569335937,294.1499938964844,285.93524169921875,282.3414611816406,286.7814025878906,285.9828186035156,284.9601135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045828530564,6.399935248424526e-09,0.0010045764502137,-0.0158190131187438,0.0,0.0,0.0,-0.0079855388030409,60.0,0.6719915270805359,-0.0,-6.88067132159631e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287280,298.1532897949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7866516113281,0.0,0.0,9.42833867156878e-05,298.0424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7866516113281,0.0,0.0,9.928494546329604e-05,298.57647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7866516113281,0.0,0.0,7.33315318939276e-05,297.8783264160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7866516113281,0.0,0.0,9.928494546329604e-05,298.2348937988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7865905761719,0.0,0.0,0.0004709649074357,284.8158569335937,294.1499938964844,285.93524169921875,282.3414611816406,286.7814025878906,285.9828186035156,284.9601135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045828530564,6.399935248424526e-09,0.0010045764502137,-0.0158190131187438,0.0,0.0,0.0,-0.0079855388030409,60.0,0.6719915270805359,-0.0,-6.88067132159631e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287340,298.15875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7879638671875,0.0,0.0,9.420944843441248e-05,298.04107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7879638671875,0.0,0.0,9.920708544086664e-05,298.574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7879333496094,0.0,0.0,7.327403000090271e-05,297.8798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7879638671875,0.0,0.0,9.920708544086664e-05,298.234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7878723144531,0.0,0.0,0.0004705955798272,284.8171691894531,294.1499938964844,285.9383239746094,282.3661804199219,286.76641845703125,285.9726867675781,284.9608154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037950705736,6.307813826822439e-09,0.0010037886677309,-0.015577700920403,0.0,0.0,0.0,-0.0079398704692721,60.0,0.6722130179405212,-0.0,-6.869883861782e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
