time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12287400,298.15875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7879638671875,0.0,0.0,9.420944843441248e-05,298.04107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7879638671875,0.0,0.0,9.920708544086664e-05,298.574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7879333496094,0.0,0.0,7.327403000090271e-05,297.8798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7879638671875,0.0,0.0,9.920708544086664e-05,298.234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7878723144531,0.0,0.0,0.0004705955798272,284.8171691894531,294.1499938964844,285.9383239746094,282.3661804199219,286.76641845703125,285.9726867675781,284.9608154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037950705736,6.307813826822439e-09,0.0010037886677309,-0.015577700920403,0.0,0.0,0.0,-0.0079398704692721,60.0,0.6722130179405212,-0.0,-6.869883861782e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287460,298.164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.78924560546875,0.0,0.0,9.412300278199837e-05,298.0400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.78924560546875,0.0,0.0,9.91160632111132e-05,298.5736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7892150878906,0.0,0.0,7.320679287659004e-05,297.8821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.78924560546875,0.0,0.0,9.91160559351556e-05,298.234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7891540527344,0.0,0.0,0.0004701637662947,284.8184814453125,294.1499938964844,285.9442443847656,282.3934631347656,286.7518005371094,285.9656982421875,284.96148681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028739925473,6.200110647114343e-09,0.0010028678225353,-0.0152955679222941,0.0,0.0,0.0,-0.0078864777460694,60.0,0.6740599274635315,-0.0,-6.857281675820559e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287520,298.164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.78924560546875,0.0,0.0,9.412300278199837e-05,298.0400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.78924560546875,0.0,0.0,9.91160632111132e-05,298.5736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7892150878906,0.0,0.0,7.320679287659004e-05,297.8821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.78924560546875,0.0,0.0,9.91160559351556e-05,298.234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7891540527344,0.0,0.0,0.0004701637662947,284.8184814453125,294.1499938964844,285.9442443847656,282.3934631347656,286.7518005371094,285.9656982421875,284.96148681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028739925473,6.200110647114343e-09,0.0010028678225353,-0.0152955679222941,0.0,0.0,0.0,-0.0078864777460694,60.0,0.6740599274635315,-0.0,-6.857281675820559e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287580,298.1716003417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.79052734375,0.0,0.0,9.402379509992898e-05,298.0392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.79052734375,0.0,0.0,9.901158773573115e-05,298.5726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7904968261719,0.0,0.0,7.312963134609163e-05,297.8853454589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.79052734375,0.0,0.0,9.901158773573115e-05,298.2342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7904357910156,0.0,0.0,0.0004696682153735,284.8197937011719,294.1499938964844,285.9530029296875,282.4232482910156,286.73760986328125,285.9623718261719,284.962158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018169414252,6.076501968266257e-09,0.0010018108878284,-0.0149717647582292,0.0,0.0,0.0,-0.00782520044595,60.0,0.6780001521110535,-0.0,-6.842832789288877e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287640,298.1716003417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.79052734375,0.0,0.0,9.402379509992898e-05,298.0392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.79052734375,0.0,0.0,9.901158773573115e-05,298.5726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7904968261719,0.0,0.0,7.312963134609163e-05,297.8853454589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.79052734375,0.0,0.0,9.901158773573115e-05,298.2342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7904357910156,0.0,0.0,0.0004696682153735,284.8197937011719,294.1499938964844,285.9530029296875,282.4232482910156,286.73760986328125,285.9623718261719,284.962158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018169414252,6.076501968266257e-09,0.0010018108878284,-0.0149717647582292,0.0,0.0,0.0,-0.00782520044595,60.0,0.6780001521110535,-0.0,-6.842832789288877e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287700,298.1752319335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7911682128906,0.0,0.0,9.397033863933756e-05,298.0389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7911682128906,0.0,0.0,9.895529365167022e-05,298.5722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7911376953125,0.0,0.0,7.308805652428418e-05,297.88720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7911682128906,0.0,0.0,9.895529365167022e-05,298.234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.79107666015625,0.0,0.0,0.0004694011586252,284.8204345703125,294.1499938964844,285.9584655761719,282.4390869140625,286.73065185546875,285.9617004394531,284.9624938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012473212555,6.0098943599484755e-09,0.0010012412676587,-0.0147972777485847,0.0,0.0,0.0,-0.0077921799384057,60.0,0.6805530786514282,-0.0,-6.835053767417777e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287760,298.1790466308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.79180908203125,0.0,0.0,9.391396451974288e-05,298.0387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.79180908203125,0.0,0.0,9.88959291134961e-05,298.5718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7917785644531,0.0,0.0,7.304421160370111e-05,297.88922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.79180908203125,0.0,0.0,9.88959291134961e-05,298.2345886230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7917175292969,0.0,0.0,0.0004691195790655,284.8210754394531,294.1499938964844,285.96466064453125,282.45556640625,286.7238464355469,285.9618835449219,284.9628295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006467346102,5.9396572105185905e-09,0.0010006406810134,-0.0146132828667759,0.0,0.0,0.0,-0.0077573601156473,60.0,0.6836518049240112,-0.0,-6.82685481478984e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287820,298.1872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7930603027344,0.0,0.0,9.37935255933553e-05,298.0384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7930603027344,0.0,0.0,9.876910189632326e-05,298.57135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7930603027344,0.0,0.0,7.29505336494185e-05,297.8938293457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7930603027344,0.0,0.0,9.876909462036564e-05,298.2352600097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7929992675781,0.0,0.0,0.0004685179446823,284.8223876953125,294.1499938964844,285.9792785644531,282.4903869628906,286.7105712890625,285.9642639160156,284.9634704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993633721023,5.789595025618155e-09,0.0009993575513362,-0.0142201716080307,0.0,0.0,0.0,-0.0076829679310321,60.0,0.6912354230880737,-0.0,-6.809354857750807e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287880,298.1872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7930603027344,0.0,0.0,9.37935255933553e-05,298.0384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7930603027344,0.0,0.0,9.876910189632326e-05,298.57135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7930603027344,0.0,0.0,7.29505336494185e-05,297.8938293457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7930603027344,0.0,0.0,9.876909462036564e-05,298.2352600097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7929992675781,0.0,0.0,0.0004685179446823,284.8223876953125,294.1499938964844,285.9792785644531,282.4903869628906,286.7105712890625,285.9642639160156,284.9634704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993633721023,5.789595025618155e-09,0.0009993575513362,-0.0142201716080307,0.0,0.0,0.0,-0.0076829679310321,60.0,0.6912354230880737,-0.0,-6.809354857750807e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287940,298.1948547363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.79412841796875,0.0,0.0,9.368469909531996e-05,298.0383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.79412841796875,0.0,0.0,9.865450556389987e-05,298.57110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.79412841796875,0.0,0.0,7.286589243449271e-05,297.898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.79412841796875,0.0,0.0,9.865450556389987e-05,298.2359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7940673828125,0.0,0.0,0.0004679743724409,284.8234558105469,294.1499938964844,285.99383544921875,282.52154541015625,286.6998291015625,285.96844482421875,284.9639892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982038754969,5.654011481226462e-09,0.0009981981711462,-0.0138649819418787,0.0,0.0,0.0,-0.0076157534494996,60.0,0.6991275548934937,-0.0,-6.793563045448536e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288000,298.19635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7943420410156,0.0,0.0,9.366323502035812e-05,298.0383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7943420410156,0.0,0.0,9.86318991635926e-05,298.5710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7943115234375,0.0,0.0,7.284919411176816e-05,297.8990783691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7943420410156,0.0,0.0,9.86318991635926e-05,298.2361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.79425048828125,0.0,0.0,0.0004678671539295,284.8236694335937,294.1499938964844,285.9968566894531,282.5276794433594,286.69781494140625,285.96942138671875,284.964111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979751193895,5.627268429009291e-09,0.0009979695314541,-0.0137949241325259,0.0,0.0,0.0,-0.0076024960726499,60.0,0.7007789015769958,-0.0,-6.790450157723171e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288060,298.2063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.79559326171875,0.0,0.0,9.352403139928356e-05,298.0384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.79559326171875,0.0,0.0,9.848531044553964e-05,298.571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.79559326171875,0.0,0.0,7.274092786246911e-05,297.9049377441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.79559326171875,0.0,0.0,9.848531044553964e-05,298.2373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7955322265625,0.0,0.0,0.0004671717761084,284.824951171875,294.1499938964844,286.0175170898437,282.5674133300781,286.6856689453125,285.9772033691406,284.9647216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964918717741,5.453829388102349e-09,0.000996486400254,-0.0133405560627579,0.0,0.0,0.0,-0.0075165145099163,60.0,0.712312638759613,-0.0,-6.770279981083149e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288120,298.2063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.79559326171875,0.0,0.0,9.352403139928356e-05,298.0384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.79559326171875,0.0,0.0,9.848531044553964e-05,298.571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.79559326171875,0.0,0.0,7.274092786246911e-05,297.9049377441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.79559326171875,0.0,0.0,9.848531044553964e-05,298.2373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7955322265625,0.0,0.0,0.0004671717761084,284.824951171875,294.1499938964844,286.0175170898437,282.5674133300781,286.6856689453125,285.9772033691406,284.9647216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964918717741,5.453829388102349e-09,0.000996486400254,-0.0133405560627579,0.0,0.0,0.0,-0.0075165145099163,60.0,0.712312638759613,-0.0,-6.770279981083149e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288180,298.217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7968444824219,0.0,0.0,9.337690426036716e-05,298.0386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7968444824219,0.0,0.0,9.833038348006085e-05,298.5712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7968444824219,0.0,0.0,7.262649160111323e-05,297.911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7968444824219,0.0,0.0,9.833037620410324e-05,298.2387390136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7967834472656,0.0,0.0,0.0004664368752855,284.82623291015625,294.1499938964844,286.041259765625,282.6095886230469,286.67413330078125,285.987548828125,284.9653625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949242230504,5.270523129041749e-09,0.0009949189843609,-0.0128603298217058,0.0,0.0,0.0,-0.007425642106682,60.0,0.7258440852165222,-0.0,-6.748995673433458e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288240,298.217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7968444824219,0.0,0.0,9.337690426036716e-05,298.0386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7968444824219,0.0,0.0,9.833038348006085e-05,298.5712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7968444824219,0.0,0.0,7.262649160111323e-05,297.911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7968444824219,0.0,0.0,9.833037620410324e-05,298.2387390136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7967834472656,0.0,0.0,0.0004664368752855,284.82623291015625,294.1499938964844,286.041259765625,282.6095886230469,286.67413330078125,285.987548828125,284.9653625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949242230504,5.270523129041749e-09,0.0009949189843609,-0.0128603298217058,0.0,0.0,0.0,-0.007425642106682,60.0,0.7258440852165222,-0.0,-6.748995673433458e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288300,298.2235717773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7974853515625,0.0,0.0,9.33006958803162e-05,298.0387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7974853515625,0.0,0.0,9.82501296675764e-05,298.5714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7974548339844,0.0,0.0,7.256722165038809e-05,297.9147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7974853515625,0.0,0.0,9.82501223916188e-05,298.2395324707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7973937988281,0.0,0.0,0.0004660561680793,284.82684326171875,294.1499938964844,286.0542907714844,282.631591796875,286.66864013671875,285.9936828613281,284.9656677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941122261807,5.175571526905287e-09,0.0009941069874912,-0.0126115716993808,0.0,0.0,0.0,-0.0073785702697932,60.0,0.7333981394767761,-0.0,-6.73798297157191e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288360,298.2301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.798095703125,0.0,0.0,9.322300320491196e-05,298.03887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.798095703125,0.0,0.0,9.816831152420492e-05,298.5716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.798095703125,0.0,0.0,7.250678754644468e-05,297.91827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.798095703125,0.0,0.0,9.816831152420492e-05,298.2403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.79803466796875,0.0,0.0,0.0004656680685002,284.8274841308594,294.1499938964844,286.068115234375,282.6541748046875,286.663330078125,286.0004577636719,284.9659729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932843968272,5.0787702932098e-09,0.000993279274553,-0.0123579651117324,0.0,0.0,0.0,-0.0073305815458297,60.0,0.741489052772522,-0.0,-6.726765633402465e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288420,298.244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7993469238281,0.0,0.0,9.306413267040624e-05,298.0391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7993469238281,0.0,0.0,9.80010227067396e-05,298.572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7993469238281,0.0,0.0,7.238322723424062e-05,297.9253845214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7993469238281,0.0,0.0,9.8001015430782e-05,298.2420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7992858886719,0.0,0.0,0.000464874523459,284.8287353515625,294.1499938964844,286.0981750488281,282.7012023925781,286.6531677246094,286.0155334472656,284.966552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915917180478,4.880840176468837e-09,0.0009915868286043,-0.0118394093587994,0.0,0.0,0.0,-0.0072324592620134,60.0,0.7590424418449402,-0.0,-6.70385773560156e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288480,298.244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7993469238281,0.0,0.0,9.306413267040624e-05,298.0391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7993469238281,0.0,0.0,9.80010227067396e-05,298.572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7993469238281,0.0,0.0,7.238322723424062e-05,297.9253845214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7993469238281,0.0,0.0,9.8001015430782e-05,298.2420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7992858886719,0.0,0.0,0.000464874523459,284.8287353515625,294.1499938964844,286.0981750488281,282.7012023925781,286.6531677246094,286.0155334472656,284.966552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915917180478,4.880840176468837e-09,0.0009915868286043,-0.0118394093587994,0.0,0.0,0.0,-0.0072324592620134,60.0,0.7590424418449402,-0.0,-6.70385773560156e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288540,298.2581481933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.80059814453125,0.0,0.0,9.290174057241528e-05,298.0408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.80059814453125,0.0,0.0,9.783000859897584e-05,298.57305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8005676269531,0.0,0.0,7.225692388601601e-05,297.9325866699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.80059814453125,0.0,0.0,9.783000859897584e-05,298.2440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.800537109375,0.0,0.0,0.0004640633123926,284.8300170898437,294.1499938964844,286.1314392089844,282.7505798339844,286.643798828125,286.0328369140625,284.9671630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898613207042,4.678509135658261e-09,0.0009898566640913,-0.0113093126565217,0.0,0.0,0.0,-0.0071321548894047,60.0,0.7787315249443054,-0.0,-6.680481590137789e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288600,298.2581481933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.80059814453125,0.0,0.0,9.290174057241528e-05,298.0408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.80059814453125,0.0,0.0,9.783000859897584e-05,298.57305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8005676269531,0.0,0.0,7.225692388601601e-05,297.9325866699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.80059814453125,0.0,0.0,9.783000859897584e-05,298.2440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.800537109375,0.0,0.0,0.0004640633123926,284.8300170898437,294.1499938964844,286.1314392089844,282.7505798339844,286.643798828125,286.0328369140625,284.9671630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898613207042,4.678509135658261e-09,0.0009898566640913,-0.0113093126565217,0.0,0.0,0.0,-0.0071321548894047,60.0,0.7787315249443054,-0.0,-6.680481590137789e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288660,298.2707824707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.80181884765625,0.0,0.0,9.273785690311342e-05,298.0438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8018493652344,0.0,0.0,9.765743743628263e-05,298.57403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.80181884765625,0.0,0.0,7.212945638457313e-05,297.9399719238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.80181884765625,0.0,0.0,9.765743016032502e-05,298.24609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8017578125,0.0,0.0,0.0004632447089534,284.83123779296875,294.1499938964844,286.1679992675781,282.80230712890625,286.6352233886719,286.0522766113281,284.9677429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009881152072921,4.4743329041807556e-09,0.0009881106670945,-0.0107743721455335,0.0,0.0,0.0,-0.0070309354923665,60.0,0.8005531430244446,-0.0,-6.656932782789228e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288720,298.2707824707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.80181884765625,0.0,0.0,9.273785690311342e-05,298.0438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8018493652344,0.0,0.0,9.765743743628263e-05,298.57403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.80181884765625,0.0,0.0,7.212945638457313e-05,297.9399719238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.80181884765625,0.0,0.0,9.765743016032502e-05,298.24609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8017578125,0.0,0.0,0.0004632447089534,284.83123779296875,294.1499938964844,286.1679992675781,282.80230712890625,286.6352233886719,286.0522766113281,284.9677429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009881152072921,4.4743329041807556e-09,0.0009881106670945,-0.0107743721455335,0.0,0.0,0.0,-0.0070309354923665,60.0,0.8005531430244446,-0.0,-6.656932782789228e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288780,298.2821655273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8030700683594,0.0,0.0,9.257456986233592e-05,298.0477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8030700683594,0.0,0.0,9.748548472998664e-05,298.5752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.80303955078125,0.0,0.0,7.200245454441756e-05,297.94744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8030700683594,0.0,0.0,9.748547745402902e-05,298.2484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.802978515625,0.0,0.0,0.000462429045001,284.8324890136719,294.1499938964844,286.2078857421875,282.8563842773437,286.6274719238281,286.0736999511719,284.96832275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863752638921,4.270889863988714e-09,0.0009863709565252,-0.010241343639791,0.0,0.0,0.0,-0.0069300797767937,60.0,0.8245155811309814,-0.0,-6.633510452047632e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288840,298.2821655273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8030700683594,0.0,0.0,9.257456986233592e-05,298.0477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8030700683594,0.0,0.0,9.748548472998664e-05,298.5752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.80303955078125,0.0,0.0,7.200245454441756e-05,297.94744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8030700683594,0.0,0.0,9.748547745402902e-05,298.2484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.802978515625,0.0,0.0,0.000462429045001,284.8324890136719,294.1499938964844,286.2078857421875,282.8563842773437,286.6274719238281,286.0736999511719,284.96832275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863752638921,4.270889863988714e-09,0.0009863709565252,-0.010241343639791,0.0,0.0,0.0,-0.0069300797767937,60.0,0.8245155811309814,-0.0,-6.633510452047632e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288900,298.28741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8036804199219,0.0,0.0,9.2493872216437e-05,298.04998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8036804199219,0.0,0.0,9.740050154505298e-05,298.5758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8036499023437,0.0,0.0,7.193969213403761e-05,297.9512634277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8036804199219,0.0,0.0,9.740050154505298e-05,298.24969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8036193847656,0.0,0.0,0.0004620259278453,284.8330993652344,294.1499938964844,286.2290954589844,282.8843078613281,286.6239624023437,286.0851745605469,284.9686279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009855154203251,4.17034717870024e-09,0.0009855112293735,-0.0099779134616255,0.0,0.0,0.0,-0.0068802363239228,60.0,0.8373661637306213,-0.0,-6.621949921736815e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288960,298.2924499511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8042907714844,0.0,0.0,9.24139967537485e-05,298.0523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8042907714844,0.0,0.0,9.731639147503302e-05,298.5766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.80426025390625,0.0,0.0,7.18775627319701e-05,297.9550476074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8042907714844,0.0,0.0,9.731639147503302e-05,298.25103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8042297363281,0.0,0.0,0.0004616269434336,284.8337097167969,294.1499938964844,286.2511291503906,282.9128112792969,286.62066650390625,286.0970764160156,284.9689025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846643079072,4.070831227664939e-09,0.0009846602333709,-0.0097171738743782,0.0,0.0,0.0,-0.006830901838839,60.0,0.8507176041603088,-0.0,-6.610517289118435e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289020,298.30194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8055114746094,0.0,0.0,9.225813118973748e-05,298.05731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8055114746094,0.0,0.0,9.715225314721464e-05,298.5782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.80548095703125,0.0,0.0,7.175633072620258e-05,297.96270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8055114746094,0.0,0.0,9.715225314721464e-05,298.25390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8054504394531,0.0,0.0,0.0004608483577612,284.8349304199219,294.1499938964844,286.2978210449219,282.97149658203125,286.6147155761719,286.1222229003906,284.969482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983003526926,3.876637233446445e-09,0.0009829996852204,-0.0092083625495433,0.0,0.0,0.0,-0.0067346314899623,60.0,0.8790556192398071,-0.0,-6.588236800553204e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289080,298.30194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8055114746094,0.0,0.0,9.225813118973748e-05,298.05731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8055114746094,0.0,0.0,9.715225314721464e-05,298.5782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.80548095703125,0.0,0.0,7.175633072620258e-05,297.96270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8055114746094,0.0,0.0,9.715225314721464e-05,298.25390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8054504394531,0.0,0.0,0.0004608483577612,284.8349304199219,294.1499938964844,286.2978210449219,282.97149658203125,286.6147155761719,286.1222229003906,284.969482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983003526926,3.876637233446445e-09,0.0009829996852204,-0.0092083625495433,0.0,0.0,0.0,-0.0067346314899623,60.0,0.8790556192398071,-0.0,-6.588236800553204e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289140,298.3101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8066101074219,0.0,0.0,9.212078293785451e-05,298.06219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.806640625,0.0,0.0,9.700762166175993e-05,298.5799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8066101074219,0.0,0.0,7.164950511651114e-05,297.9697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8066101074219,0.0,0.0,9.700762166175993e-05,298.2567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8065490722656,0.0,0.0,0.000460162264062,284.8360595703125,294.1499938964844,286.34381103515625,283.02752685546875,286.6101379394531,286.1469116210937,284.97003173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815400699153,3.705517004348735e-09,0.000981536344625,-0.0087600005790591,0.0,0.0,0.0,-0.0066497991792857,60.0,0.9072237610816956,-0.0,-6.56863505810179e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289200,298.31085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8067321777344,0.0,0.0,9.210906137013808e-05,298.0626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8067321777344,0.0,0.0,9.699528163764626e-05,298.5801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.80670166015625,0.0,0.0,7.164039561757818e-05,297.9703674316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8067321777344,0.0,0.0,9.699528163764626e-05,298.2569885253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.806640625,0.0,0.0,0.000460103736259,284.8361511230469,294.1499938964844,286.3479309082031,283.0325012207031,286.6097717285156,286.14910888671875,284.9700622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981415156275,3.6909164613518876e-09,0.0009814114309847,-0.0087217446416616,0.0,0.0,0.0,-0.0066425614058971,60.0,0.9097421169281006,-0.0,-6.566963861587284e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289260,298.3193359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.80792236328125,0.0,0.0,9.19684098334983e-05,298.06817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.80792236328125,0.0,0.0,9.684717224445194e-05,298.5821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.80792236328125,0.0,0.0,7.153099431889132e-05,297.9779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.80792236328125,0.0,0.0,9.684716496849433e-05,298.2603454589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.807861328125,0.0,0.0,0.0004594011697918,284.8373718261719,294.1499938964844,286.4015808105469,283.0957336425781,286.6058044433594,286.1776123046875,284.9706420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799164254218,3.5156808575464993e-09,0.0009799129329621,-0.0082625951617956,0.0,0.0,0.0,-0.0065556890331208,60.0,0.9426642060279846,-0.0,-6.546923003725169e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289320,298.3193359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.80792236328125,0.0,0.0,9.19684098334983e-05,298.06817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.80792236328125,0.0,0.0,9.684717224445194e-05,298.5821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.80792236328125,0.0,0.0,7.153099431889132e-05,297.9779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.80792236328125,0.0,0.0,9.684716496849433e-05,298.2603454589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.807861328125,0.0,0.0,0.0004594011697918,284.8373718261719,294.1499938964844,286.4015808105469,283.0957336425781,286.6058044433594,286.1776123046875,284.9706420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799164254218,3.5156808575464993e-09,0.0009799129329621,-0.0082625951617956,0.0,0.0,0.0,-0.0065556890331208,60.0,0.9426642060279846,-0.0,-6.546923003725169e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289380,298.3274841308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.80914306640625,0.0,0.0,9.183817746816204e-05,298.0738830566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.80914306640625,0.0,0.0,9.671002044342458e-05,298.58447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8091125488281,0.0,0.0,7.142969843698665e-05,297.98553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.80914306640625,0.0,0.0,9.671002044342458e-05,298.26385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.80908203125,0.0,0.0,0.0004587505827657,284.8385925292969,294.1499938964844,286.4587707519531,283.16119384765625,286.6029052734375,286.20782470703125,284.97125244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785287547856,3.353419320006878e-09,0.0009785253787413,-0.0078374352306127,0.0,0.0,0.0,-0.0064752488397061,60.0,0.9780792593955994,-0.0,-6.528393470262017e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289440,298.3274841308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.80914306640625,0.0,0.0,9.183817746816204e-05,298.0738830566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.80914306640625,0.0,0.0,9.671002044342458e-05,298.58447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8091125488281,0.0,0.0,7.142969843698665e-05,297.98553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.80914306640625,0.0,0.0,9.671002044342458e-05,298.26385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.80908203125,0.0,0.0,0.0004587505827657,284.8385925292969,294.1499938964844,286.4587707519531,283.16119384765625,286.6029052734375,286.20782470703125,284.97125244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785287547856,3.353419320006878e-09,0.0009785253787413,-0.0078374352306127,0.0,0.0,0.0,-0.0064752488397061,60.0,0.9780792593955994,-0.0,-6.528393470262017e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289500,298.3314514160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8097229003906,0.0,0.0,9.177704487228766e-05,298.0767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8097229003906,0.0,0.0,9.66456500464119e-05,298.5856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8097229003906,0.0,0.0,7.138215732993558e-05,297.9892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8097229003906,0.0,0.0,9.664564277045427e-05,298.2656555175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8096618652344,0.0,0.0,0.0004584452253766,284.83917236328125,294.1499938964844,286.4887084960937,283.1947631835937,286.6018371582031,286.2234802246094,284.9715270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778772946447,3.277256244160753e-09,0.0009778740350157,-0.0076378700323402,0.0,0.0,0.0,-0.0064374906942248,60.0,0.9965927600860596,-0.0,-6.519704953689144e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289560,298.3353881835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8103332519531,0.0,0.0,9.171909186989068e-05,298.0796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8103332519531,0.0,0.0,9.658462658990176e-05,298.5869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8103332519531,0.0,0.0,7.133708277251571e-05,297.99298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8103332519531,0.0,0.0,9.658461931394412e-05,298.2674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8102722167969,0.0,0.0,0.0004581557586789,284.8397827148437,294.1499938964844,286.5195617675781,283.2288818359375,286.60107421875,286.2395935058594,284.9718322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009772598277777,3.20505622042333e-09,0.000977256684564,-0.0074486881494522,0.0,0.0,0.0,-0.0064016981050372,60.0,1.0157749652862549,-0.0,-6.511474026638099e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289620,298.34307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8115234375,0.0,0.0,9.161273919744416e-05,298.08551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8115234375,0.0,0.0,9.647262777434662e-05,298.5894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8115234375,0.0,0.0,7.125436241040006e-05,298.0002136230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8115234375,0.0,0.0,9.6472620498389e-05,298.2711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8114624023437,0.0,0.0,0.0004576244973577,284.8409729003906,294.1499938964844,286.5840148925781,283.2987365722656,286.6003112792969,286.27294921875,284.972412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761265828274,3.072547993809848e-09,0.0009761234978213,-0.0071014817804098,0.0,0.0,0.0,-0.0063360077328979,60.0,1.0559085607528689,-0.0,-6.496381388387817e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289680,298.34307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8115234375,0.0,0.0,9.161273919744416e-05,298.08551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8115234375,0.0,0.0,9.647262777434662e-05,298.5894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8115234375,0.0,0.0,7.125436241040006e-05,298.0002136230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8115234375,0.0,0.0,9.6472620498389e-05,298.2711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8114624023437,0.0,0.0,0.0004576244973577,284.8409729003906,294.1499938964844,286.5840148925781,283.2987365722656,286.6003112792969,286.27294921875,284.972412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761265828274,3.072547993809848e-09,0.0009761234978213,-0.0071014817804098,0.0,0.0,0.0,-0.0063360077328979,60.0,1.0559085607528689,-0.0,-6.496381388387817e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
