time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12289740,298.3505554199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8127136230469,0.0,0.0,9.152070560958236e-05,298.09136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8127136230469,0.0,0.0,9.63757120189257e-05,298.5921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8127136230469,0.0,0.0,7.118278153939173e-05,298.0072326660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8127136230469,0.0,0.0,9.63757120189257e-05,298.2748107910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8126525878906,0.0,0.0,0.0004571647732518,284.8421630859375,294.1499938964844,286.65216064453125,283.3707275390625,286.6008605957031,286.3082275390625,284.9730224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975145958364,2.957889044807871e-09,0.0009751429897733,-0.0068010436370968,0.0,0.0,0.0,-0.0062791663222014,60.0,1.098773717880249,-0.0,-6.483335113216526e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289800,298.3505554199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8127136230469,0.0,0.0,9.152070560958236e-05,298.09136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8127136230469,0.0,0.0,9.63757120189257e-05,298.5921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8127136230469,0.0,0.0,7.118278153939173e-05,298.0072326660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8127136230469,0.0,0.0,9.63757120189257e-05,298.2748107910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8126525878906,0.0,0.0,0.0004571647732518,284.8421630859375,294.1499938964844,286.65216064453125,283.3707275390625,286.6008605957031,286.3082275390625,284.9730224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975145958364,2.957889044807871e-09,0.0009751429897733,-0.0068010436370968,0.0,0.0,0.0,-0.0062791663222014,60.0,1.098773717880249,-0.0,-6.483335113216526e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289860,298.3578186035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8139038085937,0.0,0.0,9.144283103523776e-05,298.0971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8139038085937,0.0,0.0,9.629370470065624e-05,298.594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8139038085937,0.0,0.0,7.112220919225365e-05,298.01397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8139038085937,0.0,0.0,9.629370470065624e-05,298.2784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8138427734375,0.0,0.0,0.0004567757714539,284.84332275390625,294.1499938964844,286.7240600585937,283.4448547363281,286.6025390625,286.3453063964844,284.9736022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009743160917423,2.860859771303126e-09,0.0009743132395669,-0.0065467986278235,0.0,0.0,0.0,-0.0062310639768838,60.0,1.14406156539917,-0.0,-6.472306068872058e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289920,298.3578186035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8139038085937,0.0,0.0,9.144283103523776e-05,298.0971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8139038085937,0.0,0.0,9.629370470065624e-05,298.594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8139038085937,0.0,0.0,7.112220919225365e-05,298.01397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8139038085937,0.0,0.0,9.629370470065624e-05,298.2784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8138427734375,0.0,0.0,0.0004567757714539,284.84332275390625,294.1499938964844,286.7240600585937,283.4448547363281,286.6025390625,286.3453063964844,284.9736022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009743160917423,2.860859771303126e-09,0.0009743132395669,-0.0065467986278235,0.0,0.0,0.0,-0.0062310639768838,60.0,1.14406156539917,-0.0,-6.472306068872058e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289980,298.36492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8150939941406,0.0,0.0,9.138023597188294e-05,298.1029663085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8150939941406,0.0,0.0,9.622779180062936e-05,298.5978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8150634765625,0.0,0.0,7.107352575985715e-05,298.0204467773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8150939941406,0.0,0.0,9.622778452467172e-05,298.2820129394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8150329589844,0.0,0.0,0.0004564631090033,284.8445129394531,294.1499938964844,286.7997436523437,283.5210876464844,286.6054992675781,286.3844299316406,284.9742126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009736490901559,2.782873931295171e-09,0.0009736462961882,-0.0063424515537917,0.0,0.0,0.0,-0.0061924029141664,60.0,1.191967487335205,-0.0,-6.463447732585338e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290040,298.36492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8150939941406,0.0,0.0,9.138023597188294e-05,298.1029663085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8150939941406,0.0,0.0,9.622779180062936e-05,298.5978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8150634765625,0.0,0.0,7.107352575985715e-05,298.0204467773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8150939941406,0.0,0.0,9.622778452467172e-05,298.2820129394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8150329589844,0.0,0.0,0.0004564631090033,284.8445129394531,294.1499938964844,286.7997436523437,283.5210876464844,286.6054992675781,286.3844299316406,284.9742126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009736490901559,2.782873931295171e-09,0.0009736462961882,-0.0063424515537917,0.0,0.0,0.0,-0.0061924029141664,60.0,1.191967487335205,-0.0,-6.463447732585338e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290100,298.368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.815673828125,0.0,0.0,9.135427535511552e-05,298.1058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.815673828125,0.0,0.0,9.620045602787286e-05,298.5992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.815673828125,0.0,0.0,7.105333497747779e-05,298.0235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.815673828125,0.0,0.0,9.620045602787286e-05,298.2837829589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.81561279296875,0.0,0.0,0.0004563334514386,284.8450927734375,294.1499938964844,286.8390197753906,283.5599670410156,286.607421875,286.4047546386719,284.9745483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009733724873512,2.750534244810865e-09,0.0009733696933835,-0.0062577119097113,0.0,0.0,0.0,-0.0061763706617057,60.0,1.216844916343689,-0.0,-6.459776358269664e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290160,298.371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8162536621094,0.0,0.0,9.133310959441587e-05,298.108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8162536621094,0.0,0.0,9.6178162493743e-05,298.6006774902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8162536621094,0.0,0.0,7.103686948539689e-05,298.02655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8162536621094,0.0,0.0,9.6178162493743e-05,298.2855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8161926269531,0.0,0.0,0.0004562276881188,284.8456726074219,294.1499938964844,286.8792724609375,283.5993347167969,286.6097106933594,286.42578125,284.974853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731468744575,2.7241593425486603e-09,0.0009731441386975,-0.0061886017210781,0.0,0.0,0.0,-0.0061632948927581,60.0,1.2424651384353638,-0.0,-6.456782841723907e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290220,298.3785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.81744384765625,0.0,0.0,9.130308171734214e-05,298.1141967773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.81744384765625,0.0,0.0,9.614654118195176e-05,298.60357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8174133300781,0.0,0.0,7.101351366145536e-05,298.0323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.81744384765625,0.0,0.0,9.614654118195176e-05,298.2889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8173828125,0.0,0.0,0.0004560776869766,284.8468322753906,294.1499938964844,286.9626770019531,283.6796569824219,286.6151428222656,286.46954345703125,284.9754638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728268487378,2.686744604574187e-09,0.0009728241711854,-0.0060905627906322,0.0,0.0,0.0,-0.006144746672362,60.0,1.295619249343872,-0.0,-6.45253734887774e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290280,298.3785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.81744384765625,0.0,0.0,9.130308171734214e-05,298.1141967773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.81744384765625,0.0,0.0,9.614654118195176e-05,298.60357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8174133300781,0.0,0.0,7.101351366145536e-05,298.0323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.81744384765625,0.0,0.0,9.614654118195176e-05,298.2889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8173828125,0.0,0.0,0.0004560776869766,284.8468322753906,294.1499938964844,286.9626770019531,283.6796569824219,286.6151428222656,286.46954345703125,284.9754638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728268487378,2.686744604574187e-09,0.0009728241711854,-0.0060905627906322,0.0,0.0,0.0,-0.006144746672362,60.0,1.295619249343872,-0.0,-6.45253734887774e-08,0.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290340,298.3849182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.818603515625,0.0,0.050000000745058,9.129021782428026e-05,298.1195983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.818603515625,0.0,0.050000000745058,9.613300062483177e-05,298.60650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.818603515625,0.0,0.050000000745058,7.100350921973586e-05,298.0377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.818603515625,0.0,0.050000000745058,9.613299334887417e-05,298.2922668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.81854248046875,0.0,0.050000000745058,0.0004560134548228,284.8479919433594,291.1499938964844,287.04998779296875,283.7619323730469,286.6219787597656,286.5165100097656,284.97613525390625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009726897114887,2.6707165368122787e-09,0.0009726870339363,-0.0060485638678073,0.0,0.0,0.0,-0.0061368006281554,60.0,1.3517564535140991,-0.0,-6.45071907001693e-08,1.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290400,298.3849182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.818603515625,0.0,0.050000000745058,9.129021782428026e-05,298.1195983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.818603515625,0.0,0.050000000745058,9.613300062483177e-05,298.60650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.818603515625,0.0,0.050000000745058,7.100350921973586e-05,298.0377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.818603515625,0.0,0.050000000745058,9.613299334887417e-05,298.2922668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.81854248046875,0.0,0.050000000745058,0.0004560134548228,284.8479919433594,291.1499938964844,287.04998779296875,283.7619323730469,286.6219787597656,286.5165100097656,284.97613525390625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009726897114887,2.6707165368122787e-09,0.0009726870339363,-0.0060485638678073,0.0,0.0,0.0,-0.0061368006281554,60.0,1.3517564535140991,-0.0,-6.45071907001693e-08,1.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290460,298.3433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385070800781,0.6341831684112549,0.050000000745058,0.0408388376235961,298.0960388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385070800781,0.6341831684112549,0.050000000745058,0.0430052615702152,298.57135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385070800781,0.6341831684112549,0.050000000745058,0.0317635424435138,298.0177917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385070800781,0.6341831684112549,0.050000000745058,0.0430052615702152,298.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384765625,0.6341831684112549,0.050000000745058,0.2039984315633773,284.9611511230469,291.1499938964844,287.0957336425781,283.8036499023437,293.8540344238281,295.67169189453125,285.1292419433594,1.0,0.1097186505794525,0.0702436417341232,0.0702436417341232,1.0,1.0,-0.4362532794475555,0.0001996679493458,0.436053603887558,-0.1355818063020706,0.0,0.0,0.0,10.151270866394045,60.0,1196.85693359375,-0.0,12.277739524841309,1.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290520,298.2721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6144104003906,0.6311481595039368,0.050000000745058,0.0452367588877677,298.04931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6144104003906,0.6311481595039368,0.050000000745058,0.0476364865899086,298.5132141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6144104003906,0.6311481595039368,0.050000000745058,0.0351841449737548,297.9734802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6144104003906,0.6311481595039368,0.050000000745058,0.0476364865899086,298.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6144104003906,0.6311481595039368,0.050000000745058,0.225966989994049,285.7092590332031,291.1499938964844,287.1435241699219,283.8454895019531,294.847412109375,298.0824890136719,286.3648986816406,1.0,0.1210915073752403,0.1404872834682464,0.1404872834682464,1.0,1.0,-0.4820039570331573,0.0103086214512586,0.4716953337192535,-0.1354389041662216,0.0,0.0,0.0,12.503230094909668,60.0,2457.764892578125,-0.0,16.680940628051758,1.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290580,298.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7870178222656,0.5708228349685669,0.050000000745058,0.0456816256046295,297.9862670898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.7870178222656,0.5708228349685669,0.050000000745058,0.048104953020811,298.4382629394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7870178222656,0.5708228349685669,0.050000000745058,0.0355301536619663,297.9091491699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7870178222656,0.5708228349685669,0.050000000745058,0.048104953020811,298.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7870178222656,0.5708228349685669,0.050000000745058,0.2281891852617263,287.8742980957031,291.1499938964844,287.2451171875,283.9295959472656,294.8410949707031,298.1317443847656,288.2689208984375,1.0,0.1405963450670242,0.2809745669364929,0.2809745669364929,1.0,1.0,-0.4867466986179352,0.0450441986322402,0.4417024850845337,-0.1019446924328804,0.0,0.0,0.0,20.02633476257324,60.0,2395.2880859375,-0.0,23.18927955627441,1.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290640,298.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7870178222656,0.5708228349685669,0.050000000745058,0.0456816256046295,297.9862670898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.7870178222656,0.5708228349685669,0.050000000745058,0.048104953020811,298.4382629394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7870178222656,0.5708228349685669,0.050000000745058,0.0355301536619663,297.9091491699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7870178222656,0.5708228349685669,0.050000000745058,0.048104953020811,298.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7870178222656,0.5708228349685669,0.050000000745058,0.2281891852617263,287.8742980957031,291.1499938964844,287.2451171875,283.9295959472656,294.8410949707031,298.1317443847656,288.2689208984375,1.0,0.1405963450670242,0.2809745669364929,0.2809745669364929,1.0,1.0,-0.4867466986179352,0.0450441986322402,0.4417024850845337,-0.1019446924328804,0.0,0.0,0.0,20.02633476257324,60.0,2395.2880859375,-0.0,23.18927955627441,1.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290700,298.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5392150878906,0.5490872263908386,0.050000000745058,0.0458190217614173,297.9668884277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.5392150878906,0.5490872263908386,0.050000000745058,0.0482496358454227,298.4151306152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.5392150878906,0.5490872263908386,0.050000000745058,0.035637017339468,297.8877258300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.5392150878906,0.5490872263908386,0.050000000745058,0.0482496358454227,298.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.5392150878906,0.5490872263908386,0.050000000745058,0.2288754880428314,288.6098937988281,291.1499938964844,287.2987060546875,283.9718017578125,294.8567199707031,298.128173828125,288.9508056640625,1.0,0.1489985734224319,0.3512181937694549,0.3512181937694549,1.0,1.0,-0.4882107675075531,0.0730302259325981,0.4151805341243744,-0.0744168758392334,0.0,0.0,0.0,23.701658248901367,60.0,2176.048583984375,-0.0,26.341522216796875,1.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290760,298.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.20147705078125,0.5323046445846558,0.050000000745058,0.0459505654871463,297.9529113769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.20147705078125,0.5323046445846558,0.050000000745058,0.0483881570398807,298.3983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.20147705078125,0.5323046445846558,0.050000000745058,0.0357393287122249,297.8717346191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.20147705078125,0.5323046445846558,0.050000000745058,0.0483881570398807,298.06201171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.20147705078125,0.5323046445846558,0.050000000745058,0.2295325845479965,289.26483154296875,291.1499938964844,287.3541259765625,284.0140380859375,294.8800354003906,298.1407470703125,289.5774230957031,1.0,0.1565578281879425,0.4809745550155639,0.4809745550155639,0.9982114434242249,1.0,-0.4896126985549927,0.1350653916597366,0.3545472919940948,-0.0129694323986768,0.0,0.0,0.0,27.22747230529785,60.0,1966.3876953125,-0.0,29.3718376159668,1.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290820,298.1298217773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.3188781738281,0.5095120072364807,0.050000000745058,0.0461898371577262,297.9372863769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3188781738281,0.5095120072364807,0.050000000745058,0.0486401207745075,298.3782958984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3188781738281,0.5095120072364807,0.050000000745058,0.0359254293143749,297.8525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.3188781738281,0.5095120072364807,0.050000000745058,0.0486401207745075,298.0303649902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.3188781738281,0.5095120072364807,0.050000000745058,0.2307277917861938,290.3646850585937,291.1499938964844,287.4700012207031,284.0986328125,293.7807922363281,298.1859741210937,290.5675048828125,1.0,0.1693803668022155,0.740487277507782,0.740487277507782,0.9946342706680298,1.0,-0.4921621084213257,0.2058224380016327,0.286339670419693,0.0569234974682331,0.0,0.0,0.0,33.63542175292969,60.0,1330.7469482421875,-0.0,34.937103271484375,1.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290880,298.1298217773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.3188781738281,0.5095120072364807,0.050000000745058,0.0461898371577262,297.9372863769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3188781738281,0.5095120072364807,0.050000000745058,0.0486401207745075,298.3782958984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3188781738281,0.5095120072364807,0.050000000745058,0.0359254293143749,297.8525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.3188781738281,0.5095120072364807,0.050000000745058,0.0486401207745075,298.0303649902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.3188781738281,0.5095120072364807,0.050000000745058,0.2307277917861938,290.3646850585937,291.1499938964844,287.4700012207031,284.0986328125,293.7807922363281,298.1859741210937,290.5675048828125,1.0,0.1693803668022155,0.740487277507782,0.740487277507782,0.9946342706680298,1.0,-0.4921621084213257,0.2058224380016327,0.286339670419693,0.0569234974682331,0.0,0.0,0.0,33.63542175292969,60.0,1330.7469482421875,-0.0,34.937103271484375,1.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290940,298.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.028076171875,0.4954223334789276,0.050000000745058,0.0463937073945999,297.9317932128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.028076171875,0.4954223334789276,0.050000000745058,0.0488548092544078,298.3691711425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.028076171875,0.4954223334789276,0.050000000745058,0.0360839962959289,297.8442077636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.028076171875,0.4954223334789276,0.050000000745058,0.0488548092544078,298.0137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.028076171875,0.4954223334789276,0.050000000745058,0.2317461669445037,291.0590209960937,291.1499938964844,287.5921325683594,284.18316650390625,293.5750427246094,298.22332763671875,291.2127380371094,1.0,0.179541140794754,1.0,1.0,0.9910571575164796,1.0,-0.4943345189094543,0.2164218723773956,0.2779126465320587,0.0670136362314224,0.0,0.0,0.0,39.0889778137207,60.0,919.9546508789062,-0.0,39.73369216918945,1.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291000,298.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.028076171875,0.4954223334789276,0.050000000745058,0.0463937073945999,297.9317932128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.028076171875,0.4954223334789276,0.050000000745058,0.0488548092544078,298.3691711425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.028076171875,0.4954223334789276,0.050000000745058,0.0360839962959289,297.8442077636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.028076171875,0.4954223334789276,0.050000000745058,0.0488548092544078,298.0137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.028076171875,0.4954223334789276,0.050000000745058,0.2317461669445037,291.0590209960937,291.1499938964844,287.5921325683594,284.18316650390625,293.5750427246094,298.22332763671875,291.2127380371094,1.0,0.179541140794754,1.0,1.0,0.9910571575164796,1.0,-0.4943345189094543,0.2164218723773956,0.2779126465320587,0.0670136362314224,0.0,0.0,0.0,39.0889778137207,60.0,919.9546508789062,-0.0,39.73369216918945,1.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291060,298.1333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.5187683105469,0.4871770739555359,0.050000000745058,0.0465364418923854,297.93194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5187683105469,0.4871770739555359,0.4864353835582733,0.0490051135420799,298.3667907714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.5187683105469,0.4871770739555359,0.050000000745058,0.0361950099468231,297.8426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5187683105469,0.4871770739555359,0.050000000745058,0.0490051135420799,298.0077514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.5187683105469,0.4871770739555359,0.050000000745058,0.232459157705307,291.5458984375,291.1499938964844,287.6980895996094,284.2533569335937,293.6106872558594,298.2239990234375,291.6798095703125,1.0,0.1863008141517639,1.0,1.0,0.990555703639984,1.0,-0.4958554804325104,0.2171513438224792,0.2787041366100311,0.0674316808581352,0.0,0.0,0.0,42.90636444091797,60.0,739.2160034179688,-0.0,43.11772537231445,1.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291120,298.1358337402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.61212158203125,0.5086566209793091,0.050000000745058,0.0462005473673343,297.91912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.669189453125,0.8440120816230774,0.4908109307289123,0.2054188549518585,298.36798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.61212158203125,0.5086566209793091,0.050000000745058,0.0359337590634822,297.8441162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.61212158203125,0.5086566209793091,0.050000000745058,0.0486514009535312,298.0083923339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.61212158203125,0.5086566209793091,0.050000000745058,0.2307813018560409,291.6488952636719,290.6499938964844,287.7199401855469,284.2674865722656,293.6290588378906,298.2235717773437,291.7931823730469,1.0,0.1897709667682647,1.0,1.0,0.9904544949531556,1.0,-0.6800987720489502,0.2961036562919616,0.3839951455593109,0.1029635295271873,0.0,0.0,0.0,35.414642333984375,78.0,771.1727905273438,-0.0,58.8604850769043,1.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291180,298.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,292.4041748046875,0.5074739456176758,0.050000000745058,0.046214785426855,297.6941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,292.4927062988281,0.9990000128746032,0.3538881540298462,0.3425694108009338,298.3726501464844,297.1499938964844,293.1499938964844,0.0,-0.0,292.4041748046875,0.5074739456176758,0.050000000745058,0.0359448343515396,297.8515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.4041748046875,0.5074739456176758,0.050000000745058,0.0486663952469825,298.0060729980469,297.1499938964844,293.1499938964844,0.0,-0.0,292.4041748046875,0.5074739456176758,0.050000000745058,0.2308524250984192,292.4677124023437,290.6499938964844,287.8442077636719,284.34600830078125,293.6939392089844,298.1417236328125,292.5484313964844,1.0,0.2091964930295944,1.0,1.0,0.9898902773857116,1.0,-0.845130980014801,0.3648752868175506,0.4802557229995727,0.1450032144784927,0.0,0.0,0.0,37.47888946533203,78.0,764.458740234375,-0.0,88.14690399169922,1.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291240,298.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.44293212890625,0.5059121251106262,0.050000000745058,0.0462356321513652,297.68316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.5270690917969,0.9990000128746032,0.3477750718593597,0.3455958366394043,298.3729858398437,297.1499938964844,293.1499938964844,0.0,-0.0,292.44293212890625,0.5059121251106262,0.050000000745058,0.0359610468149185,297.85211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.44293212890625,0.5059121251106262,0.050000000745058,0.0486883483827114,298.0057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.44293212890625,0.5059121251106262,0.050000000745058,0.230956569314003,292.5032043457031,290.1499938964844,287.8528137207031,284.3513488769531,293.6966247558594,298.1395568847656,292.5804748535156,1.0,0.2105660438537597,1.0,1.0,0.9898518323898317,1.0,-0.8489587903022766,0.3665201961994171,0.4824385941028595,0.1459338814020156,0.0,0.0,0.0,38.07540512084961,66.0,749.0317993164062,-0.0,89.71993255615234,1.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291300,298.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,292.69293212890625,0.4906326532363891,0.050000000745058,0.0464734844863414,297.6230773925781,297.1499938964844,293.1499938964844,0.0,-0.0,292.7503356933594,0.9456703066825868,0.3222683072090149,0.3156267404556274,298.374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.69293212890625,0.4906326532363891,0.050000000745058,0.0361460410058498,297.85565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.69293212890625,0.4906326532363891,0.050000000745058,0.0489388145506382,298.0024108886719,297.1499938964844,293.1499938964844,0.0,-0.0,292.69293212890625,0.4906326532363891,0.050000000745058,0.2321446686983108,292.7335205078125,290.1499938964844,287.9209899902344,284.39306640625,293.7188720703125,298.1266174316406,292.7894592285156,1.0,0.2158889472484588,1.0,1.0,0.989550530910492,1.0,-0.8152422904968262,0.3519946932792663,0.4632475972175598,0.1379887461662292,0.0,0.0,0.0,44.06990432739258,66.0,617.491943359375,-0.0,91.87305450439452,1.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291360,298.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,292.874267578125,0.4844153523445129,0.050000000745058,0.0465857498347759,297.5983581542969,297.1499938964844,293.1499938964844,0.0,-0.0,292.9192199707031,0.9233667254447936,0.3278772830963135,0.3080659210681915,298.37628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.874267578125,0.4844153523445129,0.050000000745058,0.0362333618104457,297.8590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.874267578125,0.4844153523445129,0.050000000745058,0.0490570366382598,297.99951171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.874267578125,0.4844153523445129,0.050000000745058,0.2327054738998413,292.9051208496094,289.6499938964844,287.9902038574219,284.4346008300781,293.7484130859375,298.12896728515625,292.95379638671875,1.0,0.219384416937828,1.0,1.0,0.989501953125,1.0,-0.8072196841239929,0.3486565947532654,0.4585630595684051,0.135847270488739,0.0,0.0,0.0,46.97562026977539,54.0,510.7914733886719,-0.0,94.3630599975586,1.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291420,298.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,293.1739807128906,0.4843538105487823,0.050000000745058,0.0465867780148983,297.5736694335937,297.1499938964844,293.1499938964844,0.0,-0.0,293.211181640625,0.9513373374938964,0.359534353017807,0.3331800699234009,298.3790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1739807128906,0.4843538105487823,0.050000000745058,0.0362341590225696,297.8654479980469,297.1499938964844,293.1499938964844,0.0,-0.0,293.1739807128906,0.4843538105487823,0.050000000745058,0.0490581206977367,297.99627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1739807128906,0.4843538105487823,0.050000000745058,0.232710599899292,293.19970703125,289.1499938964844,288.1314697265625,284.5170593261719,293.8218688964844,298.1492919921875,293.23828125,1.0,0.2224553823471069,1.0,1.0,0.989404797554016,1.0,-0.8373624682426453,0.3615912199020386,0.4757712483406067,0.1430402994155883,0.0,0.0,0.0,47.31381607055664,42.0,379.2512817382813,-0.0,100.72435760498048,1.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291480,298.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,293.1739807128906,0.4843538105487823,0.050000000745058,0.0465867780148983,297.5736694335937,297.1499938964844,293.1499938964844,0.0,-0.0,293.211181640625,0.9513373374938964,0.359534353017807,0.3331800699234009,298.3790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1739807128906,0.4843538105487823,0.050000000745058,0.0362341590225696,297.8654479980469,297.1499938964844,293.1499938964844,0.0,-0.0,293.1739807128906,0.4843538105487823,0.050000000745058,0.0490581206977367,297.99627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1739807128906,0.4843538105487823,0.050000000745058,0.232710599899292,293.19970703125,289.1499938964844,288.1314697265625,284.5170593261719,293.8218688964844,298.1492919921875,293.23828125,1.0,0.2224553823471069,1.0,1.0,0.989404797554016,1.0,-0.8373624682426453,0.3615912199020386,0.4757712483406067,0.1430402994155883,0.0,0.0,0.0,47.31381607055664,42.0,379.2512817382813,-0.0,100.72435760498048,1.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291540,298.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.4281921386719,0.5046250820159912,0.050000000745058,0.0462527051568031,297.5572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.461181640625,0.9990000128746032,0.3964294195175171,0.3481317460536957,298.3204650878906,297.1499938964844,293.1499938964844,0.0,-0.0,293.4562683105469,0.7884486317634583,0.1820083111524582,0.1258434504270553,297.8714904785156,297.1499938964844,293.1499938964844,0.0,-0.0,293.4281921386719,0.5046250820159912,0.050000000745058,0.0487063229084014,297.9957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.4281921386719,0.5046250820159912,0.050000000745058,0.2310418337583542,293.4532470703125,288.6499938964844,288.2760314941406,284.5985717773437,293.8817138671875,298.14727783203125,293.4804992675781,1.0,0.2237763255834579,1.0,1.0,0.989307701587677,1.0,-0.9640583395957948,0.416444331407547,0.5476139783859253,0.1742361485958099,0.0,0.0,0.0,39.82052230834961,30.0,303.8713073730469,-0.0,115.67241668701172,1.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291600,298.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.4281921386719,0.5046250820159912,0.050000000745058,0.0462527051568031,297.5572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.461181640625,0.9990000128746032,0.3964294195175171,0.3481317460536957,298.3204650878906,297.1499938964844,293.1499938964844,0.0,-0.0,293.4562683105469,0.7884486317634583,0.1820083111524582,0.1258434504270553,297.8714904785156,297.1499938964844,293.1499938964844,0.0,-0.0,293.4281921386719,0.5046250820159912,0.050000000745058,0.0487063229084014,297.9957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.4281921386719,0.5046250820159912,0.050000000745058,0.2310418337583542,293.4532470703125,288.6499938964844,288.2760314941406,284.5985717773437,293.8817138671875,298.14727783203125,293.4804992675781,1.0,0.2237763255834579,1.0,1.0,0.989307701587677,1.0,-0.9640583395957948,0.416444331407547,0.5476139783859253,0.1742361485958099,0.0,0.0,0.0,39.82052230834961,30.0,303.8713073730469,-0.0,115.67241668701172,1.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291660,298.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.6041259765625,0.7820308208465576,0.1699388325214386,0.1405289024114608,297.56646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.6084899902344,0.9990000128746032,0.4519694447517395,0.3096739649772644,298.2687683105469,297.1499938964844,293.1499938964844,0.0,-0.0,293.6058349609375,0.8319534063339233,0.1901694536209106,0.1318728178739547,297.8735046386719,297.1499938964844,293.1499938964844,0.0,-0.0,293.58868408203125,0.526731014251709,0.050000000745058,0.0484391190111637,297.9951477050781,297.1499938964844,293.1499938964844,0.0,-0.0,293.58868408203125,0.526731014251709,0.050000000745058,0.2297743260860443,293.6044311523437,288.6499938964844,288.4091186523437,284.6712951660156,293.8643798828125,298.1069641113281,293.62078857421875,1.0,0.2219881415367126,1.0,1.0,0.86935955286026,1.0,-1.032410740852356,0.4519272744655609,0.5804834961891174,0.1968184411525726,0.0,0.0,0.0,33.88669967651367,30.0,210.4890289306641,-0.0,121.96695709228516,1.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291720,298.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.61737060546875,0.7957667112350464,0.1701569259166717,0.1463770270347595,297.569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.62091064453125,0.9990000128746032,0.4599755406379699,0.3065842986106872,298.2652893066406,297.1499938964844,293.1499938964844,0.0,-0.0,293.6185302734375,0.8358478546142578,0.1911912560462951,0.1325268447399139,297.8736267089844,297.1499938964844,293.1499938964844,0.0,-0.0,293.6019897460937,0.528774619102478,0.050000000745058,0.0484189800918102,297.9951171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.6019897460937,0.528774619102478,0.050000000745058,0.2296787947416305,293.6171875,288.1499938964844,288.4233093261719,284.6789245605469,293.8570861816406,298.09832763671875,293.6320495605469,1.0,0.2216759175062179,1.0,1.0,0.856669008731842,1.0,-1.0363773107528689,0.4546252489089966,0.5817520618438721,0.198872834444046,0.0,0.0,0.0,33.42924118041992,33.0,199.9498291015625,-0.0,122.11070251464844,1.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291780,298.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.6737670898437,0.9156832695007324,0.1751662790775299,0.1178345829248428,297.66168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.6739196777344,0.9156832695007324,0.6013107299804688,0.1240854859352111,298.25897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.67388916015625,0.9156832695007324,0.2037106305360794,0.0916491150856018,297.87567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.6717224121094,0.6654967665672302,0.1451731920242309,0.0477018319070339,297.9627380371094,297.1499938964844,293.1499938964844,0.0,-0.0,293.6737670898437,0.9651455283164978,0.1543648093938827,0.6774385571479797,293.6737670898437,288.1499938964844,288.5631408691406,284.75299072265625,293.6960754394531,298.0028991699219,293.67291259765625,1.0,0.2290201038122177,1.0,1.0,0.7324960827827454,1.0,-1.2704644203186035,0.5810490846633911,0.6894152760505676,0.2801055014133453,0.0,0.0,0.0,18.5429801940918,33.0,62.55863571166992,-0.0,156.46224975585938,1.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291840,298.07745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.6731262207031,0.9112999439239502,0.1757964491844177,0.1145993024110794,297.6697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,293.6731872558594,0.9112999439239502,0.6131712198257446,0.1206785812973976,298.2603454589844,297.1499938964844,293.1499938964844,0.0,-0.0,293.67315673828125,0.9112999439239502,0.2047379314899444,0.0891327857971191,297.8752136230469,297.1499938964844,293.1499938964844,0.0,-0.0,293.67205810546875,0.7069334387779236,0.1457168459892273,0.0557286962866783,297.9585266113281,297.1499938964844,293.1499938964844,0.0,-0.0,293.6730651855469,0.9724830985069276,0.1546194106340408,0.6828508377075195,293.6729431152344,287.6499938964844,288.5727233886719,284.7580261230469,293.6858825683594,298.00665283203125,293.67156982421875,1.0,0.22954723238945,1.0,1.0,0.7240303754806519,1.0,-1.2756928205490112,0.5858298540115356,0.6898629665374756,0.2837486267089844,0.0,0.0,0.0,18.41292190551757,53.0,53.745548248291016,-0.0,157.7776336669922,1.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
