time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12291900,298.0723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.6552124023437,0.9034131169319152,0.1811717748641967,0.1087584719061851,297.723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.6552429199219,0.9034131169319152,0.699302077293396,0.114527903497219,298.2690124511719,297.1499938964844,293.1499938964844,0.0,-0.0,293.6552429199219,0.9034131169319152,0.2126267403364181,0.0845899209380149,297.8471984863281,297.1499938964844,293.1499938964844,0.0,-0.0,293.6547546386719,0.956672728061676,0.1475770026445388,0.133320540189743,297.9307556152344,297.1499938964844,293.1499938964844,0.0,-0.0,293.654541015625,0.970344305038452,0.1570086777210235,0.6593138575553894,293.6536560058594,287.6499938964844,288.6480407714844,284.7970275878906,293.5655517578125,298.0493469238281,293.6470031738281,1.0,0.2366902232170105,1.0,1.0,0.6577110290527344,1.0,-1.320513129234314,0.6324285268783569,0.688084602355957,0.3214324414730072,0.0,0.0,0.0,18.742904663085938,53.0,-20.79410171508789,-0.0,172.82577514648438,1.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291960,298.0644226074219,297.1499938964844,293.1499938964844,0.0,-0.0,293.571044921875,0.9076418876647948,0.1862348765134811,0.1119022071361541,297.7586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,293.571044921875,0.9076418876647948,0.7698532342910767,0.1178384199738502,298.268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.571044921875,0.9076418876647948,0.2196483016014099,0.0870350524783134,297.8113708496094,297.1499938964844,293.1499938964844,0.0,-0.0,293.5677795410156,0.968134343624115,0.1484716683626175,0.1401594132184982,297.9078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.5672607421875,0.978604257106781,0.1597035229206085,0.6878822445869446,293.562744140625,287.1499938964844,288.7236633300781,284.835693359375,293.05487060546875,298.0590209960937,293.5268249511719,1.0,0.2458771914243698,1.0,1.0,0.542637050151825,1.0,-1.3739025592803955,0.7458709478378296,0.6280316114425659,0.423906922340393,0.0,0.0,0.0,19.81963539123535,73.0,-240.9945678710937,-0.0,193.580078125,1.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292020,298.0213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.623779296875,0.940069854259491,0.1935155540704727,0.137197732925415,297.7762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.623779296875,0.940069854259491,0.8656092882156372,0.1444758176803589,298.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,292.623779296875,0.940069854259491,0.2304776012897491,0.1067093461751937,297.74725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.6224975585937,0.9346407055854796,0.1503559947013855,0.1423188000917434,297.8525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,292.61627197265625,0.9634270071983336,0.1637251079082489,0.7331283688545227,292.5958557128906,286.6499938964844,288.8755187988281,284.91180419921875,290.9384765625,298.0586242675781,292.4732360839844,1.0,0.2700296640396118,1.0,1.0,0.3124891519546509,1.0,-1.5047597885131836,1.1806178092956543,0.3241419494152069,0.8315380811691284,0.0,0.0,0.0,23.853271484375,93.0,-1304.74365234375,-0.0,256.9521789550781,1.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292080,298.0213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.623779296875,0.940069854259491,0.1935155540704727,0.137197732925415,297.7762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.623779296875,0.940069854259491,0.8656092882156372,0.1444758176803589,298.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,292.623779296875,0.940069854259491,0.2304776012897491,0.1067093461751937,297.74725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.6224975585937,0.9346407055854796,0.1503559947013855,0.1423188000917434,297.8525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,292.61627197265625,0.9634270071983336,0.1637251079082489,0.7331283688545227,292.5958557128906,286.6499938964844,288.8755187988281,284.91180419921875,290.9384765625,298.0586242675781,292.4732360839844,1.0,0.2700296640396118,1.0,1.0,0.3124891519546509,1.0,-1.5047597885131836,1.1806178092956543,0.3241419494152069,0.8315380811691284,0.0,0.0,0.0,23.853271484375,93.0,-1304.74365234375,-0.0,256.9521789550781,1.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292140,297.8875427246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.02545166015625,0.969236433506012,0.1910979896783828,0.1733940243721008,297.70831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0252380371094,0.974712610244751,0.8770431876182556,0.1858362704515457,298.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0252380371094,0.974712610244751,0.2338505089282989,0.1372580379247665,297.66943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.04559326171875,0.8862326145172119,0.1500542610883712,0.1427718847990036,297.7703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0382385253906,0.914509654045105,0.1643269658088684,0.7405455708503723,291.011474609375,286.1499938964844,289.0277404785156,284.9862976074219,289.1181030273437,297.9501037597656,290.88916015625,1.0,0.3008657097816467,1.0,1.0,0.0823412537574768,1.0,-1.671769142150879,1.6611312627792358,0.0106378085911273,1.274520993232727,0.0,0.0,0.0,30.07870101928711,113.0,-1948.913818359375,-0.0,348.7384948730469,1.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292200,297.8875427246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.02545166015625,0.969236433506012,0.1910979896783828,0.1733940243721008,297.70831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0252380371094,0.974712610244751,0.8770431876182556,0.1858362704515457,298.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0252380371094,0.974712610244751,0.2338505089282989,0.1372580379247665,297.66943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.04559326171875,0.8862326145172119,0.1500542610883712,0.1427718847990036,297.7703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0382385253906,0.914509654045105,0.1643269658088684,0.7405455708503723,291.011474609375,286.1499938964844,289.0277404785156,284.9862976074219,289.1181030273437,297.9501037597656,290.88916015625,1.0,0.3008657097816467,1.0,1.0,0.0823412537574768,1.0,-1.671769142150879,1.6611312627792358,0.0106378085911273,1.274520993232727,0.0,0.0,0.0,30.07870101928711,113.0,-1948.913818359375,-0.0,348.7384948730469,1.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292260,297.74285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0191345214844,0.8444525599479675,0.1857333183288574,0.1688337475061416,297.5289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0104675292969,0.9990000128746032,0.767216682434082,0.2940683364868164,297.9677429199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.0149230957031,0.9055673480033876,0.2296385020017624,0.1617248356342315,297.5809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0250549316406,0.7835344672203064,0.1476600915193557,0.1413184702396392,297.6700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.02252197265625,0.8085383176803589,0.1620172560214996,0.7348191142082214,290.012451171875,286.14288330078125,289.1797180175781,285.05908203125,289.1781921386719,297.77178955078125,289.9801330566406,1.0,0.3344522416591644,1.0,1.0,0.049404751509428,1.0,-1.8012375831604004,1.800625562667847,0.0006119522149674,1.3878425359725952,0.0,0.0,0.0,44.9290657043457,133.0,-1265.3779296875,-0.0,471.137451171875,1.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292320,297.74285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0191345214844,0.8444525599479675,0.1857333183288574,0.1688337475061416,297.5289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0104675292969,0.9990000128746032,0.767216682434082,0.2940683364868164,297.9677429199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.0149230957031,0.9055673480033876,0.2296385020017624,0.1617248356342315,297.5809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0250549316406,0.7835344672203064,0.1476600915193557,0.1413184702396392,297.6700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.02252197265625,0.8085383176803589,0.1620172560214996,0.7348191142082214,290.012451171875,286.14288330078125,289.1797180175781,285.05908203125,289.1781921386719,297.77178955078125,289.9801330566406,1.0,0.3344522416591644,1.0,1.0,0.049404751509428,1.0,-1.8012375831604004,1.800625562667847,0.0006119522149674,1.3878425359725952,0.0,0.0,0.0,44.9290657043457,133.0,-1265.3779296875,-0.0,471.137451171875,1.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292380,297.64434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6923828125,0.7650441527366638,0.1832154691219329,0.1665766984224319,297.2821655273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.6874694824219,0.9990000128746032,0.5653616786003113,0.3917379975318908,297.8591613769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.69061279296875,0.8229655623435974,0.2289432734251022,0.1610907316207885,297.50732421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6947326660156,0.7120107412338257,0.1456386297941208,0.139922022819519,297.58026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6937255859375,0.7326385378837585,0.1594887524843216,0.7266163229942322,289.68927001953125,286.1065979003906,289.3308410644531,285.13006591796875,289.3265380859375,297.6522827148437,289.6775817871094,1.0,0.3676049411296844,1.0,1.0,0.0164682492613792,1.0,-1.9035218954086304,1.903498172760009,2.376090924371965e-05,1.4686357975006104,0.0,0.0,0.0,65.24671936035156,136.0,-622.2454223632812,-0.0,604.9576416015625,1.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292440,297.64434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6923828125,0.7650441527366638,0.1832154691219329,0.1665766984224319,297.2821655273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.6874694824219,0.9990000128746032,0.5653616786003113,0.3917379975318908,297.8591613769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.69061279296875,0.8229655623435974,0.2289432734251022,0.1610907316207885,297.50732421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6947326660156,0.7120107412338257,0.1456386297941208,0.139922022819519,297.58026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6937255859375,0.7326385378837585,0.1594887524843216,0.7266163229942322,289.68927001953125,286.1065979003906,289.3308410644531,285.13006591796875,289.3265380859375,297.6522827148437,289.6775817871094,1.0,0.3676049411296844,1.0,1.0,0.0164682492613792,1.0,-1.9035218954086304,1.903498172760009,2.376090924371965e-05,1.4686357975006104,0.0,0.0,0.0,65.24671936035156,136.0,-622.2454223632812,-0.0,604.9576416015625,1.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292500,297.6088256835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.6209411621094,0.7418317198753357,0.1828553974628448,0.1663199216127395,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6182556152344,0.9990000128746032,0.4534083008766174,0.4302710294723511,297.8197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6200256347656,0.7988197207450867,0.2295565009117126,0.1615723371505737,297.4774780273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.6221923828125,0.6881285905838013,0.1449702382087707,0.1395129263401031,297.5408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6216735839844,0.7099682092666626,0.1583461016416549,0.7228756546974182,289.6192932128906,286.0885925292969,289.4059143066406,285.16485595703125,289.401611328125,297.6103515625,289.6136779785156,1.0,0.3811744153499603,1.0,1.0,0.0,1.0,-1.9450953006744385,1.9450918436050413,3.4850834254029905e-06,1.5013365745544434,0.0,0.0,0.0,74.74386596679688,136.0,-405.7711486816406,-0.0,667.40966796875,1.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292560,297.5783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.59649658203125,0.703934907913208,0.1827765256166458,0.1668851673603058,297.06671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5961608886719,0.9102424383163452,0.3623767495155334,0.3839769959449768,297.7850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.5963439941406,0.7567399144172668,0.2304039746522903,0.162674993276596,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5966796875,0.6496604084968567,0.1443477869033813,0.1397049725055694,297.5035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5965881347656,0.6687568426132202,0.1571562886238098,0.7214201092720032,289.5962829589844,286.0706481933594,289.4805908203125,285.19921875,289.4762268066406,297.5712280273437,289.5948486328125,1.0,0.3899832963943481,1.0,1.0,0.0,1.0,-1.8896901607513428,1.889687180519104,2.88637011180981e-06,1.4600733518600464,0.0,0.0,0.0,93.0470199584961,124.0,-236.2302703857422,-0.0,684.4534301757812,1.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292620,297.5369567871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.6092224121094,0.6768389940261841,0.1836902648210525,0.1680226624011993,297.0513000488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.6100769042969,0.8266335725784302,0.3360194861888885,0.3228666186332702,297.73541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.609619140625,0.7321191430091858,0.2329533398151397,0.1647244393825531,297.4095153808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.6087341308594,0.6257608532905579,0.1438274979591369,0.139667123556137,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6089172363281,0.6416800022125244,0.155949056148529,0.7174506187438965,289.6098022460937,286.0372009277344,289.6199645996094,285.2626953125,289.6154479980469,297.5311889648437,289.6128845214844,1.0,0.3954199850559234,1.0,1.0,0.0,1.0,-1.8156810998916624,1.815678358078003,2.6671461910154903e-06,1.400388240814209,0.0,0.0,0.0,109.49468994140624,124.0,-41.24740219116211,-0.0,679.905029296875,1.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292680,297.5350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.61181640625,0.676556408405304,0.183788001537323,0.1681036055088043,297.0517578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6127319335937,0.8258271813392639,0.3357352018356323,0.3223888874053955,297.7330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.6122436523437,0.7319222688674927,0.2331461310386657,0.1648543179035186,297.4075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6112976074219,0.6254338622093201,0.1438301652669906,0.139666274189949,297.44757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6114807128906,0.6412975788116455,0.1559313982725143,0.7173120379447937,289.6124572753906,286.03521728515625,289.6282043457031,285.26641845703125,289.62371826171875,297.5297546386719,289.6157531738281,1.0,0.3955886662006378,1.0,1.0,0.0,1.0,-1.8151921033859253,1.8151894807815552,2.665713964233873e-06,1.3999806642532349,0.0,0.0,0.0,109.77320098876952,112.0,-32.95751190185547,-0.0,680.3988037109375,1.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292740,297.5093688964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.6842041015625,0.6777907609939575,0.1860440373420715,0.1699283421039581,297.0575256347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.6859436035156,0.8193563222885132,0.3291828334331512,0.3161439001560211,297.6990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.6850280761719,0.7341664433479309,0.2370732724666595,0.1674421727657318,297.38043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6830749511719,0.6247395277023315,0.1443254053592682,0.139961764216423,297.4139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6834716796875,0.6402068138122559,0.1562757641077041,0.7175585627555847,289.6853942871094,286.0003967285156,289.7732849121094,285.331787109375,289.76885986328125,297.5094909667969,289.69171142578125,1.0,0.395941823720932,1.0,1.0,0.0,1.0,-1.8136365413665767,1.8136337995529173,2.661019379956997e-06,1.3985779285430908,0.0,0.0,0.0,110.72770690917967,100.0,75.37742614746094,-0.0,682.1799926757812,1.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292800,297.5093688964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.6842041015625,0.6777907609939575,0.1860440373420715,0.1699283421039581,297.0575256347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.6859436035156,0.8193563222885132,0.3291828334331512,0.3161439001560211,297.6990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.6850280761719,0.7341664433479309,0.2370732724666595,0.1674421727657318,297.38043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6830749511719,0.6247395277023315,0.1443254053592682,0.139961764216423,297.4139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6834716796875,0.6402068138122559,0.1562757641077041,0.7175585627555847,289.6853942871094,286.0003967285156,289.7732849121094,285.331787109375,289.76885986328125,297.5094909667969,289.69171142578125,1.0,0.395941823720932,1.0,1.0,0.0,1.0,-1.8136365413665767,1.8136337995529173,2.661019379956997e-06,1.3985779285430908,0.0,0.0,0.0,110.72770690917967,100.0,75.37742614746094,-0.0,682.1799926757812,1.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292860,297.4942932128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.7886962890625,0.6873745322227478,0.1890609562397003,0.172313317656517,297.0643615722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.790771484375,0.8215043544769287,0.3243754208087921,0.3107598125934601,297.6766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7897644042969,0.744147002696991,0.241742268204689,0.1704493016004562,297.3634948730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.7872619628906,0.6308780908584595,0.1455195695161819,0.1407617479562759,297.3934020996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7877502441406,0.6466497778892517,0.1575264930725097,0.7214357852935791,289.7901611328125,285.96636962890625,289.9151306152344,285.395263671875,289.9108581542969,297.4970703125,289.7979431152344,1.0,0.392636239528656,1.0,1.0,0.0,1.0,-1.819257378578186,1.819254755973816,2.6769193937070668e-06,1.4028347730636597,0.0,0.0,0.0,106.44139099121094,88.0,132.5934600830078,-0.0,673.1432495117188,1.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292920,297.4942932128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.7886962890625,0.6873745322227478,0.1890609562397003,0.172313317656517,297.0643615722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.790771484375,0.8215043544769287,0.3243754208087921,0.3107598125934601,297.6766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7897644042969,0.744147002696991,0.241742268204689,0.1704493016004562,297.3634948730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.7872619628906,0.6308780908584595,0.1455195695161819,0.1407617479562759,297.3934020996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7877502441406,0.6466497778892517,0.1575264930725097,0.7214357852935791,289.7901611328125,285.96636962890625,289.9151306152344,285.395263671875,289.9108581542969,297.4970703125,289.7979431152344,1.0,0.392636239528656,1.0,1.0,0.0,1.0,-1.819257378578186,1.819254755973816,2.6769193937070668e-06,1.4028347730636597,0.0,0.0,0.0,106.44139099121094,88.0,132.5934600830078,-0.0,673.1432495117188,1.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292980,297.4861145019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.9093017578125,0.7033969163894653,0.1925875693559646,0.1750779598951339,297.07275390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9114685058594,0.8315437436103821,0.3220038115978241,0.3077072203159332,297.6616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.91046142578125,0.7606394290924072,0.2468926310539245,0.1737334579229354,297.3536071777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.90771484375,0.6424421072006226,0.1472156047821045,0.1419458985328674,297.3810119628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.9082336425781,0.6591975092887878,0.1593493819236755,0.7275671362876892,289.9108581542969,285.9332275390625,290.0531921386719,285.45684814453125,290.049072265625,297.49029541015625,289.9193420410156,1.0,0.387237399816513,1.0,1.0,0.0,1.0,-1.83163583278656,1.8316330909729004,2.71241719929094e-06,1.4124199151992798,0.0,0.0,0.0,98.87687683105467,76.0,161.43235778808594,-0.0,658.8662719726562,1.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293040,297.4861145019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.9093017578125,0.7033969163894653,0.1925875693559646,0.1750779598951339,297.07275390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9114685058594,0.8315437436103821,0.3220038115978241,0.3077072203159332,297.6616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.91046142578125,0.7606394290924072,0.2468926310539245,0.1737334579229354,297.3536071777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.90771484375,0.6424421072006226,0.1472156047821045,0.1419458985328674,297.3810119628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.9082336425781,0.6591975092887878,0.1593493819236755,0.7275671362876892,289.9108581542969,285.9332275390625,290.0531921386719,285.45684814453125,290.049072265625,297.49029541015625,289.9193420410156,1.0,0.387237399816513,1.0,1.0,0.0,1.0,-1.83163583278656,1.8316330909729004,2.71241719929094e-06,1.4124199151992798,0.0,0.0,0.0,98.87687683105467,76.0,161.43235778808594,-0.0,658.8662719726562,1.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293100,297.4837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.97265625,0.7133198976516724,0.1944861859083175,0.1765648126602172,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.97479248046875,0.8391443490982056,0.321444422006607,0.3068096339702606,297.6561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9738464355469,0.7713241577148438,0.249588668346405,0.1754473000764846,297.3504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.97100830078125,0.650263249874115,0.1482011824846267,0.1426495164632797,297.3768920898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.9715270996094,0.667688250541687,0.1604051738977432,0.7312135696411133,289.9742126464844,285.91705322265625,290.1206359863281,285.4869689941406,290.1165771484375,297.4883728027344,289.9828186035156,1.0,0.3840466141700744,1.0,1.0,0.0,1.0,-1.839623212814331,1.839620471000672,2.735504949669121e-06,1.4186307191848757,0.0,0.0,0.0,94.32455444335938,76.0,169.3482666015625,-0.0,650.56494140625,1.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293160,297.4822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.03692626953125,0.723802924156189,0.1964536607265472,0.1781061589717865,297.08160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0390319824219,0.848565936088562,0.3212096095085144,0.3062337934970855,297.6515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.0381164550781,0.783723771572113,0.2523422241210937,0.1771959066390991,297.34832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0352478027344,0.659619152545929,0.1492575705051422,0.1434124708175659,297.37371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0357971191406,0.6777275204658508,0.1615307629108429,0.7351447939872742,290.0384521484375,285.9011535644531,290.1868896484375,285.5166320800781,290.18292236328125,297.4871826171875,290.047119140625,1.0,0.3806303739547729,1.0,1.0,0.0,1.0,-1.8485177755355835,1.848515033721924,2.761363248282578e-06,1.4255560636520386,0.0,0.0,0.0,89.42071533203125,64.0,174.31817626953125,-0.0,641.742919921875,1.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293220,297.4811706542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.1659851074219,0.7486101388931274,0.200545996427536,0.1813156008720398,297.0904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1679992675781,0.8738706111907959,0.3215008080005646,0.3058362901210785,297.6444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.16717529296875,0.8136334419250488,0.2579697072505951,0.1807664036750793,297.34600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.164306640625,0.6836223602294922,0.1515331119298935,0.1450773179531097,297.3694763183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.1648254394531,0.7027191519737244,0.1639319360256195,0.7436251044273376,290.16748046875,285.8702697753906,290.3155822753906,285.5746459960937,290.3117980957031,297.4862060546875,290.1759948730469,1.0,0.3733347356319427,1.0,1.0,0.0,1.0,-1.8683624267578125,1.8683595657348635,2.8195931918162387e-06,1.4410237073898315,0.0,0.0,0.0,78.89254760742188,52.0,178.19264221191406,-0.0,623.0177001953125,1.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293280,297.4811706542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.1659851074219,0.7486101388931274,0.200545996427536,0.1813156008720398,297.0904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1679992675781,0.8738706111907959,0.3215008080005646,0.3058362901210785,297.6444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.16717529296875,0.8136334419250488,0.2579697072505951,0.1807664036750793,297.34600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.164306640625,0.6836223602294922,0.1515331119298935,0.1450773179531097,297.3694763183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.1648254394531,0.7027191519737244,0.1639319360256195,0.7436251044273376,290.16748046875,285.8702697753906,290.3155822753906,285.5746459960937,290.3117980957031,297.4862060546875,290.1759948730469,1.0,0.3733347356319427,1.0,1.0,0.0,1.0,-1.8683624267578125,1.8683595657348635,2.8195931918162387e-06,1.4410237073898315,0.0,0.0,0.0,78.89254760742188,52.0,178.19264221191406,-0.0,623.0177001953125,1.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293340,297.4817199707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.29327392578125,0.7832992076873779,0.2047954052686691,0.1846539676189422,297.098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2951354980469,0.9105935096740724,0.322511076927185,0.3061729371547699,297.63916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2944030761719,0.8497304320335388,0.2637010216712951,0.1844003796577453,297.3458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2916259765625,0.715640127658844,0.1539960354566574,0.1468991637229919,297.3670959472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2921142578125,0.7330850958824158,0.1664689779281616,0.7526708841323853,290.2946472167969,285.8406982421875,290.4386901855469,285.63092041015625,290.4351501464844,297.4853515625,290.30291748046875,1.0,0.3656403124332428,1.0,1.0,0.0,1.0,-1.8901878595352173,1.890184998512268,2.88447154161986e-06,1.4580470323562622,0.0,0.0,0.0,67.73712921142578,40.0,176.71340942382812,-0.0,603.2551879882812,1.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293400,297.4817199707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.29327392578125,0.7832992076873779,0.2047954052686691,0.1846539676189422,297.098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2951354980469,0.9105935096740724,0.322511076927185,0.3061729371547699,297.63916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2944030761719,0.8497304320335388,0.2637010216712951,0.1844003796577453,297.3458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2916259765625,0.715640127658844,0.1539960354566574,0.1468991637229919,297.3670959472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2921142578125,0.7330850958824158,0.1664689779281616,0.7526708841323853,290.2946472167969,285.8406982421875,290.4386901855469,285.63092041015625,290.4351501464844,297.4853515625,290.30291748046875,1.0,0.3656403124332428,1.0,1.0,0.0,1.0,-1.8901878595352173,1.890184998512268,2.88447154161986e-06,1.4580470323562622,0.0,0.0,0.0,67.73712921142578,40.0,176.71340942382812,-0.0,603.2551879882812,1.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293460,297.4832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4166564941406,0.8311669826507568,0.2091562449932098,0.1880851238965988,297.1068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4183654785156,0.9680524468421936,0.3240726590156555,0.3070378601551056,297.6351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.417724609375,0.9031627774238586,0.2694876194000244,0.1880675107240677,297.3471069335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.4150390625,0.7560551762580872,0.1566038727760315,0.1488536596298217,297.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.41552734375,0.7754969000816345,0.1690876483917236,0.7620567083358765,290.4179382324219,285.8126525878906,290.5556640625,285.6855773925781,290.5523376464844,297.48541259765625,290.42578125,1.0,0.3577263057231903,1.0,1.0,0.0,1.0,-1.91336727142334,1.913364291191101,2.954314595626784e-06,1.4761298894882202,0.0,0.0,0.0,56.20077133178711,28.0,171.92872619628906,-0.0,582.708740234375,1.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293520,297.4832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4166564941406,0.8311669826507568,0.2091562449932098,0.1880851238965988,297.1068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4183654785156,0.9680524468421936,0.3240726590156555,0.3070378601551056,297.6351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.417724609375,0.9031627774238586,0.2694876194000244,0.1880675107240677,297.3471069335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.4150390625,0.7560551762580872,0.1566038727760315,0.1488536596298217,297.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.41552734375,0.7754969000816345,0.1690876483917236,0.7620567083358765,290.4179382324219,285.8126525878906,290.5556640625,285.6855773925781,290.5523376464844,297.48541259765625,290.42578125,1.0,0.3577263057231903,1.0,1.0,0.0,1.0,-1.91336727142334,1.913364291191101,2.954314595626784e-06,1.4761298894882202,0.0,0.0,0.0,56.20077133178711,28.0,171.92872619628906,-0.0,582.708740234375,1.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293580,297.4850158691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.53521728515625,0.8859636187553406,0.213555634021759,0.1916777193546295,297.1197814941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5365905761719,0.9990000128746032,0.3315201699733734,0.2888802587985992,297.63140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5362243652344,0.9708646535873412,0.2752563059329986,0.1918204724788665,297.3487854003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.53369140625,0.8064360022544861,0.1592706739902496,0.1510002315044403,297.36474609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5341491699219,0.8260286450386047,0.1717154830694198,0.7721058130264282,290.5363464355469,285.78619384765625,290.6658630371094,285.7387084960937,290.6627502441406,297.4852294921875,290.5435485839844,1.0,0.3488313257694244,1.0,1.0,0.0,1.0,-1.9150619506835933,1.9150590896606443,2.959935045510065e-06,1.4777861833572388,0.0,0.0,0.0,46.82623291015625,31.0,164.80433654785156,-0.0,553.3563842773438,1.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293640,297.4850158691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.53521728515625,0.8859636187553406,0.213555634021759,0.1916777193546295,297.1197814941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5365905761719,0.9990000128746032,0.3315201699733734,0.2888802587985992,297.63140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5362243652344,0.9708646535873412,0.2752563059329986,0.1918204724788665,297.3487854003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.53369140625,0.8064360022544861,0.1592706739902496,0.1510002315044403,297.36474609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5341491699219,0.8260286450386047,0.1717154830694198,0.7721058130264282,290.5363464355469,285.78619384765625,290.6658630371094,285.7387084960937,290.6627502441406,297.4852294921875,290.5435485839844,1.0,0.3488313257694244,1.0,1.0,0.0,1.0,-1.9150619506835933,1.9150590896606443,2.959935045510065e-06,1.4777861833572388,0.0,0.0,0.0,46.82623291015625,31.0,164.80433654785156,-0.0,553.3563842773438,1.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293700,297.4858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5908508300781,0.9064629077911376,0.2157605290412902,0.1935558021068573,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5919494628906,0.9990000128746032,0.3478856980800628,0.2728615701198578,297.6296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.591796875,0.990115225315094,0.2781274318695068,0.1937470734119415,297.3496398925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.5893859863281,0.8232707977294922,0.1606146246194839,0.1521652191877365,297.364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5898132324219,0.8426235914230347,0.1730495691299438,0.7775503993034363,290.5918884277344,285.77362060546875,290.7182312011719,285.76470947265625,290.7152099609375,297.48663330078125,290.5989074707031,1.0,0.3457448780536651,1.0,1.0,0.0,1.0,-1.9083210229873653,1.908318042755127,2.939236537713441e-06,1.47234046459198,0.0,0.0,0.0,44.26837158203125,31.0,159.81423950195312,-0.0,540.289794921875,1.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293760,297.4867858886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.64501953125,0.9247287511825562,0.2179770767688751,0.1954769045114517,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6459045410156,0.9990000128746032,0.3692676126956939,0.2606975138187408,297.6286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.6459045410156,0.9990000128746032,0.2810727655887604,0.1925502866506576,297.3505859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.64361572265625,0.8363767266273499,0.1619711369276046,0.1533778458833694,297.3645935058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6440124511719,0.856339156627655,0.1744193285703659,0.783307671546936,290.6459655761719,285.7615051269531,290.7687072753906,285.7903747558594,290.76580810546875,297.4891967773437,290.65283203125,1.0,0.3433607518672943,1.0,1.0,0.0,1.0,-1.902910590171814,1.9029076099395752,2.922894736911985e-06,1.46811842918396,0.0,0.0,0.0,42.502540588378906,49.0,155.04551696777344,-0.0,530.806396484375,1.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293820,297.48907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7476501464844,0.935183882713318,0.2224730104207992,0.1994738727807998,297.19903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.74835205078125,0.9990055561065674,0.40943244099617,0.2581956386566162,297.6366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.74835205078125,0.9990055561065674,0.287942886352539,0.1907024085521698,297.3528747558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.7463684082031,0.8430910110473633,0.164744570851326,0.1559655666351318,297.36590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7467041015625,0.8632924556732178,0.1772690117359161,0.7958607077598572,290.7485046386719,285.7387390136719,290.8636169433594,285.8406982421875,290.8609619140625,297.5006408691406,290.7550048828125,1.0,0.3466181457042694,1.0,1.0,0.0,1.0,-1.9206801652908323,1.9206773042678835,2.97616111311072e-06,1.4815638065338137,0.0,0.0,0.0,42.61006927490234,69.0,145.2911376953125,-0.0,543.5678100585938,1.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293880,297.48907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7476501464844,0.935183882713318,0.2224730104207992,0.1994738727807998,297.19903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.74835205078125,0.9990055561065674,0.40943244099617,0.2581956386566162,297.6366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.74835205078125,0.9990055561065674,0.287942886352539,0.1907024085521698,297.3528747558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.7463684082031,0.8430910110473633,0.164744570851326,0.1559655666351318,297.36590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7467041015625,0.8632924556732178,0.1772690117359161,0.7958607077598572,290.7485046386719,285.7387390136719,290.8636169433594,285.8406982421875,290.8609619140625,297.5006408691406,290.7550048828125,1.0,0.3466181457042694,1.0,1.0,0.0,1.0,-1.9206801652908323,1.9206773042678835,2.97616111311072e-06,1.4815638065338137,0.0,0.0,0.0,42.61006927490234,69.0,145.2911376953125,-0.0,543.5678100585938,1.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.623890752660625e-21,2.3119453763303122e-21,2.3119453763303122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
