time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12293940,297.49139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8379211425781,0.9248313903808594,0.2267222106456756,0.2033383995294571,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8386535644531,0.9990000128746032,0.4308640658855438,0.2718296647071838,297.6361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8386535644531,0.9990000128746032,0.2936635613441467,0.2007724642753601,297.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.83673095703125,0.8347660303115845,0.167385533452034,0.1585201919078827,297.3671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8370361328125,0.8541643619537354,0.1799551844596862,0.8082495331764221,290.8387145996094,285.71929931640625,290.94464111328125,285.8866271972656,290.9422912597656,297.5054016113281,290.84478759765625,1.0,0.3570218384265899,1.0,1.0,0.0,1.0,-1.9717085361480715,1.9717053174972528,3.1336712709162384e-06,1.5211970806121826,0.985014021396637,0.985014021396637,0.0,45.68172073364258,69.0,136.33587646484375,-0.0,590.7088012695312,1.0,282.4263610839844,283.9331359863281,290.4515075683594,291.6435546875,293.1499938964844,293.1499938964844,283.1499938964844,0.0012872879160568,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.001359210233204,1.0,0.0,0.0,2.511363561552571e-09,2.581995506290013e-09,1.0000007072408224e-10,1.4794842684295872e-07,1.4478216314728345e-07,3.16627013496884e-09,0.0,0.0,-0.0,3.354400905664079e-05,0.0,6.4447136863265975e-12,6.031404709005983e-09,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12294000,297.4915466308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8439636230469,0.92347913980484,0.2270193248987198,0.2036119103431701,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.8446960449219,0.9990000128746032,0.431596428155899,0.2732652425765991,297.6354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8446960449219,0.9990000128746032,0.2940039336681366,0.2018327713012695,297.3554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.8427734375,0.8337371349334717,0.1675707995891571,0.1587027013301849,297.36724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.84307861328125,0.8530485033988953,0.18013995885849,0.8091223835945129,290.8447570800781,285.7179870605469,290.95001220703125,285.8897705078125,290.9476928710937,297.5052490234375,290.849365234375,1.0,0.3579788506031036,1.0,1.0,0.0,1.0,-1.9763002395629885,1.97629714012146,3.148078576487024e-06,1.5247704982757568,0.9895694255828856,0.9895694255828856,0.0,46.00096130371094,89.0,250.59800720214844,-0.0,595.206787109375,1.0,282.4292907714844,284.35205078125,290.4437255859375,291.6190185546875,293.1499938964844,293.1499938964844,283.1499938964844,2032.7247314453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0206494219601154,1.0,0.0,0.0,0.1436597108840942,0.143664538860321,2.618589292069373e-07,1.1811418533325195,1.1811330318450928,8.728125976631418e-06,0.0,0.0,-0.0,225.0017852783203,0.0,1.784387707710266,241.7081298828125,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12294060,297.3371276855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0451354980469,0.8449143171310425,0.2159557491540908,0.1991690695285797,297.03631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0226135253906,0.9735632538795472,0.2628205716609955,0.3140577375888824,297.46929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.03009033203125,0.925639510154724,0.2835625112056732,0.2018253654241562,297.2733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0685119628906,0.7679991126060486,0.1620040833950042,0.1568725109100341,297.2734069824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0621032714844,0.7863584160804749,0.1735563427209854,0.797784686088562,286.0281677246094,285.6983642578125,291.0317687988281,285.9380798339844,291.0295104980469,297.3470458984375,285.93609619140625,1.0,0.373694509267807,1.0,1.0,0.0,1.0,-2.0065572261810303,2.006553888320923,3.2502789508725982e-06,1.5525203943252563,0.9572274684906006,0.9572274684906006,0.0,58.994384765625,92.0,11253.6943359375,-0.0,661.7418823242188,1.0,282.8431701660156,285.7880249023437,291.0541687011719,292.1938171386719,293.1499938964844,293.1499938964844,283.1499938964844,2661.2783203125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5093935132026672,1.0,0.0,0.0,1.0546201467514038,1.0546221733093262,7.454907091641871e-08,4.265537261962891,4.265527248382568,9.789230716705788e-06,0.0,0.0,-0.0,3942.705322265625,0.0,36.27092361450195,1895.3843994140625,0.0,536.5927124023438,0.2710435688495636,1.0,0.0,3.0,1.0,0.0
12294120,297.3371276855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0451354980469,0.8449143171310425,0.2159557491540908,0.1991690695285797,297.03631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0226135253906,0.9735632538795472,0.2628205716609955,0.3140577375888824,297.46929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.03009033203125,0.925639510154724,0.2835625112056732,0.2018253654241562,297.2733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0685119628906,0.7679991126060486,0.1620040833950042,0.1568725109100341,297.2734069824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0621032714844,0.7863584160804749,0.1735563427209854,0.797784686088562,286.0281677246094,285.6983642578125,291.0317687988281,285.9380798339844,291.0295104980469,297.3470458984375,285.93609619140625,1.0,0.373694509267807,1.0,1.0,0.0,1.0,-2.0065572261810303,2.006553888320923,3.2502789508725982e-06,1.5525203943252563,0.9572274684906006,0.9572274684906006,0.0,58.994384765625,92.0,11253.6943359375,-0.0,661.7418823242188,1.0,282.8431701660156,285.7880249023437,291.0541687011719,292.1938171386719,293.1499938964844,293.1499938964844,283.1499938964844,2661.2783203125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5093935132026672,1.0,0.0,0.0,1.0546201467514038,1.0546221733093262,7.454907091641871e-08,4.265537261962891,4.265527248382568,9.789230716705788e-06,0.0,0.0,-0.0,3942.705322265625,0.0,36.27092361450195,1895.3843994140625,0.0,536.5927124023438,0.2710435688495636,1.0,0.0,3.0,1.0,0.0
12294180,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1850280761719,0.7279908657073975,0.2015775442123413,0.1864898353815078,296.97918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1863708496094,0.7102848291397095,0.1873995959758758,0.1818227767944336,297.299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1809387207031,0.7990820407867432,0.2702456712722778,0.1927117705345153,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1904296875,0.6626037955284119,0.1527046114206314,0.1493382602930069,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1890563964844,0.6771746277809143,0.1624045819044113,0.7537909150123596,285.1815795898437,285.73956298828125,291.1132202148437,285.9859619140625,291.11065673828125,297.1923522949219,285.15447998046875,1.0,0.3718840479850769,1.0,1.0,0.0,1.0,-1.7574700117111206,1.75746750831604,2.50282255365164e-06,1.3541589975357056,0.94305819272995,0.94305819272995,0.0,91.07476043701172,80.0,10855.86328125,-0.0,582.0635375976562,1.0,283.0672607421875,284.811279296875,289.7202453613281,290.8511657714844,293.1499938964844,293.1499938964844,283.1499938964844,5800.283203125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6533335447311401,1.0,0.0,0.0,1.5373244285583496,1.537328600883484,1.576979116180155e-07,4.265923976898193,4.265913963317871,9.785930160433054e-06,0.0,0.0,-0.0,3433.135498046875,0.0,112.7060317993164,1895.43701171875,0.0,1263.745361328125,0.3892342746257782,1.0,0.0,3.0,1.0,0.0
12294240,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1850280761719,0.7279908657073975,0.2015775442123413,0.1864898353815078,296.97918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1863708496094,0.7102848291397095,0.1873995959758758,0.1818227767944336,297.299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1809387207031,0.7990820407867432,0.2702456712722778,0.1927117705345153,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1904296875,0.6626037955284119,0.1527046114206314,0.1493382602930069,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1890563964844,0.6771746277809143,0.1624045819044113,0.7537909150123596,285.1815795898437,285.73956298828125,291.1132202148437,285.9859619140625,291.11065673828125,297.1923522949219,285.15447998046875,1.0,0.3718840479850769,1.0,1.0,0.0,1.0,-1.7574700117111206,1.75746750831604,2.50282255365164e-06,1.3541589975357056,0.94305819272995,0.94305819272995,0.0,91.07476043701172,80.0,10855.86328125,-0.0,582.0635375976562,1.0,283.0672607421875,284.811279296875,289.7202453613281,290.8511657714844,293.1499938964844,293.1499938964844,283.1499938964844,5800.283203125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6533335447311401,1.0,0.0,0.0,1.5373244285583496,1.537328600883484,1.576979116180155e-07,4.265923976898193,4.265913963317871,9.785930160433054e-06,0.0,0.0,-0.0,3433.135498046875,0.0,112.7060317993164,1895.43701171875,0.0,1263.745361328125,0.3892342746257782,1.0,0.0,3.0,1.0,0.0
12294300,297.1265563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02618408203125,0.7173763513565063,0.1971589177846908,0.1818741261959076,296.9872436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02691650390625,0.7016218900680542,0.1845459043979644,0.179460346698761,297.24859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234680175781,0.7884581089019775,0.2662241458892822,0.1894427090883255,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02960205078125,0.6524520516395569,0.1493187099695205,0.145866185426712,297.1072082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287780761719,0.665697455406189,0.1583330780267715,0.7338821887969971,285.02392578125,285.72900390625,291.1538391113281,286.009765625,291.15118408203125,297.153076171875,285.00592041015625,1.0,0.3690194189548492,1.0,1.0,0.0,1.0,-1.7170131206512451,1.717010736465454,2.3924055767565733e-06,1.3220919370651243,0.9368499517440796,0.9368499517440796,0.0,93.32380676269533,80.0,10861.1162109375,-0.0,561.47314453125,1.0,283.1138000488281,284.626953125,289.2533264160156,290.2961120605469,293.1499938964844,293.1499938964844,283.1499938964844,7662.83349609375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6515752673149109,1.0,0.0,0.0,1.755542874336243,1.755548357963562,2.0564412750445626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3426.200439453125,0.0,168.19229125976562,1895.4371337890625,0.0,1251.5765380859375,0.4398976266384125,1.0,0.0,3.0,1.0,0.0
12294360,297.0957946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9185485839844,0.711574137210846,0.1939847022294998,0.178511768579483,296.9912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91912841796875,0.6932414770126343,0.1781251579523086,0.1745467782020568,297.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.783433735370636,0.2633431255817413,0.1870729029178619,297.10479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92108154296875,0.6469057202339172,0.1466093361377716,0.143021672964096,297.0765380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92047119140625,0.6591730713844299,0.1550445407629013,0.7175633311271667,284.9168701171875,285.777587890625,291.1943359375,286.033447265625,291.191650390625,297.1265563964844,284.90313720703125,1.0,0.3649573922157287,1.0,1.0,0.0,1.0,-1.6812176704406738,1.6812154054641724,2.2972840270085726e-06,1.2937456369400024,0.9297348260879515,0.9297348260879515,0.0,93.45204162597656,68.0,10838.2861328125,-0.0,538.4522705078125,1.0,283.1356506347656,284.4992370605469,288.9603271484375,289.9176025390625,293.1499938964844,293.1499938964844,283.1499938964844,9418.02734375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6271281838417053,1.0,0.0,0.0,1.934355974197388,1.9343626499176023,2.49669909635486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3385.716796875,0.0,225.4540405273437,1895.4371337890625,0.0,1090.028564453125,0.4864127933979034,1.0,0.0,3.0,1.0,0.0
12294420,297.0726013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8143920898437,0.7096052765846252,0.1912682205438614,0.1755875945091247,296.9978332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.81500244140625,0.6862030029296875,0.1724889576435089,0.1682008504867553,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.812744140625,0.7827028632164001,0.2608612775802612,0.1850033402442932,297.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8164367675781,0.6445358395576477,0.1440312266349792,0.1402410119771957,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81597900390625,0.6559721827507019,0.1518533825874328,0.7014545798301697,284.8131103515625,285.7638854980469,291.24322509765625,286.0619506835937,291.2405090332031,297.10662841796875,284.8022766113281,1.0,0.3588744401931762,1.0,1.0,0.0,1.0,-1.644913911819458,1.644911766052246,2.203129952249583e-06,1.264895796775818,0.9212101697921752,0.9212101697921752,0.0,91.45286560058594,68.0,10822.791015625,-0.0,509.8834838867188,1.0,283.1458435058594,284.3730773925781,288.7835388183594,289.65777587890625,293.1499938964844,293.1499938964844,283.1499938964844,11721.400390625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5836839079856873,1.0,0.0,0.0,2.137994766235352,2.138002872467041,3.05004761003147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3339.34521484375,0.0,305.36383056640625,1895.4371337890625,0.0,841.9786376953125,0.5335339903831482,1.0,0.0,3.0,1.0,0.0
12294480,297.0630798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7640075683594,0.7108614444732666,0.1899516582489013,0.174134075641632,297.0030822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7645568847656,0.6851781010627747,0.1700020283460617,0.1652545034885406,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7627258300781,0.7848027348518372,0.2596453130245209,0.1839625537395477,297.07177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.765625,0.6450848579406738,0.1426683813333511,0.1387262046337127,297.03741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7652893066406,0.6561293005943298,0.1501244604587555,0.6925545334815979,284.7630310058594,285.8124694824219,291.27508544921875,286.0804748535156,291.2723083496094,297.0985717773437,284.7545166015625,1.0,0.354439228773117,1.0,1.0,0.0,1.0,-1.6258727312088013,1.6258704662322998,2.1547091364482185e-06,1.2497462034225464,0.9147726893424988,0.9147726893424988,0.0,89.11827087402344,56.0,10806.5556640625,-0.0,491.7376403808594,1.0,283.14825439453125,284.3132019042969,288.74334716796875,289.57598876953125,293.1499938964844,293.1499938964844,283.1499938964844,13048.6201171875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5531919598579407,1.0,0.0,0.0,2.2422659397125244,2.242274761199951,3.3548073474776174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3327.5302734375,0.0,352.9737548828125,1895.4371337890625,0.0,700.0325927734375,0.5619686841964722,1.0,0.0,3.0,1.0,0.0
12294540,297.0513000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6731872558594,0.7199810743331909,0.1876423507928848,0.171472281217575,297.0171813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6735534667969,0.6909116506576538,0.1656564474105835,0.1601917743682861,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.67242431640625,0.7967071533203125,0.2574783861637115,0.1820213794708252,297.0556335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.67413330078125,0.6519845724105835,0.1400289982557296,0.1356741040945053,297.01715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6739501953125,0.6623347997665405,0.146629974246025,0.6741352081298828,284.672607421875,285.8442687988281,291.3554077148437,286.12701416015625,291.35260009765625,297.0863952636719,284.66766357421875,1.0,0.3421342670917511,1.0,1.0,0.0,1.0,-1.5884820222854614,1.588479995727539,2.061578243228724e-06,1.2199819087982178,0.8986469507217407,0.8986469507217407,0.0,81.02210998535156,44.0,10793.5205078125,-0.0,447.6371765136719,1.0,283.1498413085937,284.2016906738281,288.8085632324219,289.57720947265625,293.1499938964844,293.1499938964844,283.1499938964844,16402.337890625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4864383339881897,1.0,0.0,0.0,2.468841314315796,2.4688522815704346,4.067052259415505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3342.684814453125,0.0,474.10455322265625,1895.4371337890625,0.0,467.0276794433594,0.6179545521736145,1.0,0.0,3.0,1.0,0.0
12294600,297.0513000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6731872558594,0.7199810743331909,0.1876423507928848,0.171472281217575,297.0171813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6735534667969,0.6909116506576538,0.1656564474105835,0.1601917743682861,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.67242431640625,0.7967071533203125,0.2574783861637115,0.1820213794708252,297.0556335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.67413330078125,0.6519845724105835,0.1400289982557296,0.1356741040945053,297.01715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6739501953125,0.6623347997665405,0.146629974246025,0.6741352081298828,284.672607421875,285.8442687988281,291.3554077148437,286.12701416015625,291.35260009765625,297.0863952636719,284.66766357421875,1.0,0.3421342670917511,1.0,1.0,0.0,1.0,-1.5884820222854614,1.588479995727539,2.061578243228724e-06,1.2199819087982178,0.8986469507217407,0.8986469507217407,0.0,81.02210998535156,44.0,10793.5205078125,-0.0,447.6371765136719,1.0,283.1498413085937,284.2016906738281,288.8085632324219,289.57720947265625,293.1499938964844,293.1499938964844,283.1499938964844,16402.337890625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4864383339881897,1.0,0.0,0.0,2.468841314315796,2.4688522815704346,4.067052259415505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3342.684814453125,0.0,474.10455322265625,1895.4371337890625,0.0,467.0276794433594,0.6179545521736145,1.0,0.0,3.0,1.0,0.0
12294660,297.04949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6290588378906,0.7316080927848816,0.1864717751741409,0.1700124144554138,297.0284729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6293334960937,0.7020182013511658,0.1636964976787567,0.1577589362859726,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6285705566406,0.811467707157135,0.2563543617725372,0.180930882692337,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.62969970703125,0.6623591184616089,0.1385193765163421,0.1338278353214264,297.0090637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6296081542969,0.6722897291183472,0.1444902122020721,0.6625051498413086,284.62872314453125,285.8240966796875,291.4184265136719,286.163330078125,291.41558837890625,297.0811767578125,284.62548828125,1.0,0.3317132890224457,1.0,1.0,0.0,1.0,-1.5663163661956787,1.5663143396377563,2.007579723795061e-06,1.202320575714111,0.8858785033226013,0.8858785033226013,0.0,73.35388946533203,44.0,10793.5478515625,-0.0,414.6940002441406,1.0,283.1499938964844,284.14556884765625,288.9455871582031,289.69500732421875,293.1499938964844,293.1499938964844,283.1499938964844,18835.83984375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4537881910800934,1.0,0.0,0.0,2.6025149822235107,2.602527141571045,4.519389733559365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3377.552001953125,0.0,558.6099243164062,1895.4371337890625,0.0,383.5736389160156,0.6484688520431519,1.0,0.0,3.0,1.0,0.0
12294720,297.0496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6210632324219,0.7353866696357727,0.1862217485904693,0.1696822792291641,297.0313415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.62127685546875,0.7057772874832153,0.1632152795791626,0.1572081297636032,297.1324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6206359863281,0.8159824013710022,0.2561103403568268,0.1806808561086654,297.0491943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6216125488281,0.6658941507339478,0.1381743550300598,0.1333917528390884,297.0076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6215209960937,0.6757081151008606,0.1439806967973709,0.6596874594688416,284.6207580566406,285.8729858398437,291.4353332519531,286.1730651855469,291.4324951171875,297.0807800292969,284.6180114746094,1.0,0.3288288414478302,1.0,1.0,0.0,1.0,-1.561051607131958,1.5610495805740356,1.9948879526054952e-06,1.1981253623962402,0.8817367553710938,0.8817367553710938,0.0,71.1833267211914,32.0,10791.3115234375,-0.0,406.0655212402344,1.0,283.1499938964844,284.13543701171875,288.986328125,289.73388671875,293.1499938964844,293.1499938964844,283.1499938964844,19361.9453125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4483154416084289,1.0,0.0,0.0,2.6270592212677,2.627071619033813,4.605036281191133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3384.827392578125,0.0,575.47509765625,1895.4371337890625,0.0,371.11279296875,0.6516003012657166,1.0,0.0,3.0,1.0,0.0
12294780,297.05352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6045227050781,0.7580711841583252,0.1853347867727279,0.1683973968029022,297.04425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6045837402344,0.7263753414154053,0.1612579822540283,0.1548360735177993,297.1259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6044006347656,0.8413131833076477,0.2552206218242645,0.1796901524066925,297.0484924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6046447753906,0.6873556971549988,0.1368191242218017,0.1316026002168655,297.0047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6046447753906,0.6964707374572754,0.1418765038251876,0.647792637348175,284.6044311523437,285.898681640625,291.5148010253906,286.2185974121094,291.51190185546875,297.0820007324219,284.60369873046875,1.0,0.3148592114448547,1.0,1.0,0.0,1.0,-1.5390410423278809,1.539039134979248,1.942372591656749e-06,1.1805750131607056,0.8645291924476624,0.8645291924476624,0.0,60.59613037109375,25.0,10765.8759765625,-0.0,366.6120910644531,1.0,283.1499938964844,284.1152038574219,289.16339111328125,289.91357421875,293.1499938964844,293.1499938964844,283.1499938964844,20933.44140625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4378840029239654,1.0,0.0,0.0,2.6688120365142822,2.668825149536133,4.752578490752058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3388.24755859375,0.0,608.5558471679688,1895.4371337890625,0.0,348.4166564941406,0.6623234152793884,1.0,0.0,3.0,1.0,0.0
12294840,297.05352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6045227050781,0.7580711841583252,0.1853347867727279,0.1683973968029022,297.04425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6045837402344,0.7263753414154053,0.1612579822540283,0.1548360735177993,297.1259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6044006347656,0.8413131833076477,0.2552206218242645,0.1796901524066925,297.0484924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6046447753906,0.6873556971549988,0.1368191242218017,0.1316026002168655,297.0047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6046447753906,0.6964707374572754,0.1418765038251876,0.647792637348175,284.6044311523437,285.898681640625,291.5148010253906,286.2185974121094,291.51190185546875,297.0820007324219,284.60369873046875,1.0,0.3148592114448547,1.0,1.0,0.0,1.0,-1.5390410423278809,1.539039134979248,1.942372591656749e-06,1.1805750131607056,0.8645291924476624,0.8645291924476624,0.0,60.59613037109375,25.0,10765.8759765625,-0.0,366.6120910644531,1.0,283.1499938964844,284.1152038574219,289.16339111328125,289.91357421875,293.1499938964844,293.1499938964844,283.1499938964844,20933.44140625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4378840029239654,1.0,0.0,0.0,2.6688120365142822,2.668825149536133,4.752578490752058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3388.24755859375,0.0,608.5558471679688,1895.4371337890625,0.0,348.4166564941406,0.6623234152793884,1.0,0.0,3.0,1.0,0.0
12294900,297.05670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6053771972656,0.7716988325119019,0.1850350797176361,0.1679107993841171,297.0502624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6053466796875,0.73769211769104,0.1604754030704498,0.1538470983505249,297.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.60546875,0.8561187386512756,0.2549010515213012,0.1793026626110077,297.04949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6053161621094,0.6999021768569946,0.1362754851579666,0.1308623850345611,297.0049743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6053161621094,0.7085090279579163,0.1409753262996673,0.6426513195037842,284.6054382324219,285.8844299316406,291.5543212890625,286.2411804199219,291.55145263671875,297.0819396972656,284.6058349609375,1.0,0.3084096908569336,1.0,1.0,0.0,1.0,-1.5297420024871826,1.5297400951385498,1.9204451291443547e-06,1.1731504201889038,0.8561504483222961,0.8561504483222961,0.0,55.68748092651367,25.0,10748.521484375,-0.0,349.1250305175781,1.0,283.1499938964844,284.11737060546875,289.2324523925781,289.98828125,293.1499938964844,293.1499938964844,283.1499938964844,21265.02734375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4394674897193908,1.0,0.0,0.0,2.6549723148345947,2.6549854278564453,4.703415754647722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3386.0283203125,0.0,602.1207275390625,1895.4371337890625,0.0,351.7767639160156,0.6621506214141846,1.0,0.0,3.0,1.0,0.0
12294960,297.0604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.608642578125,0.7869733572006226,0.1848097443580627,0.1675081402063369,297.0559997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6086120605469,0.7504472136497498,0.1598029881715774,0.1529862284660339,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6087341308594,0.8728171586990356,0.2546437680721283,0.1789719462394714,297.0511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6085205078125,0.7134103178977966,0.1357999891042709,0.1302042752504348,297.00592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6085510253906,0.7208743095397949,0.1401516944169998,0.6379479169845581,284.60870361328125,285.92138671875,291.59375,286.2636108398437,291.5908508300781,297.08282470703125,284.6093139648437,1.0,0.3021968305110931,1.0,1.0,0.0,1.0,-1.521390438079834,1.5213885307312012,1.900887241390592e-06,1.1664812564849854,0.8472328186035156,0.8472328186035156,0.0,51.05612182617188,25.0,10742.44140625,-0.0,333.0139465332031,1.0,283.1499938964844,284.1203308105469,289.2860717773437,290.04937744140625,293.1499938964844,293.1499938964844,283.1499938964844,21628.13671875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4433846175670624,1.0,0.0,0.0,2.644397020339966,2.6444101333618164,4.666021311550139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3389.02294921875,0.0,597.8389892578125,1895.4371337890625,0.0,360.2176818847656,0.6572570204734802,1.0,0.0,3.0,1.0,0.0
12295020,297.06890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6270446777344,0.8139933347702026,0.1845326572656631,0.1669646054506302,297.0666809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6268920898437,0.7740830779075623,0.1587159186601638,0.1516222804784774,297.1228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6272888183594,0.9032166004180908,0.2542659640312195,0.1784883588552475,297.0556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.626708984375,0.7349236011505127,0.1350048333406448,0.1291475594043731,297.0093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6267395019531,0.7412928342819214,0.1386772990226745,0.6298666000366211,284.627197265625,285.9411315917969,291.6722106933594,286.3080444335937,291.6693115234375,297.0862731933594,284.6287841796875,1.0,0.2929034233093261,1.0,1.0,0.0,1.0,-1.5075474977493286,1.5075455904006958,1.868738081611809e-06,1.1554124355316162,0.8300281763076782,0.8300281763076782,0.0,44.270809173583984,25.0,10725.177734375,-0.0,308.9667358398437,1.0,283.1499938964844,284.1429443359375,289.35137939453125,290.1266174316406,293.1499938964844,293.1499938964844,283.1499938964844,21700.724609375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4528198838233948,1.0,0.0,0.0,2.5767691135406494,2.576781749725342,4.4304141511020134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3386.690185546875,0.0,559.2863159179688,1895.4371337890625,0.0,381.33990478515625,0.6418964266777039,1.0,0.0,3.0,1.0,0.0
12295080,297.06890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6270446777344,0.8139933347702026,0.1845326572656631,0.1669646054506302,297.0666809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6268920898437,0.7740830779075623,0.1587159186601638,0.1516222804784774,297.1228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6272888183594,0.9032166004180908,0.2542659640312195,0.1784883588552475,297.0556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.626708984375,0.7349236011505127,0.1350048333406448,0.1291475594043731,297.0093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6267395019531,0.7412928342819214,0.1386772990226745,0.6298666000366211,284.627197265625,285.9411315917969,291.6722106933594,286.3080444335937,291.6693115234375,297.0862731933594,284.6287841796875,1.0,0.2929034233093261,1.0,1.0,0.0,1.0,-1.5075474977493286,1.5075455904006958,1.868738081611809e-06,1.1554124355316162,0.8300281763076782,0.8300281763076782,0.0,44.270809173583984,25.0,10725.177734375,-0.0,308.9667358398437,1.0,283.1499938964844,284.1429443359375,289.35137939453125,290.1266174316406,293.1499938964844,293.1499938964844,283.1499938964844,21700.724609375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4528198838233948,1.0,0.0,0.0,2.5767691135406494,2.576781749725342,4.4304141511020134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3386.690185546875,0.0,559.2863159179688,1895.4371337890625,0.0,381.33990478515625,0.6418964266777039,1.0,0.0,3.0,1.0,0.0
12295140,297.0780944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.656005859375,0.8361982107162476,0.1844372451305389,0.1666675955057144,297.0762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6557922363281,0.7958667278289795,0.1579325646162033,0.150626391172409,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6563720703125,0.9330801367759703,0.2540178298950195,0.1781608462333679,297.0611267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.655517578125,0.7540572285652161,0.1343627125024795,0.1283252835273742,297.0140686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.65557861328125,0.7597689032554626,0.1373662203550338,0.6229585409164429,284.6562194824219,285.9579467773437,291.7501220703125,286.35186767578125,291.7472229003906,297.09100341796875,284.6585998535156,1.0,0.2859127223491668,1.0,1.0,0.0,1.0,-1.4963206052780151,1.496318817138672,1.8429184365231777e-06,1.1464296579360962,0.813069224357605,0.813069224357605,0.0,39.461692810058594,25.0,10711.0537109375,-0.0,291.5389709472656,1.0,283.1499938964844,284.1786193847656,289.3825988769531,290.163330078125,293.1499938964844,293.1499938964844,283.1499938964844,21348.39453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4592695832252502,1.0,0.0,0.0,2.481726884841919,2.481738805770874,4.109617179892666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3382.488525390625,0.0,505.85552978515625,1895.4371337890625,0.0,396.46142578125,0.6200100779533386,1.0,0.0,3.0,1.0,0.0
12295200,297.0780944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.656005859375,0.8361982107162476,0.1844372451305389,0.1666675955057144,297.0762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6557922363281,0.7958667278289795,0.1579325646162033,0.150626391172409,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6563720703125,0.9330801367759703,0.2540178298950195,0.1781608462333679,297.0611267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.655517578125,0.7540572285652161,0.1343627125024795,0.1283252835273742,297.0140686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.65557861328125,0.7597689032554626,0.1373662203550338,0.6229585409164429,284.6562194824219,285.9579467773437,291.7501220703125,286.35186767578125,291.7472229003906,297.09100341796875,284.6585998535156,1.0,0.2859127223491668,1.0,1.0,0.0,1.0,-1.4963206052780151,1.496318817138672,1.8429184365231777e-06,1.1464296579360962,0.813069224357605,0.813069224357605,0.0,39.461692810058594,25.0,10711.0537109375,-0.0,291.5389709472656,1.0,283.1499938964844,284.1786193847656,289.3825988769531,290.163330078125,293.1499938964844,293.1499938964844,283.1499938964844,21348.39453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4592695832252502,1.0,0.0,0.0,2.481726884841919,2.481738805770874,4.109617179892666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3382.488525390625,0.0,505.85552978515625,1895.4371337890625,0.0,396.46142578125,0.6200100779533386,1.0,0.0,3.0,1.0,0.0
12295260,297.0876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6934814453125,0.8561499714851379,0.1844970732927322,0.1665625572204589,297.08502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.69317626953125,0.8148180246353149,0.1574370712041854,0.1499597132205963,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6939392089844,0.9589239954948424,0.2538686990737915,0.1779438704252243,297.06707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6928405761719,0.7715630531311035,0.1338394284248352,0.1276726424694061,297.0193176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6929016113281,0.7763795256614685,0.136175587773323,0.6168702840805054,284.6937561035156,285.971923828125,291.82745361328125,286.3951110839844,291.8245544433594,297.0964050292969,284.6967468261719,1.0,0.28060382604599,1.0,1.0,0.0,1.0,-1.4870402812957764,1.4870383739471436,1.821743012442312e-06,1.138996720314026,0.7964914441108704,0.7964914441108704,0.0,35.97406768798828,25.0,10697.708984375,-0.0,278.5548400878906,1.0,283.1499938964844,284.22491455078125,289.4045104980469,290.1848449707031,293.1499938964844,293.1499938964844,283.1499938964844,20710.39453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4611126482486725,1.0,0.0,0.0,2.369997501373291,2.3700084686279297,3.747909715912101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3377.97314453125,0.0,446.5919189453125,1895.4371337890625,0.0,400.8898315429688,0.5971331596374512,1.0,0.0,3.0,1.0,0.0
12295320,297.0876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6934814453125,0.8561499714851379,0.1844970732927322,0.1665625572204589,297.08502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.69317626953125,0.8148180246353149,0.1574370712041854,0.1499597132205963,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6939392089844,0.9589239954948424,0.2538686990737915,0.1779438704252243,297.06707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6928405761719,0.7715630531311035,0.1338394284248352,0.1276726424694061,297.0193176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6929016113281,0.7763795256614685,0.136175587773323,0.6168702840805054,284.6937561035156,285.971923828125,291.82745361328125,286.3951110839844,291.8245544433594,297.0964050292969,284.6967468261719,1.0,0.28060382604599,1.0,1.0,0.0,1.0,-1.4870402812957764,1.4870383739471436,1.821743012442312e-06,1.138996720314026,0.7964914441108704,0.7964914441108704,0.0,35.97406768798828,25.0,10697.708984375,-0.0,278.5548400878906,1.0,283.1499938964844,284.22491455078125,289.4045104980469,290.1848449707031,293.1499938964844,293.1499938964844,283.1499938964844,20710.39453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4611126482486725,1.0,0.0,0.0,2.369997501373291,2.3700084686279297,3.747909715912101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3377.97314453125,0.0,446.5919189453125,1895.4371337890625,0.0,400.8898315429688,0.5971331596374512,1.0,0.0,3.0,1.0,0.0
12295380,297.0972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7304382324219,0.8740860819816589,0.1846823543310165,0.1666123569011688,297.09283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.73016357421875,0.8300511240959167,0.1571231633424759,0.1495312005281448,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7308959960937,0.9783623814582824,0.2537859678268432,0.1778065413236618,297.0731811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7298278808594,0.7869257926940918,0.1334083378314972,0.1271498352289199,297.0247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7298583984375,0.7905980944633484,0.1350740790367126,0.6113886833190918,284.730712890625,285.9830627441406,291.9041748046875,286.4377136230469,291.9013061523437,297.1020812988281,284.7337341308594,1.0,0.2765284478664398,1.0,1.0,0.0,1.0,-1.4792118072509766,1.4792098999023438,1.803998316063371e-06,1.1327213048934937,0.7802649736404419,0.7802649736404419,0.0,33.42068862915039,25.0,10700.7080078125,-0.0,268.7002868652344,1.0,283.1499938964844,284.2686767578125,289.4329528808594,290.2114562988281,293.1499938964844,293.1499938964844,283.1499938964844,20408.58203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4599972367286682,1.0,0.0,0.0,2.2779269218444824,2.277937412261963,3.462365611994756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3382.145751953125,0.0,402.4980773925781,1895.4371337890625,0.0,398.2039794921875,0.5766181349754333,1.0,0.0,3.0,1.0,0.0
12295440,297.0972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7304382324219,0.8740860819816589,0.1846823543310165,0.1666123569011688,297.09283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.73016357421875,0.8300511240959167,0.1571231633424759,0.1495312005281448,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7308959960937,0.9783623814582824,0.2537859678268432,0.1778065413236618,297.0731811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7298278808594,0.7869257926940918,0.1334083378314972,0.1271498352289199,297.0247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7298583984375,0.7905980944633484,0.1350740790367126,0.6113886833190918,284.730712890625,285.9830627441406,291.9041748046875,286.4377136230469,291.9013061523437,297.1020812988281,284.7337341308594,1.0,0.2765284478664398,1.0,1.0,0.0,1.0,-1.4792118072509766,1.4792098999023438,1.803998316063371e-06,1.1327213048934937,0.7802649736404419,0.7802649736404419,0.0,33.42068862915039,25.0,10700.7080078125,-0.0,268.7002868652344,1.0,283.1499938964844,284.2686767578125,289.4329528808594,290.2114562988281,293.1499938964844,293.1499938964844,283.1499938964844,20408.58203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4599972367286682,1.0,0.0,0.0,2.2779269218444824,2.277937412261963,3.462365611994756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3382.145751953125,0.0,402.4980773925781,1895.4371337890625,0.0,398.2039794921875,0.5766181349754333,1.0,0.0,3.0,1.0,0.0
12295500,297.10205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7491455078125,0.8821638822555542,0.1848143339157104,0.1666834652423858,297.0964050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.74884033203125,0.8367239832878113,0.1570290327072143,0.149384006857872,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7496032714844,0.9859065413475036,0.2537613809108734,0.1777581125497818,297.07623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7484741210937,0.7936796545982361,0.1332208067178726,0.1269264370203018,297.0274963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7485046386719,0.7967161536216736,0.1345491558313369,0.6088197231292725,284.7494201660156,285.9655456542969,291.9423217773437,286.458740234375,291.9394226074219,297.1049194335937,284.7525329589844,1.0,0.2748478651046753,1.0,1.0,0.0,1.0,-1.4757097959518433,1.4757078886032104,1.7960944660444511e-06,1.1299117803573608,0.772519588470459,0.772519588470459,0.0,32.409217834472656,25.0,10703.671875,-0.0,264.6524658203125,1.0,283.1499938964844,284.29083251953125,289.4506530761719,290.22821044921875,293.1499938964844,293.1499938964844,283.1499938964844,20321.32421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4589984714984894,1.0,0.0,0.0,2.2341153621673584,2.23412561416626,3.330462732265005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3384.8203125,0.0,382.8790588378906,1895.4371337890625,0.0,395.8140869140625,0.5669746398925781,1.0,0.0,3.0,1.0,0.0
12295560,297.1067199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7680053710937,0.889613926410675,0.1849718987941742,0.1667829900979995,297.0998229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7677001953125,0.842893123626709,0.1569796353578567,0.1492844223976135,297.1302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7684631347656,0.9922444224357604,0.2537470757961273,0.1777210533618927,297.0792541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.767333984375,0.7998059988021851,0.1330508738756179,0.1267255097627639,297.0302124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7673645019531,0.8021784424781799,0.13403981924057,0.6063491106033325,284.7682800292969,285.991455078125,291.98028564453125,286.4796447753906,291.9774169921875,297.1077575683594,284.7713928222656,1.0,0.2733646631240845,1.0,1.0,0.0,1.0,-1.472457766532898,1.472455978393555,1.78877348844253e-06,1.1273010969161987,0.764443039894104,0.764443039894104,0.0,31.53967666625977,25.0,10708.505859375,-0.0,261.0846862792969,1.0,283.1499938964844,284.3129577636719,289.4703063964844,290.2472839355469,293.1499938964844,293.1499938964844,283.1499938964844,20215.814453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4579905867576599,1.0,0.0,0.0,2.1925833225250244,2.192593097686768,3.2077872447189293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3388.57275390625,0.0,364.8104553222656,1895.4371337890625,0.0,393.416748046875,0.5578262209892273,1.0,0.0,3.0,1.0,0.0
12295620,297.11590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8061218261719,0.8992554545402527,0.1853545606136322,0.1670716702938079,297.1060485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8058166503906,0.850803792476654,0.1569588184356689,0.1492176949977874,297.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8065185546875,0.9973530769348145,0.2539057731628418,0.1760997921228408,297.0851745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.80548095703125,0.8072335720062256,0.1327554881572723,0.1263961344957351,297.0354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.80548095703125,0.8082041144371033,0.133058875799179,0.601722240447998,284.8063659667969,285.99713134765625,292.05572509765625,286.5209045410156,292.0528564453125,297.11376953125,284.80914306640625,1.0,0.2707822322845459,1.0,1.0,0.0,1.0,-1.463246464729309,1.4632447957992554,1.768200831975264e-06,1.1199636459350586,0.7490635514259338,0.7490635514259338,0.0,30.424076080322266,25.0,10702.6767578125,-0.0,254.69044494628903,1.0,283.1499938964844,284.35748291015625,289.5132751464844,290.28973388671875,293.1499938964844,293.1499938964844,283.1499938964844,20083.99609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4564002752304077,1.0,0.0,0.0,2.1116342544555664,2.1116437911987305,2.975299935314979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3393.380615234375,0.0,331.64947509765625,1895.4371337890625,0.0,389.6631164550781,0.5401848554611206,1.0,0.0,3.0,1.0,0.0
12295680,297.11590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8061218261719,0.8992554545402527,0.1853545606136322,0.1670716702938079,297.1060485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8058166503906,0.850803792476654,0.1569588184356689,0.1492176949977874,297.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8065185546875,0.9973530769348145,0.2539057731628418,0.1760997921228408,297.0851745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.80548095703125,0.8072335720062256,0.1327554881572723,0.1263961344957351,297.0354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.80548095703125,0.8082041144371033,0.133058875799179,0.601722240447998,284.8063659667969,285.99713134765625,292.05572509765625,286.5209045410156,292.0528564453125,297.11376953125,284.80914306640625,1.0,0.2707822322845459,1.0,1.0,0.0,1.0,-1.463246464729309,1.4632447957992554,1.768200831975264e-06,1.1199636459350586,0.7490635514259338,0.7490635514259338,0.0,30.424076080322266,25.0,10702.6767578125,-0.0,254.69044494628903,1.0,283.1499938964844,284.35748291015625,289.5132751464844,290.28973388671875,293.1499938964844,293.1499938964844,283.1499938964844,20083.99609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4564002752304077,1.0,0.0,0.0,2.1116342544555664,2.1116437911987305,2.975299935314979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3393.380615234375,0.0,331.64947509765625,1895.4371337890625,0.0,389.6631164550781,0.5401848554611206,1.0,0.0,3.0,1.0,0.0
12295740,297.124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8412780761719,0.9057375192642212,0.1858189702033996,0.1674470007419586,297.1116638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.84100341796875,0.8560059070587158,0.1570900231599807,0.1492612212896347,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8416748046875,0.9940548539161682,0.2553248107433319,0.1705767810344696,297.0909118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.84063720703125,0.8116229176521301,0.132516399025917,0.1261326968669891,297.04071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84063720703125,0.8112152218818665,0.13213612139225,0.59739750623703,284.8415222167969,286.0001525878906,292.1304931640625,286.5614624023437,292.12762451171875,297.1239929199219,284.8445739746094,1.0,0.2685092985630035,1.0,1.0,0.0,1.0,-1.4531102180480957,1.4531084299087524,1.7456759451306425e-06,1.1118252277374268,0.7340953350067139,0.7340953350067139,0.0,29.67723655700684,25.0,10681.8134765625,-0.0,248.3692779541016,1.0,283.1499938964844,284.4006042480469,289.55584716796875,290.3311767578125,293.1499938964844,293.1499938964844,283.1499938964844,19987.205078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4553066492080688,1.0,0.0,0.0,2.0338070392608643,2.03381609916687,2.760024244707893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3389.85107421875,0.0,301.9689636230469,1895.4371337890625,0.0,387.1021728515625,0.5233829021453857,1.0,0.0,3.0,1.0,0.0
