time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12295800,297.124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8412780761719,0.9057375192642212,0.1858189702033996,0.1674470007419586,297.1116638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.84100341796875,0.8560059070587158,0.1570900231599807,0.1492612212896347,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8416748046875,0.9940548539161682,0.2553248107433319,0.1705767810344696,297.0909118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.84063720703125,0.8116229176521301,0.132516399025917,0.1261326968669891,297.04071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84063720703125,0.8112152218818665,0.13213612139225,0.59739750623703,284.8415222167969,286.0001525878906,292.1304931640625,286.5614624023437,292.12762451171875,297.1239929199219,284.8445739746094,1.0,0.2685092985630035,1.0,1.0,0.0,1.0,-1.4531102180480957,1.4531084299087524,1.7456759451306425e-06,1.1118252277374268,0.7340953350067139,0.7340953350067139,0.0,29.67723655700684,25.0,10681.8134765625,-0.0,248.3692779541016,1.0,283.1499938964844,284.4006042480469,289.55584716796875,290.3311767578125,293.1499938964844,293.1499938964844,283.1499938964844,19987.205078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4553066492080688,1.0,0.0,0.0,2.0338070392608643,2.03381609916687,2.760024244707893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3389.85107421875,0.0,301.9689636230469,1895.4371337890625,0.0,387.1021728515625,0.5233829021453857,1.0,0.0,3.0,1.0,0.0
12295860,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793640136719,0.912236511707306,0.1863791495561599,0.1679081618785858,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.8611674308776855,0.1573956459760666,0.1494907289743423,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.9925970435142516,0.2572860419750213,0.1667802035808563,297.0965881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.8155947923660278,0.1323409378528595,0.1259316056966781,297.0459899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.8138643503189087,0.1312866955995559,0.5934111475944519,284.8796081542969,286.00054931640625,292.2045288085937,286.6012878417969,292.2016906738281,297.1356506347656,284.88287353515625,1.0,0.2665493190288543,1.0,1.0,0.0,1.0,-1.4444377422332764,1.4444360733032229,1.7265509768549236e-06,1.104859709739685,0.719658374786377,0.719658374786377,0.0,29.02807235717773,25.0,10668.6611328125,-0.0,243.2061004638672,1.0,283.1499938964844,284.4466552734375,289.5966796875,290.37139892578125,293.1499938964844,293.1499938964844,283.1499938964844,19901.796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4543963074684143,1.0,0.0,0.0,1.958696722984314,1.9587054252624512,2.559928304890491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3389.526123046875,0.0,275.2084045410156,1895.4371337890625,0.0,384.9829711914063,0.5072982311248779,1.0,0.0,3.0,1.0,0.0
12295920,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793640136719,0.912236511707306,0.1863791495561599,0.1679081618785858,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.8611674308776855,0.1573956459760666,0.1494907289743423,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.9925970435142516,0.2572860419750213,0.1667802035808563,297.0965881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.8155947923660278,0.1323409378528595,0.1259316056966781,297.0459899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.8138643503189087,0.1312866955995559,0.5934111475944519,284.8796081542969,286.00054931640625,292.2045288085937,286.6012878417969,292.2016906738281,297.1356506347656,284.88287353515625,1.0,0.2665493190288543,1.0,1.0,0.0,1.0,-1.4444377422332764,1.4444360733032229,1.7265509768549236e-06,1.104859709739685,0.719658374786377,0.719658374786377,0.0,29.02807235717773,25.0,10668.6611328125,-0.0,243.2061004638672,1.0,283.1499938964844,284.4466552734375,289.5966796875,290.37139892578125,293.1499938964844,293.1499938964844,283.1499938964844,19901.796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4543963074684143,1.0,0.0,0.0,1.958696722984314,1.9587054252624512,2.559928304890491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3389.526123046875,0.0,275.2084045410156,1895.4371337890625,0.0,384.9829711914063,0.5072982311248779,1.0,0.0,3.0,1.0,0.0
12295980,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195251464844,0.9185582399368286,0.1870416104793548,0.1684629023075103,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.919189453125,0.8661551475524902,0.1578576266765594,0.1498734503984451,297.18914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198913574219,0.9911555647850036,0.2595064342021942,0.1634085178375244,297.1021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9187927246094,0.8191523551940918,0.1322318613529205,0.1257957369089126,297.0513000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91876220703125,0.8161222338676453,0.1305082142353058,0.5897610783576965,284.9197692871094,285.9984130859375,292.27783203125,286.6403503417969,292.2749938964844,297.1474609375,284.9232177734375,1.0,0.264859139919281,1.0,1.0,0.0,1.0,-1.4369699954986572,1.436968207359314,1.710184506009682e-06,1.0988532304763794,0.7058063745498657,0.7058063745498657,0.0,28.47145271301269,28.0,10659.9150390625,-0.0,238.823471069336,1.0,283.1499938964844,284.4949951171875,289.636474609375,290.4107666015625,293.1499938964844,293.1499938964844,283.1499938964844,19816.681640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4536195397377014,1.0,0.0,0.0,1.88635003566742,1.8863582611083984,2.374313083919333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3390.5634765625,0.0,251.0763092041016,1895.4371337890625,0.0,383.1836853027344,0.4919207692146301,1.0,0.0,3.0,1.0,0.0
12296040,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195251464844,0.9185582399368286,0.1870416104793548,0.1684629023075103,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.919189453125,0.8661551475524902,0.1578576266765594,0.1498734503984451,297.18914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198913574219,0.9911555647850036,0.2595064342021942,0.1634085178375244,297.1021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9187927246094,0.8191523551940918,0.1322318613529205,0.1257957369089126,297.0513000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91876220703125,0.8161222338676453,0.1305082142353058,0.5897610783576965,284.9197692871094,285.9984130859375,292.27783203125,286.6403503417969,292.2749938964844,297.1474609375,284.9232177734375,1.0,0.264859139919281,1.0,1.0,0.0,1.0,-1.4369699954986572,1.436968207359314,1.710184506009682e-06,1.0988532304763794,0.7058063745498657,0.7058063745498657,0.0,28.47145271301269,28.0,10659.9150390625,-0.0,238.823471069336,1.0,283.1499938964844,284.4949951171875,289.636474609375,290.4107666015625,293.1499938964844,293.1499938964844,283.1499938964844,19816.681640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4536195397377014,1.0,0.0,0.0,1.88635003566742,1.8863582611083984,2.374313083919333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3390.5634765625,0.0,251.0763092041016,1895.4371337890625,0.0,383.1836853027344,0.4919207692146301,1.0,0.0,3.0,1.0,0.0
12296100,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408264160156,0.9198325872421264,0.1874134689569473,0.1687817871570587,297.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9404602050781,0.867143452167511,0.1581584215164184,0.1501307040452957,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94122314453125,0.990981101989746,0.2605994343757629,0.1630215793848037,297.10498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400329589844,0.8195142149925232,0.132203996181488,0.1257585436105728,297.0539855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9399719238281,0.8158249258995056,0.1301453709602356,0.5880839824676514,284.9410705566406,285.9780578613281,292.314208984375,286.6596069335937,292.3113708496094,297.153076171875,284.9449462890625,1.0,0.2645953595638275,1.0,1.0,0.0,1.0,-1.435136795043945,1.435135006904602,1.7061450989785951e-06,1.0973416566848757,0.6993088722229004,0.6993088722229004,0.0,28.39030647277832,28.0,10664.06640625,-0.0,237.889892578125,1.0,283.1499938964844,284.52081298828125,289.65606689453125,290.4303283691406,293.1499938964844,293.1499938964844,283.1499938964844,19789.615234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4532806873321533,1.0,0.0,0.0,1.8508236408233645,1.8508317470550537,2.285722331407669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3392.714111328125,0.0,239.8584747314453,1895.4371337890625,0.0,382.40130615234375,0.4844436645507812,1.0,0.0,3.0,1.0,0.0
12296160,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638977050781,0.9196295142173768,0.1878143697977066,0.1691309958696365,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635009765625,0.8669717311859131,0.1585006266832351,0.1504380702972412,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642944335937,0.9912506937980652,0.2614776194095611,0.1636213958263397,297.1077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9630126953125,0.818804919719696,0.1321945637464523,0.1257438063621521,297.056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9629821777344,0.814439058303833,0.12979756295681,0.5865049362182617,284.9641418457031,285.9937744140625,292.3503723144531,286.6786804199219,292.3475646972656,297.1575927734375,284.9682006835937,1.0,0.2646670043468475,1.0,1.0,0.0,1.0,-1.4347305297851562,1.434728741645813,1.7052269640771556e-06,1.0969829559326172,0.6926422119140625,0.6926422119140625,0.0,28.45645904541016,31.0,10678.3310546875,-0.0,237.88882446289065,1.0,283.1499938964844,284.5478210449219,289.6758117675781,290.45068359375,293.1499938964844,293.1499938964844,283.1499938964844,19723.494140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4530291855335235,1.0,0.0,0.0,1.8171560764312744,1.8171639442443848,2.203321542992853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3398.926513671875,0.0,229.4167938232422,1895.4371337890625,0.0,381.8216247558594,0.4773108661174774,1.0,0.0,3.0,1.0,0.0
12296220,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.9158417582511902,0.1887008100748062,0.1699161380529403,297.12939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.8639329075813293,0.1592896729707718,0.1511667519807815,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.9927316904067992,0.2624305784702301,0.1671130955219268,297.1134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.8148910999298096,0.1322282552719116,0.1257758140563964,297.0617370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.809047520160675,0.1291324198246002,0.583560049533844,285.0142517089844,285.9867553710937,292.4220886230469,286.7161865234375,292.4193115234375,297.16290283203125,285.01873779296875,1.0,0.2656906545162201,1.0,1.0,0.0,1.0,-1.4372403621673584,1.437238693237305,1.710624815132178e-06,1.098920822143555,0.6802827715873718,0.6802827715873718,0.0,28.938838958740234,25.0,10724.6474609375,-0.0,240.07632446289065,1.0,283.1499938964844,284.6058044433594,289.7162780761719,290.49365234375,293.1499938964844,293.1499938964844,283.1499938964844,19617.072265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4530181586742401,1.0,0.0,0.0,1.7516905069351196,1.7516981363296509,2.047425766704692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3416.94287109375,0.0,210.13302612304688,1895.4371337890625,0.0,381.7962646484375,0.4635683000087738,1.0,0.0,3.0,1.0,0.0
12296280,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.9158417582511902,0.1887008100748062,0.1699161380529403,297.12939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.8639329075813293,0.1592896729707718,0.1511667519807815,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.9927316904067992,0.2624305784702301,0.1671130955219268,297.1134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.8148910999298096,0.1322282552719116,0.1257758140563964,297.0617370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.809047520160675,0.1291324198246002,0.583560049533844,285.0142517089844,285.9867553710937,292.4220886230469,286.7161865234375,292.4193115234375,297.16290283203125,285.01873779296875,1.0,0.2656906545162201,1.0,1.0,0.0,1.0,-1.4372403621673584,1.437238693237305,1.710624815132178e-06,1.098920822143555,0.6802827715873718,0.6802827715873718,0.0,28.938838958740234,25.0,10724.6474609375,-0.0,240.07632446289065,1.0,283.1499938964844,284.6058044433594,289.7162780761719,290.49365234375,293.1499938964844,293.1499938964844,283.1499938964844,19617.072265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4530181586742401,1.0,0.0,0.0,1.7516905069351196,1.7516981363296509,2.047425766704692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3416.94287109375,0.0,210.13302612304688,1895.4371337890625,0.0,381.7962646484375,0.4635683000087738,1.0,0.0,3.0,1.0,0.0
12296340,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0615234375,0.922924816608429,0.1896805316209793,0.1707597970962524,297.1327819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611877441406,0.8697040677070618,0.1600941270589828,0.1519128531217575,297.2085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0618896484375,0.9912866950035096,0.263362318277359,0.1637022793292999,297.11883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06072998046875,0.8188894391059875,0.1323151141405105,0.1258298605680465,297.0663757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606689453125,0.8116717338562012,0.1284855157136917,0.5805583000183105,285.0617370605469,285.97735595703125,292.49298095703125,286.7528686523437,292.490234375,297.167236328125,285.0652770996094,1.0,0.263975977897644,1.0,1.0,0.0,1.0,-1.431523084640503,1.4315214157104492,1.698233631941548e-06,1.094394564628601,0.668689489364624,0.668689489364624,0.0,28.40941619873047,28.0,10726.4169921875,-0.0,236.49075317382807,1.0,283.1499938964844,284.6602478027344,289.7562866210937,290.5363464355469,293.1499938964844,293.1499938964844,283.1499938964844,19503.73046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4537472426891327,1.0,0.0,0.0,1.69037663936615,1.6903839111328125,1.9066034440129442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3425.32568359375,0.0,193.11325073242188,1895.4371337890625,0.0,383.4789123535156,0.4507767558097839,1.0,0.0,3.0,1.0,0.0
12296400,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0615234375,0.922924816608429,0.1896805316209793,0.1707597970962524,297.1327819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611877441406,0.8697040677070618,0.1600941270589828,0.1519128531217575,297.2085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0618896484375,0.9912866950035096,0.263362318277359,0.1637022793292999,297.11883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06072998046875,0.8188894391059875,0.1323151141405105,0.1258298605680465,297.0663757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606689453125,0.8116717338562012,0.1284855157136917,0.5805583000183105,285.0617370605469,285.97735595703125,292.49298095703125,286.7528686523437,292.490234375,297.167236328125,285.0652770996094,1.0,0.263975977897644,1.0,1.0,0.0,1.0,-1.431523084640503,1.4315214157104492,1.698233631941548e-06,1.094394564628601,0.668689489364624,0.668689489364624,0.0,28.40941619873047,28.0,10726.4169921875,-0.0,236.49075317382807,1.0,283.1499938964844,284.6602478027344,289.7562866210937,290.5363464355469,293.1499938964844,293.1499938964844,283.1499938964844,19503.73046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4537472426891327,1.0,0.0,0.0,1.69037663936615,1.6903839111328125,1.9066034440129442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3425.32568359375,0.0,193.11325073242188,1895.4371337890625,0.0,383.4789123535156,0.4507767558097839,1.0,0.0,3.0,1.0,0.0
12296460,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1071472167969,0.9257214665412904,0.1907772868871688,0.1717069596052169,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.10675048828125,0.8720324635505676,0.1610687971115112,0.1527829319238662,297.2195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1075134277344,0.991058349609375,0.2652222216129303,0.163192480802536,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1062316894531,0.8197136521339417,0.1324623525142669,0.1259507536888122,297.0710144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1061096191406,0.8110156059265137,0.1278956085443496,0.5778233408927917,285.1073608398437,285.9656677246094,292.5630187988281,286.7887268066406,292.560302734375,297.1755676269531,285.111572265625,1.0,0.2638533413410187,1.0,1.0,0.0,1.0,-1.4299486875534058,1.429947018623352,1.6947020640145638e-06,1.0930181741714478,0.6578293442726135,0.6578293442726135,0.0,28.31609916687012,31.0,10742.4482421875,-0.0,235.636962890625,1.0,283.1499938964844,284.71441650390625,289.79150390625,290.5729675292969,293.1499938964844,293.1499938964844,283.1499938964844,19389.861328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4543390870094299,1.0,0.0,0.0,1.6331515312194824,1.6331584453582764,1.779698237669436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3432.082275390625,0.0,178.12184143066406,1895.4371337890625,0.0,384.8501586914063,0.4389267861843109,1.0,0.0,3.0,1.0,0.0
12296520,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1071472167969,0.9257214665412904,0.1907772868871688,0.1717069596052169,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.10675048828125,0.8720324635505676,0.1610687971115112,0.1527829319238662,297.2195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1075134277344,0.991058349609375,0.2652222216129303,0.163192480802536,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1062316894531,0.8197136521339417,0.1324623525142669,0.1259507536888122,297.0710144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1061096191406,0.8110156059265137,0.1278956085443496,0.5778233408927917,285.1073608398437,285.9656677246094,292.5630187988281,286.7887268066406,292.560302734375,297.1755676269531,285.111572265625,1.0,0.2638533413410187,1.0,1.0,0.0,1.0,-1.4299486875534058,1.429947018623352,1.6947020640145638e-06,1.0930181741714478,0.6578293442726135,0.6578293442726135,0.0,28.31609916687012,31.0,10742.4482421875,-0.0,235.636962890625,1.0,283.1499938964844,284.71441650390625,289.79150390625,290.5729675292969,293.1499938964844,293.1499938964844,283.1499938964844,19389.861328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4543390870094299,1.0,0.0,0.0,1.6331515312194824,1.6331584453582764,1.779698237669436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3432.082275390625,0.0,178.12184143066406,1895.4371337890625,0.0,384.8501586914063,0.4389267861843109,1.0,0.0,3.0,1.0,0.0
12296580,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1587829589844,0.9233242869377136,0.1920830458402633,0.1728414297103881,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.15838623046875,0.8701393008232117,0.1621901839971542,0.1538228094577789,297.22222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.15924072265625,0.9923596382141112,0.2663893699645996,0.1662019491195678,297.1294860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.15777587890625,0.8167044520378113,0.132673904299736,0.1261498928070068,297.0755920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1576538085937,0.806337296962738,0.1273589432239532,0.5754333138465881,285.1590270996094,285.9517517089844,292.6321716308594,286.82373046875,292.6294860839844,297.1810913085937,285.1636047363281,1.0,0.2649673819541931,1.0,1.0,0.0,1.0,-1.4335395097732544,1.433537840843201,1.702411395854142e-06,1.095805287361145,0.6478952169418335,0.6478952169418335,0.0,28.753921508789062,34.0,10791.7509765625,-0.0,238.1380920410156,1.0,283.1499938964844,284.7733764648437,289.82647705078125,290.6107788085937,293.1499938964844,293.1499938964844,283.1499938964844,19266.642578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4548516869544983,1.0,0.0,0.0,1.5806080102920532,1.580614686012268,1.6670236391291837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3450.8544921875,0.0,165.05506896972656,1895.4371337890625,0.0,386.0416259765625,0.4280985593795776,1.0,0.0,3.0,1.0,0.0
12296640,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1587829589844,0.9233242869377136,0.1920830458402633,0.1728414297103881,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.15838623046875,0.8701393008232117,0.1621901839971542,0.1538228094577789,297.22222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.15924072265625,0.9923596382141112,0.2663893699645996,0.1662019491195678,297.1294860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.15777587890625,0.8167044520378113,0.132673904299736,0.1261498928070068,297.0755920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1576538085937,0.806337296962738,0.1273589432239532,0.5754333138465881,285.1590270996094,285.9517517089844,292.6321716308594,286.82373046875,292.6294860839844,297.1810913085937,285.1636047363281,1.0,0.2649673819541931,1.0,1.0,0.0,1.0,-1.4335395097732544,1.433537840843201,1.702411395854142e-06,1.095805287361145,0.6478952169418335,0.6478952169418335,0.0,28.753921508789062,34.0,10791.7509765625,-0.0,238.1380920410156,1.0,283.1499938964844,284.7733764648437,289.82647705078125,290.6107788085937,293.1499938964844,293.1499938964844,283.1499938964844,19266.642578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4548516869544983,1.0,0.0,0.0,1.5806080102920532,1.580614686012268,1.6670236391291837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3450.8544921875,0.0,165.05506896972656,1895.4371337890625,0.0,386.0416259765625,0.4280985593795776,1.0,0.0,3.0,1.0,0.0
12296700,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.18609619140625,0.9206718802452089,0.1928052455186844,0.1734823733568191,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1856384277344,0.8679797053337097,0.16279236972332,0.1543929874897003,297.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1865539550781,0.9933639764785768,0.2665885388851166,0.1687217056751251,297.13214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1849975585937,0.8140779137611389,0.132803276181221,0.1262774020433426,297.0777893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.18487548828125,0.8027540445327759,0.1271032243967056,0.57433021068573,285.18634033203125,285.9291687011719,292.6664123535156,286.8409118652344,292.66375732421875,297.1824035644531,285.1911315917969,1.0,0.2659268081188202,1.0,1.0,0.0,1.0,-1.4368462562561035,1.4368444681167605,1.7095653674914502e-06,1.0984060764312744,0.6434413194656372,0.6434413194656372,0.0,29.134990692138672,34.0,10825.0224609375,-0.0,240.39747619628903,1.0,283.1499938964844,284.8040771484375,289.8446044921875,290.6308898925781,293.1499938964844,293.1499938964844,283.1499938964844,19216.8828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4552648961544037,1.0,0.0,0.0,1.5557621717453003,1.5557687282562256,1.6150269743775425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3462.957763671875,0.0,159.1510009765625,1895.4371337890625,0.0,387.0046997070313,0.4230313003063202,1.0,0.0,3.0,1.0,0.0
12296760,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2139892578125,0.917187750339508,0.1935606449842453,0.1741601973772049,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.21356201171875,0.8651228547096252,0.1634176671504974,0.1549893021583557,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2145080566406,0.9944965839385986,0.2665033042430877,0.1718253046274185,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2129211425781,0.8107663989067078,0.1329478174448013,0.1264229118824005,297.07989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2127685546875,0.7984787821769714,0.1268526017665863,0.5732714533805847,285.2142333984375,285.93572998046875,292.7004089355469,286.8578491210937,292.6977844238281,297.1827087402344,285.21905517578125,1.0,0.2671234309673309,1.0,1.0,0.0,1.0,-1.4410042762756348,1.4410024881362915,1.718598809929972e-06,1.1016861200332642,0.6389445066452026,0.6389445066452026,0.0,29.617656707763672,25.0,10865.3125,-0.0,243.2607879638672,1.0,283.1499938964844,284.8348083496094,289.86309814453125,290.65203857421875,293.1499938964844,293.1499938964844,283.1499938964844,19137.365234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4558674395084381,1.0,0.0,0.0,1.5331141948699951,1.5331206321716309,1.568347869351783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3478.123046875,0.0,153.79681396484375,1895.4371337890625,0.0,388.4132690429688,0.4183495044708252,1.0,0.0,3.0,1.0,0.0
12296820,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.26141357421875,0.9273959398269652,0.1951258480548858,0.1755260676145553,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2611083984375,0.8732062578201294,0.1645668596029281,0.1560801863670349,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.26171875,0.9927407503128052,0.2669846713542938,0.1671356558799743,297.13970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2606506347656,0.8167365789413452,0.1332582682371139,0.1266858130693435,297.08367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2605285644531,0.8030307292938232,0.1263505071401596,0.5708988904953003,285.26153564453125,285.9176025390625,292.7677001953125,286.8910522460937,292.7651062011719,297.1854553222656,285.2646484375,1.0,0.2651378512382507,1.0,1.0,0.0,1.0,-1.4358018636703491,1.435800075531006,1.707305045783869e-06,1.097585916519165,0.630842924118042,0.630842924118042,0.0,28.912221908569336,28.0,10873.25390625,-0.0,239.43104553222656,1.0,283.1499938964844,284.8871154785156,289.899169921875,290.6924133300781,293.1499938964844,293.1499938964844,283.1499938964844,19012.9140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4575470983982086,1.0,0.0,0.0,1.490582823753357,1.4905891418457031,1.4825374705651484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3490.947021484375,0.0,144.1679229736328,1895.4371337890625,0.0,392.3664245605469,0.4096637964248657,1.0,0.0,3.0,1.0,0.0
12296880,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.26141357421875,0.9273959398269652,0.1951258480548858,0.1755260676145553,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2611083984375,0.8732062578201294,0.1645668596029281,0.1560801863670349,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.26171875,0.9927407503128052,0.2669846713542938,0.1671356558799743,297.13970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2606506347656,0.8167365789413452,0.1332582682371139,0.1266858130693435,297.08367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2605285644531,0.8030307292938232,0.1263505071401596,0.5708988904953003,285.26153564453125,285.9176025390625,292.7677001953125,286.8910522460937,292.7651062011719,297.1854553222656,285.2646484375,1.0,0.2651378512382507,1.0,1.0,0.0,1.0,-1.4358018636703491,1.435800075531006,1.707305045783869e-06,1.097585916519165,0.630842924118042,0.630842924118042,0.0,28.912221908569336,28.0,10873.25390625,-0.0,239.43104553222656,1.0,283.1499938964844,284.8871154785156,289.899169921875,290.6924133300781,293.1499938964844,293.1499938964844,283.1499938964844,19012.9140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4575470983982086,1.0,0.0,0.0,1.490582823753357,1.4905891418457031,1.4825374705651484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3490.947021484375,0.0,144.1679229736328,1895.4371337890625,0.0,392.3664245605469,0.4096637964248657,1.0,0.0,3.0,1.0,0.0
12296940,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.30224609375,0.9333899021148682,0.1967571228742599,0.1769623160362243,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3019104003906,0.8778567910194397,0.1658240556716919,0.1572221666574478,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3025817871094,0.9919506907463074,0.2690940499305725,0.1652279198169708,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3013916015625,0.8195412158966064,0.1336120516061782,0.1269986778497696,297.08758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3012390136719,0.8043178915977478,0.1259057223796844,0.568776547908783,285.3023986816406,285.89752197265625,292.8340148925781,286.92333984375,292.8314514160156,297.19451904296875,285.3061828613281,1.0,0.2648612856864929,1.0,1.0,0.0,1.0,-1.4344276189804075,1.434425950050354,1.7041573983078706e-06,1.0963304042816162,0.6234796047210693,0.6234796047210693,0.0,28.64249610900879,31.0,10892.009765625,-0.0,238.2217559814453,1.0,283.1499938964844,284.9347229003906,289.9291687011719,290.724365234375,293.1499938964844,293.1499938964844,283.1499938964844,18900.673828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4587621688842773,1.0,0.0,0.0,1.452361226081848,1.4523673057556152,1.407481420301338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3498.140380859375,0.0,135.89111328125,1895.4371337890625,0.0,395.250732421875,0.4019183218479156,1.0,0.0,3.0,1.0,0.0
12297000,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.30224609375,0.9333899021148682,0.1967571228742599,0.1769623160362243,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3019104003906,0.8778567910194397,0.1658240556716919,0.1572221666574478,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3025817871094,0.9919506907463074,0.2690940499305725,0.1652279198169708,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3013916015625,0.8195412158966064,0.1336120516061782,0.1269986778497696,297.08758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3012390136719,0.8043178915977478,0.1259057223796844,0.568776547908783,285.3023986816406,285.89752197265625,292.8340148925781,286.92333984375,292.8314514160156,297.19451904296875,285.3061828613281,1.0,0.2648612856864929,1.0,1.0,0.0,1.0,-1.4344276189804075,1.434425950050354,1.7041573983078706e-06,1.0963304042816162,0.6234796047210693,0.6234796047210693,0.0,28.64249610900879,31.0,10892.009765625,-0.0,238.2217559814453,1.0,283.1499938964844,284.9347229003906,289.9291687011719,290.724365234375,293.1499938964844,293.1499938964844,283.1499938964844,18900.673828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4587621688842773,1.0,0.0,0.0,1.452361226081848,1.4523673057556152,1.407481420301338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3498.140380859375,0.0,135.89111328125,1895.4371337890625,0.0,395.250732421875,0.4019183218479156,1.0,0.0,3.0,1.0,0.0
12297060,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3486328125,0.9334115386009216,0.1984786093235016,0.1784934550523758,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3482666015625,0.8776830434799194,0.1671675890684127,0.1584805399179458,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3489685058594,0.9927545189857484,0.2707200646400451,0.167169764637947,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3476867675781,0.8181045055389404,0.1340153813362121,0.1273774206638336,297.091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3475036621094,0.801116406917572,0.1255156844854354,0.567020058631897,285.3487854003906,285.87548828125,292.8993225097656,286.9546813964844,292.8968200683594,297.201416015625,285.35284423828125,1.0,0.2658774256706238,1.0,1.0,0.0,1.0,-1.4384512901306152,1.4384496212005615,1.7128085119111347e-06,1.0994330644607544,0.6170770525932312,0.6170770525932312,0.0,28.95742988586425,34.0,10948.158203125,-0.0,240.6099853515625,1.0,283.1499938964844,284.986083984375,289.9590148925781,290.7574462890625,293.1499938964844,293.1499938964844,283.1499938964844,18786.431640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4595777094364166,1.0,0.0,0.0,1.4188226461410522,1.4188286066055298,1.3432277512492874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3519.15576171875,0.0,128.86990356445312,1895.4371337890625,0.0,397.1983642578125,0.3951288163661957,1.0,0.0,3.0,1.0,0.0
12297120,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3486328125,0.9334115386009216,0.1984786093235016,0.1784934550523758,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3482666015625,0.8776830434799194,0.1671675890684127,0.1584805399179458,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3489685058594,0.9927545189857484,0.2707200646400451,0.167169764637947,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3476867675781,0.8181045055389404,0.1340153813362121,0.1273774206638336,297.091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3475036621094,0.801116406917572,0.1255156844854354,0.567020058631897,285.3487854003906,285.87548828125,292.8993225097656,286.9546813964844,292.8968200683594,297.201416015625,285.35284423828125,1.0,0.2658774256706238,1.0,1.0,0.0,1.0,-1.4384512901306152,1.4384496212005615,1.7128085119111347e-06,1.0994330644607544,0.6170770525932312,0.6170770525932312,0.0,28.95742988586425,34.0,10948.158203125,-0.0,240.6099853515625,1.0,283.1499938964844,284.986083984375,289.9590148925781,290.7574462890625,293.1499938964844,293.1499938964844,283.1499938964844,18786.431640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4595777094364166,1.0,0.0,0.0,1.4188226461410522,1.4188286066055298,1.3432277512492874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3519.15576171875,0.0,128.86990356445312,1895.4371337890625,0.0,397.1983642578125,0.3951288163661957,1.0,0.0,3.0,1.0,0.0
12297180,297.232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3973083496094,0.929032266139984,0.2002906948328018,0.1801212280988693,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3969421386719,0.8739066123962402,0.1685763001441955,0.1598225533962249,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3976745605469,0.994542360305786,0.2713536024093628,0.1719574481248855,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3963317871094,0.8135039210319519,0.1344673335552215,0.1278178542852401,297.0952453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3961181640625,0.794578492641449,0.1251509487628936,0.565481424331665,285.3974609375,285.8516540527344,292.963623046875,286.9850158691406,292.9611511230469,297.2044372558594,285.4016418457031,1.0,0.2679804265499115,1.0,1.0,0.0,1.0,-1.446443796157837,1.4464420080184937,1.7301845218753442e-06,1.105701208114624,0.6116622090339661,0.6116622090339661,0.0,29.724658966064453,25.0,11031.244140625,-0.0,245.7386932373047,1.0,283.1499938964844,285.0382995605469,289.99139404296875,290.79498291015625,293.1499938964844,293.1499938964844,283.1499938964844,18672.28125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.460791677236557,1.0,0.0,0.0,1.3900518417358398,1.3900576829910278,1.289304236706812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3549.689453125,0.0,123.01184844970705,1895.4371337890625,0.0,400.1150512695313,0.3892962336540222,1.0,0.0,3.0,1.0,0.0
12297240,297.232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3973083496094,0.929032266139984,0.2002906948328018,0.1801212280988693,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3969421386719,0.8739066123962402,0.1685763001441955,0.1598225533962249,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3976745605469,0.994542360305786,0.2713536024093628,0.1719574481248855,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3963317871094,0.8135039210319519,0.1344673335552215,0.1278178542852401,297.0952453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3961181640625,0.794578492641449,0.1251509487628936,0.565481424331665,285.3974609375,285.8516540527344,292.963623046875,286.9850158691406,292.9611511230469,297.2044372558594,285.4016418457031,1.0,0.2679804265499115,1.0,1.0,0.0,1.0,-1.446443796157837,1.4464420080184937,1.7301845218753442e-06,1.105701208114624,0.6116622090339661,0.6116622090339661,0.0,29.724658966064453,25.0,11031.244140625,-0.0,245.7386932373047,1.0,283.1499938964844,285.0382995605469,289.99139404296875,290.79498291015625,293.1499938964844,293.1499938964844,283.1499938964844,18672.28125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.460791677236557,1.0,0.0,0.0,1.3900518417358398,1.3900576829910278,1.289304236706812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3549.689453125,0.0,123.01184844970705,1895.4371337890625,0.0,400.1150512695313,0.3892962336540222,1.0,0.0,3.0,1.0,0.0
12297300,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4199523925781,0.9326313734054564,0.2012203335762024,0.1809433251619339,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4196472167969,0.8766894936561584,0.1692322045564651,0.1604653745889663,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4202575683594,0.994114637374878,0.2715400159358978,0.170742928981781,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4191589355469,0.815346360206604,0.1347029656171798,0.1280328035354614,297.0968933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4189453125,0.795635998249054,0.1249647736549377,0.5646291971206665,285.4200744628906,285.8275146484375,292.995361328125,286.9998474121094,292.992919921875,297.2052307128906,285.4232482910156,1.0,0.267423927783966,1.0,1.0,0.0,1.0,-1.4459868669509888,1.4459850788116455,1.7292182974415482e-06,1.1053727865219116,0.6094167828559875,0.6094167828559875,0.0,29.555116653442383,25.0,11052.8056640625,-0.0,245.133544921875,1.0,283.1499938964844,285.0618591308594,290.0081481933594,290.8147277832031,293.1499938964844,293.1499938964844,283.1499938964844,18627.189453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4617198407649994,1.0,0.0,0.0,1.3770699501037598,1.3770757913589478,1.265334788058681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3562.480712890625,0.0,120.45010375976562,1895.4371337890625,0.0,402.359375,0.3866922557353973,1.0,0.0,3.0,1.0,0.0
12297360,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4361572265625,0.940869688987732,0.2021567821502685,0.1817601174116134,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4359436035156,0.8832608461380005,0.1698581278324127,0.1610499322414398,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.43634033203125,0.9925220012664796,0.2723398208618164,0.1665964424610138,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.43560791015625,0.8204838037490845,0.1349413990974426,0.128235787153244,297.0984191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4354553222656,0.8001954555511475,0.1247796863317489,0.5636938810348511,285.4362487792969,285.8260803222656,293.0268249511719,287.014404296875,293.0244140625,297.20806884765625,285.4384765625,1.0,0.2659774124622345,1.0,1.0,0.0,1.0,-1.44181489944458,1.4418132305145264,1.72005843523948e-06,1.1020225286483765,0.607073187828064,0.607073187828064,0.0,28.94159698486328,28.0,11051.9765625,-0.0,241.92935180664065,1.0,283.1499938964844,285.07928466796875,290.0239562988281,290.8327331542969,293.1499938964844,293.1499938964844,283.1499938964844,18567.5703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4627464711666107,1.0,0.0,0.0,1.3657582998275757,1.365764021873474,1.2446324149095744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3567.397216796875,0.0,118.1924819946289,1895.4371337890625,0.0,404.85638427734375,0.3843715190887451,1.0,0.0,3.0,1.0,0.0
12297420,297.2480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4667053222656,0.9479506015777588,0.2040635645389557,0.1834461241960525,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4664611816406,0.8887804746627808,0.1711915880441665,0.1622716933488845,297.242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4668884277344,0.9914963841438292,0.2748964726924896,0.1641768217086792,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4660339355469,0.8241226077079773,0.1354419589042663,0.1286889463663101,297.10162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4658508300781,0.8023424744606018,0.1244513094425201,0.5620983839035034,285.466796875,285.798828125,293.0889892578125,287.0427551269531,293.0865783691406,297.21728515625,285.4696655273437,1.0,0.2657131254673004,1.0,1.0,0.0,1.0,-1.4410229921340942,1.4410213232040403,1.71812587268505e-06,1.1011903285980225,0.603162944316864,0.603162944316864,0.0,28.61849975585937,31.0,11084.48828125,-0.0,240.81748962402344,1.0,283.1499938964844,285.113525390625,290.05078125,290.86260986328125,293.1499938964844,293.1499938964844,283.1499938964844,18477.88671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4644052982330322,1.0,0.0,0.0,1.3450875282287598,1.3450931310653689,1.2072423771769536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3578.955322265625,0.0,114.19743347167967,1895.4371337890625,0.0,408.9236755371094,0.3802002072334289,1.0,0.0,3.0,1.0,0.0
12297480,297.2480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4667053222656,0.9479506015777588,0.2040635645389557,0.1834461241960525,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4664611816406,0.8887804746627808,0.1711915880441665,0.1622716933488845,297.242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4668884277344,0.9914963841438292,0.2748964726924896,0.1641768217086792,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4660339355469,0.8241226077079773,0.1354419589042663,0.1286889463663101,297.10162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4658508300781,0.8023424744606018,0.1244513094425201,0.5620983839035034,285.466796875,285.798828125,293.0889892578125,287.0427551269531,293.0865783691406,297.21728515625,285.4696655273437,1.0,0.2657131254673004,1.0,1.0,0.0,1.0,-1.4410229921340942,1.4410213232040403,1.71812587268505e-06,1.1011903285980225,0.603162944316864,0.603162944316864,0.0,28.61849975585937,31.0,11084.48828125,-0.0,240.81748962402344,1.0,283.1499938964844,285.113525390625,290.05078125,290.86260986328125,293.1499938964844,293.1499938964844,283.1499938964844,18477.88671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4644052982330322,1.0,0.0,0.0,1.3450875282287598,1.3450931310653689,1.2072423771769536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3578.955322265625,0.0,114.19743347167967,1895.4371337890625,0.0,408.9236755371094,0.3802002072334289,1.0,0.0,3.0,1.0,0.0
12297540,297.2553100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5023193359375,0.9488735795021056,0.2060424983501434,0.1852099597454071,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5020446777344,0.8891110420227051,0.172583058476448,0.1635803580284118,297.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.50250244140625,0.9921736121177672,0.2769314050674438,0.1657550781965255,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5015563964844,0.8233453631401062,0.1359771341085434,0.1291939318180084,297.1048278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5013732910156,0.7998046875,0.124163843691349,0.5608087182044983,285.5023803710937,285.7699890136719,293.1499938964844,287.070068359375,293.1476745605469,297.22418212890625,285.5054931640625,1.0,0.266763299703598,1.0,1.0,0.0,1.0,-1.4456617832183838,1.4456599950790403,1.728125994304719e-06,1.1047379970550537,0.6001593470573425,0.6001593470573425,0.0,28.89521217346192,34.0,11155.8828125,-0.0,243.3783569335937,1.0,283.1499938964844,285.15087890625,290.07720947265625,290.8934936523437,293.1499938964844,293.1499938964844,283.1499938964844,18387.12109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.465785264968872,1.0,0.0,0.0,1.328394651412964,1.3284002542495728,1.177464028501163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3604.9208984375,0.0,110.9922866821289,1895.4371337890625,0.0,412.3382873535156,0.3767918050289154,1.0,0.0,3.0,1.0,0.0
12297600,297.2553100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5023193359375,0.9488735795021056,0.2060424983501434,0.1852099597454071,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5020446777344,0.8891110420227051,0.172583058476448,0.1635803580284118,297.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.50250244140625,0.9921736121177672,0.2769314050674438,0.1657550781965255,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5015563964844,0.8233453631401062,0.1359771341085434,0.1291939318180084,297.1048278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5013732910156,0.7998046875,0.124163843691349,0.5608087182044983,285.5023803710937,285.7699890136719,293.1499938964844,287.070068359375,293.1476745605469,297.22418212890625,285.5054931640625,1.0,0.266763299703598,1.0,1.0,0.0,1.0,-1.4456617832183838,1.4456599950790403,1.728125994304719e-06,1.1047379970550537,0.6001593470573425,0.6001593470573425,0.0,28.89521217346192,34.0,11155.8828125,-0.0,243.3783569335937,1.0,283.1499938964844,285.15087890625,290.07720947265625,290.8934936523437,293.1499938964844,293.1499938964844,283.1499938964844,18387.12109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.465785264968872,1.0,0.0,0.0,1.328394651412964,1.3284002542495728,1.177464028501163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3604.9208984375,0.0,110.9922866821289,1895.4371337890625,0.0,412.3382873535156,0.3767918050289154,1.0,0.0,3.0,1.0,0.0
