time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12297660,297.26568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5405578613281,0.9477548599243164,0.2084237188100814,0.1872270703315735,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5402526855469,0.890270471572876,0.1765629351139068,0.1665197759866714,297.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.540771484375,0.9934443831443788,0.2784185707569122,0.1689315736293792,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.53973388671875,0.821223258972168,0.1368939876556396,0.1299372911453247,297.1112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5394897460937,0.7958630323410034,0.1242406666278839,0.5605897903442383,285.5406188964844,285.7394714355469,293.21014404296875,287.0965576171875,293.2078552246094,297.23046875,285.5440979003906,1.0,0.2689692080020904,1.0,1.0,0.0,1.0,-1.4560508728027344,1.4560492038726809,1.750829142110888e-06,1.1128489971160889,0.5980879068374634,0.5980879068374634,0.0,29.4840030670166,37.0,11264.7939453125,-0.0,249.09149169921875,1.0,283.1499938964844,285.1893920898437,290.10595703125,290.9288635253906,293.1499938964844,293.1499938964844,283.1499938964844,18295.740234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4676105678081512,1.0,0.0,0.0,1.3157155513763428,1.315721035003662,1.1550942247140485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3642.72119140625,0.0,108.54004669189452,1895.4371337890625,0.0,416.8987731933594,0.3741439878940582,1.0,0.0,3.0,1.0,0.0
12297720,297.26568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5405578613281,0.9477548599243164,0.2084237188100814,0.1872270703315735,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5402526855469,0.890270471572876,0.1765629351139068,0.1665197759866714,297.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.540771484375,0.9934443831443788,0.2784185707569122,0.1689315736293792,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.53973388671875,0.821223258972168,0.1368939876556396,0.1299372911453247,297.1112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5394897460937,0.7958630323410034,0.1242406666278839,0.5605897903442383,285.5406188964844,285.7394714355469,293.21014404296875,287.0965576171875,293.2078552246094,297.23046875,285.5440979003906,1.0,0.2689692080020904,1.0,1.0,0.0,1.0,-1.4560508728027344,1.4560492038726809,1.750829142110888e-06,1.1128489971160889,0.5980879068374634,0.5980879068374634,0.0,29.4840030670166,37.0,11264.7939453125,-0.0,249.09149169921875,1.0,283.1499938964844,285.1893920898437,290.10595703125,290.9288635253906,293.1499938964844,293.1499938964844,283.1499938964844,18295.740234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4676105678081512,1.0,0.0,0.0,1.3157155513763428,1.315721035003662,1.1550942247140485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3642.72119140625,0.0,108.54004669189452,1895.4371337890625,0.0,416.8987731933594,0.3741439878940582,1.0,0.0,3.0,1.0,0.0
12297780,297.27978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.58355712890625,0.947019636631012,0.2113154679536819,0.1897371113300323,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.583251953125,0.8940109610557556,0.1815038025379181,0.171182170510292,297.2553405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.58380126953125,0.9946973919868468,0.2799350619316101,0.1724094301462173,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5826416015625,0.8198013305664062,0.1383601874113083,0.1312253922224044,297.1221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5823669433594,0.7927767634391785,0.1248516514897346,0.5628815293312073,285.5836181640625,285.7070617675781,293.2696838378906,287.1224365234375,293.2674560546875,297.23956298828125,285.5873413085937,1.0,0.2722737193107605,1.0,1.0,0.0,1.0,-1.4731311798095703,1.473129391670227,1.7886997056848486e-06,1.126304030418396,0.597059428691864,0.597059428691864,0.0,30.249351501464844,40.0,11419.9150390625,-0.0,258.1381530761719,1.0,283.1499938964844,285.2305908203125,290.1373291015625,290.97027587890625,293.1499938964844,293.1499938964844,283.1499938964844,18200.189453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4705387353897095,1.0,0.0,0.0,1.307318925857544,1.3073244094848633,1.1403982114188693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3696.07275390625,0.0,106.84297943115234,1895.4371337890625,0.0,424.3208312988281,0.3722885549068451,1.0,0.0,3.0,1.0,0.0
12297840,297.27978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.58355712890625,0.947019636631012,0.2113154679536819,0.1897371113300323,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.583251953125,0.8940109610557556,0.1815038025379181,0.171182170510292,297.2553405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.58380126953125,0.9946973919868468,0.2799350619316101,0.1724094301462173,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5826416015625,0.8198013305664062,0.1383601874113083,0.1312253922224044,297.1221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5823669433594,0.7927767634391785,0.1248516514897346,0.5628815293312073,285.5836181640625,285.7070617675781,293.2696838378906,287.1224365234375,293.2674560546875,297.23956298828125,285.5873413085937,1.0,0.2722737193107605,1.0,1.0,0.0,1.0,-1.4731311798095703,1.473129391670227,1.7886997056848486e-06,1.126304030418396,0.597059428691864,0.597059428691864,0.0,30.249351501464844,40.0,11419.9150390625,-0.0,258.1381530761719,1.0,283.1499938964844,285.2305908203125,290.1373291015625,290.97027587890625,293.1499938964844,293.1499938964844,283.1499938964844,18200.189453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4705387353897095,1.0,0.0,0.0,1.307318925857544,1.3073244094848633,1.1403982114188693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3696.07275390625,0.0,106.84297943115234,1895.4371337890625,0.0,424.3208312988281,0.3722885549068451,1.0,0.0,3.0,1.0,0.0
12297900,297.2874450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.60595703125,0.9461025595664978,0.2128877192735672,0.1911221295595169,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.60565185546875,0.8951961398124695,0.184020921587944,0.1735469847917556,297.2558288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.606201171875,0.9954221844673156,0.2806505560874939,0.1746268421411514,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6050109863281,0.8188239932060242,0.1392376124858856,0.1320238262414932,297.1285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6047058105469,0.7909903526306152,0.125296264886856,0.5647367835044861,285.60601806640625,285.681640625,293.2992553710937,287.1351623535156,293.2970275878906,297.2445983886719,285.60986328125,1.0,0.2742915153503418,1.0,1.0,0.0,1.0,-1.4834794998168943,1.4834777116775513,1.8119170590580325e-06,1.134470820426941,0.5970333218574524,0.5970333218574524,0.0,30.73896598815918,40.0,11510.12890625,-0.0,263.7777709960937,1.0,283.1499938964844,285.2514953613281,290.15362548828125,290.9926452636719,293.1499938964844,293.1499938964844,283.1499938964844,18159.046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.472562313079834,1.0,0.0,0.0,1.3044918775558472,1.3044973611831665,1.1354713791433825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3714.696533203125,0.0,106.2515869140625,1895.4371337890625,0.0,429.52783203125,0.3716381788253784,1.0,0.0,3.0,1.0,0.0
12297960,297.2952575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6285400390625,0.9447762370109558,0.2145269364118576,0.1925742924213409,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6282653808594,0.895966649055481,0.186581939458847,0.175959825515747,297.25555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6287841796875,0.996179461479187,0.2812955677509308,0.1771558970212936,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6275939941406,0.8176209330558777,0.1401915997266769,0.1329031884670257,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6273193359375,0.788991391658783,0.1258134841918945,0.5669592618942261,285.62860107421875,285.6727600097656,293.3287048339844,287.14776611328125,293.3265075683594,297.2497253417969,285.63238525390625,1.0,0.2765313684940338,1.0,1.0,0.0,1.0,-1.4948782920837402,1.4948763847351074,1.837722493291949e-06,1.1434719562530518,0.5971121788024902,0.5971121788024902,0.0,31.301109313964844,43.0,11609.8408203125,-0.0,270.1309814453125,1.0,283.1499938964844,285.2718505859375,290.1693725585937,291.01470947265625,293.1499938964844,293.1499938964844,283.1499938964844,18101.97265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4748896658420563,1.0,0.0,0.0,1.3033561706542969,1.3033615350723269,1.1334950045238656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3722.962646484375,0.0,105.90625762939452,1895.4371337890625,0.0,435.5965576171875,0.3712555170059204,1.0,0.0,3.0,1.0,0.0
12298020,297.31109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6737670898437,0.9408752918243408,0.2179705798625946,0.1956429630517959,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.67352294921875,0.8962138891220093,0.1917639523744583,0.1808701604604721,297.2521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.674072265625,0.9976670145988464,0.2822916209697723,0.1830722987651825,297.212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6728820800781,0.81447833776474,0.1422868818044662,0.1348586827516555,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6725769042969,0.7843085527420044,0.1270221471786499,0.5722817778587341,285.673828125,285.63653564453125,293.3871765136719,287.17254638671875,293.3850402832031,297.2599182128906,285.6775207519531,1.0,0.2815961241722107,1.0,1.0,0.0,1.0,-1.520295262336731,1.520293354988098,1.8961250134452712e-06,1.1635488271713257,0.5982556939125061,0.5982556939125061,0.0,32.6417236328125,31.0,11829.138671875,-0.0,284.8420715332031,1.0,283.1499938964844,285.3115539550781,290.1986694335937,291.0576171875,293.1499938964844,293.1499938964844,283.1499938964844,18001.634765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4801492094993591,1.0,0.0,0.0,1.3038984537124634,1.3039039373397827,1.134438605276955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3738.934326171875,0.0,105.73006439208984,1895.4371337890625,0.0,449.6341247558594,0.3710569143295288,1.0,0.0,3.0,1.0,0.0
12298080,297.31109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6737670898437,0.9408752918243408,0.2179705798625946,0.1956429630517959,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.67352294921875,0.8962138891220093,0.1917639523744583,0.1808701604604721,297.2521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.674072265625,0.9976670145988464,0.2822916209697723,0.1830722987651825,297.212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6728820800781,0.81447833776474,0.1422868818044662,0.1348586827516555,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6725769042969,0.7843085527420044,0.1270221471786499,0.5722817778587341,285.673828125,285.63653564453125,293.3871765136719,287.17254638671875,293.3850402832031,297.2599182128906,285.6775207519531,1.0,0.2815961241722107,1.0,1.0,0.0,1.0,-1.520295262336731,1.520293354988098,1.8961250134452712e-06,1.1635488271713257,0.5982556939125061,0.5982556939125061,0.0,32.6417236328125,31.0,11829.138671875,-0.0,284.8420715332031,1.0,283.1499938964844,285.3115539550781,290.1986694335937,291.0576171875,293.1499938964844,293.1499938964844,283.1499938964844,18001.634765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4801492094993591,1.0,0.0,0.0,1.3038984537124634,1.3039039373397827,1.134438605276955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3738.934326171875,0.0,105.73006439208984,1895.4371337890625,0.0,449.6341247558594,0.3710569143295288,1.0,0.0,3.0,1.0,0.0
12298140,297.326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7041015625,0.9589498043060304,0.2215647846460342,0.198793277144432,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7040405273437,0.916187345981598,0.196726456284523,0.1855889558792114,297.26220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7041931152344,0.995580792427063,0.284565657377243,0.175135388970375,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.70379638671875,0.8276026844978333,0.1445624381303787,0.1369261890649795,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.70367431640625,0.7967356443405151,0.1284049302339553,0.5780788064002991,285.7041320800781,285.59844970703125,293.4451599121094,287.1968078613281,293.44305419921875,297.2743530273437,285.705322265625,1.0,0.2811631560325622,1.0,1.0,0.0,1.0,-1.5296694040298462,1.5296674966812134,1.9180338313162792e-06,1.1710186004638672,0.600252628326416,0.600252628326416,0.0,31.66338157653809,49.0,11971.986328125,-0.0,286.5446472167969,1.0,283.1499938964844,285.3352355957031,290.2246398925781,291.0964660644531,293.1499938964844,293.1499938964844,283.1499938964844,17910.0703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4857953190803528,1.0,0.0,0.0,1.308564066886902,1.3085695505142212,1.1425716195390124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3752.22509765625,0.0,106.2772979736328,1895.4371337890625,0.0,465.2181396484375,0.3716561198234558,1.0,0.0,3.0,1.0,0.0
12298200,297.326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7041015625,0.9589498043060304,0.2215647846460342,0.198793277144432,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7040405273437,0.916187345981598,0.196726456284523,0.1855889558792114,297.26220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7041931152344,0.995580792427063,0.284565657377243,0.175135388970375,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.70379638671875,0.8276026844978333,0.1445624381303787,0.1369261890649795,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.70367431640625,0.7967356443405151,0.1284049302339553,0.5780788064002991,285.7041320800781,285.59844970703125,293.4451599121094,287.1968078613281,293.44305419921875,297.2743530273437,285.705322265625,1.0,0.2811631560325622,1.0,1.0,0.0,1.0,-1.5296694040298462,1.5296674966812134,1.9180338313162792e-06,1.1710186004638672,0.600252628326416,0.600252628326416,0.0,31.66338157653809,49.0,11971.986328125,-0.0,286.5446472167969,1.0,283.1499938964844,285.3352355957031,290.2246398925781,291.0964660644531,293.1499938964844,293.1499938964844,283.1499938964844,17910.0703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4857953190803528,1.0,0.0,0.0,1.308564066886902,1.3085695505142212,1.1425716195390124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3752.22509765625,0.0,106.2772979736328,1895.4371337890625,0.0,465.2181396484375,0.3716561198234558,1.0,0.0,3.0,1.0,0.0
12298260,297.3413391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7373962402344,0.9498852491378784,0.2253113836050033,0.2021584957838058,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7371826171875,0.910277247428894,0.2019676268100738,0.1904711574316024,297.2797546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7376708984375,0.9980056285858154,0.2878056466579437,0.184689849615097,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7364196777344,0.8208680152893066,0.1470255553722381,0.1392594426870346,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7360534667969,0.7883633971214294,0.1300093382596969,0.5852682590484619,285.7374572753906,285.5584411621094,293.5027160644531,287.2206420898437,293.50067138671875,297.2923583984375,285.7416687011719,1.0,0.2887998521327972,1.0,1.0,0.0,1.0,-1.5624487400054932,1.5624467134475708,1.995380898733856e-06,1.1966490745544434,0.6031658053398132,0.6031658053398132,0.0,33.68550109863281,52.0,12232.98046875,-0.0,307.1058044433594,1.0,283.1499938964844,285.3628234863281,290.24566650390625,291.1295471191406,293.1499938964844,293.1499938964844,283.1499938964844,17822.568359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4907886981964111,1.0,0.0,0.0,1.3168070316314695,1.316812515258789,1.157011624286497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3766.372314453125,0.0,107.45120239257812,1895.4371337890625,0.0,479.4613342285156,0.3729512095451355,1.0,0.0,3.0,1.0,0.0
12298320,297.3413391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7373962402344,0.9498852491378784,0.2253113836050033,0.2021584957838058,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7371826171875,0.910277247428894,0.2019676268100738,0.1904711574316024,297.2797546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7376708984375,0.9980056285858154,0.2878056466579437,0.184689849615097,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7364196777344,0.8208680152893066,0.1470255553722381,0.1392594426870346,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7360534667969,0.7883633971214294,0.1300093382596969,0.5852682590484619,285.7374572753906,285.5584411621094,293.5027160644531,287.2206420898437,293.50067138671875,297.2923583984375,285.7416687011719,1.0,0.2887998521327972,1.0,1.0,0.0,1.0,-1.5624487400054932,1.5624467134475708,1.995380898733856e-06,1.1966490745544434,0.6031658053398132,0.6031658053398132,0.0,33.68550109863281,52.0,12232.98046875,-0.0,307.1058044433594,1.0,283.1499938964844,285.3628234863281,290.24566650390625,291.1295471191406,293.1499938964844,293.1499938964844,283.1499938964844,17822.568359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4907886981964111,1.0,0.0,0.0,1.3168070316314695,1.316812515258789,1.157011624286497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3766.372314453125,0.0,107.45120239257812,1895.4371337890625,0.0,479.4613342285156,0.3729512095451355,1.0,0.0,3.0,1.0,0.0
12298380,297.3494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.76483154296875,0.9429005980491638,0.2274283021688461,0.2040687650442123,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7646179199219,0.9054756760597228,0.2048949301242828,0.1932657361030578,297.2737731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7651062011719,0.9990078210830688,0.2881111800670624,0.1909869015216827,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.763916015625,0.8158445954322815,0.1484350860118866,0.1406102776527404,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7635498046875,0.7824999094009399,0.1309414356946945,0.589568555355072,285.764892578125,285.5292663574219,293.5337829589844,287.2333374023437,293.53173828125,297.2979431152344,285.7685546875,1.0,0.292924702167511,1.0,1.0,0.0,1.0,-1.5824470520019531,1.5824450254440308,2.043792164840852e-06,1.2125139236450195,0.6054224371910095,0.6054224371910095,0.0,35.094852447509766,52.0,12403.5390625,-0.0,320.5123596191406,1.0,283.1499938964844,285.3841857910156,290.2593994140625,291.1522827148437,293.1499938964844,293.1499938964844,283.1499938964844,17768.42578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4936403036117553,1.0,0.0,0.0,1.3232656717300415,1.3232711553573608,1.168389118788582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3776.816650390625,0.0,108.4177703857422,1895.4371337890625,0.0,487.79534912109375,0.3740116357803345,1.0,0.0,3.0,1.0,0.0
12298440,297.3562927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7848205566406,0.9376283288002014,0.2292515784502029,0.2057172060012817,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7846374511719,0.9021750092506408,0.2073954045772552,0.1956447958946228,297.26568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7850952148437,0.9990000128746032,0.28803551197052,0.1958060264587402,297.256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.78399658203125,0.8120798468589783,0.1496608108282089,0.1417842656373977,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.78369140625,0.7781359553337097,0.1317508369684219,0.5933021903038025,285.7848815917969,285.5165100097656,293.55987548828125,287.2439880371094,293.5578918457031,297.3023376464844,285.7882385253906,1.0,0.2964687347412109,1.0,1.0,0.0,1.0,-1.5989598035812378,1.5989577770233154,2.0842526282649487e-06,1.2255502939224243,0.6074367165565491,0.6074367165565491,0.0,36.257102966308594,55.0,12546.1376953125,-0.0,331.8150939941406,1.0,283.1499938964844,285.3990173339844,290.2723083496094,291.1732788085937,293.1499938964844,293.1499938964844,283.1499938964844,17714.279296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4963516592979431,1.0,0.0,0.0,1.3301247358322144,1.3301302194595337,1.1805330757397317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3785.847412109375,0.0,109.46127319335938,1895.4371337890625,0.0,495.857421875,0.3751511871814728,1.0,0.0,3.0,1.0,0.0
12298500,297.3635559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.80535888671875,0.9318081736564636,0.2312721312046051,0.2075491398572921,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8052062988281,0.8985759019851685,0.2101436406373977,0.1982681602239608,297.2547302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8056335449219,0.9990000128746032,0.2876949310302734,0.2008530795574188,297.2637023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8045654296875,0.8078914880752563,0.1510329246520996,0.1431018859148025,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.80426025390625,0.7734223008155823,0.1326561421155929,0.5974898934364319,285.805419921875,285.4892272949219,293.5883178710937,287.2555236816406,293.5863647460937,297.3076171875,285.8085632324219,1.0,0.300374835729599,1.0,1.0,0.0,1.0,-1.61698317527771,1.616981029510498,2.12899112739251e-06,1.239779353141785,0.6100239753723145,0.6100239753723145,0.0,37.5810546875,55.0,12703.1796875,-0.0,344.54852294921875,1.0,283.1499938964844,285.4137878417969,290.2867431640625,291.1969909667969,293.1499938964844,293.1499938964844,283.1499938964844,17665.822265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4996188580989837,1.0,0.0,0.0,1.3383228778839111,1.3383283615112305,1.1951301814860926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3795.81494140625,0.0,110.76390075683594,1895.4371337890625,0.0,505.7545166015625,0.3765670657157898,1.0,0.0,3.0,1.0,0.0
12298560,297.3705139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8218688964844,0.92127525806427,0.233308345079422,0.2094257324934005,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.82177734375,0.8908801078796387,0.2128225862979889,0.2008956670761108,297.24560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8220520019531,0.990878701210022,0.2874597311019897,0.2013821005821228,297.27056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8213806152344,0.8000264763832092,0.15242800116539,0.1444716900587082,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8211669921875,0.7654430270195007,0.1335747987031936,0.6018738150596619,285.8218994140625,285.47265625,293.6166687011719,287.2669372558594,293.6147155761719,297.314453125,285.8238525390625,1.0,0.3041388988494873,1.0,1.0,0.0,1.0,-1.629987120628357,1.629984974861145,2.161682004953036e-06,1.2500783205032349,0.6127250790596008,0.6127250790596008,0.0,39.41763305664063,58.0,12837.9619140625,-0.0,356.3326110839844,1.0,283.1499938964844,285.4240417480469,290.3009338378906,291.2206726074219,293.1499938964844,293.1499938964844,283.1499938964844,17608.51171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5031603574752808,1.0,0.0,0.0,1.347983717918396,1.347989201545715,1.212446818499302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3805.33837890625,0.0,112.31430053710938,1895.4371337890625,0.0,516.7119750976562,0.3782413005828857,1.0,0.0,3.0,1.0,0.0
12298620,297.3834533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8435363769531,0.904439091682434,0.2374124974012375,0.2132056802511215,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8434753417969,0.8782621622085571,0.2182474583387375,0.2060817182064056,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8436584472656,0.972154974937439,0.288251668214798,0.2017583101987838,297.28369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8431701660156,0.7869422435760498,0.1552849262952804,0.1472703218460083,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.843017578125,0.7524042129516602,0.1354821622371673,0.6108805537223816,285.84356689453125,285.4268798828125,293.6731262207031,287.2895202636719,293.6712341308594,297.3235778808594,285.8451232910156,1.0,0.3114356994628906,1.0,1.0,0.0,1.0,-1.655323505401611,1.6553213596343994,2.2260819605435245e-06,1.269978165626526,0.6187995672225952,0.6187995672225952,0.0,43.01230239868164,61.0,13099.498046875,-0.0,379.87890625,1.0,283.1499938964844,285.4344787597656,290.32550048828125,291.2627868652344,293.1499938964844,293.1499938964844,283.1499938964844,17513.685546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5104366540908813,1.0,0.0,0.0,1.369724154472351,1.36972975730896,1.2518712821929512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3822.203125,0.0,115.96280670166016,1895.4371337890625,0.0,539.99560546875,0.3821369409561157,1.0,0.0,3.0,1.0,0.0
12298680,297.3834533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8435363769531,0.904439091682434,0.2374124974012375,0.2132056802511215,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8434753417969,0.8782621622085571,0.2182474583387375,0.2060817182064056,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8436584472656,0.972154974937439,0.288251668214798,0.2017583101987838,297.28369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8431701660156,0.7869422435760498,0.1552849262952804,0.1472703218460083,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.843017578125,0.7524042129516602,0.1354821622371673,0.6108805537223816,285.84356689453125,285.4268798828125,293.6731262207031,287.2895202636719,293.6712341308594,297.3235778808594,285.8451232910156,1.0,0.3114356994628906,1.0,1.0,0.0,1.0,-1.655323505401611,1.6553213596343994,2.2260819605435245e-06,1.269978165626526,0.6187995672225952,0.6187995672225952,0.0,43.01230239868164,61.0,13099.498046875,-0.0,379.87890625,1.0,283.1499938964844,285.4344787597656,290.32550048828125,291.2627868652344,293.1499938964844,293.1499938964844,283.1499938964844,17513.685546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5104366540908813,1.0,0.0,0.0,1.369724154472351,1.36972975730896,1.2518712821929512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3822.203125,0.0,115.96280670166016,1895.4371337890625,0.0,539.99560546875,0.3821369409561157,1.0,0.0,3.0,1.0,0.0
12298740,297.3959350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8627319335937,0.8935527801513672,0.2416333109140396,0.2170507162809372,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8626708984375,0.8704110383987427,0.2240781188011169,0.2116119265556335,297.2461853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8628234863281,0.9566034078598022,0.2898693382740021,0.2028531581163406,297.2961120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8623962402344,0.777931272983551,0.1582398265600204,0.1501459032297134,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8622741699219,0.7434340119361877,0.1375133693218231,0.6203579902648926,285.8627624511719,285.3791198730469,293.7292785644531,287.311767578125,293.7274475097656,297.33026123046875,285.8641662597656,1.0,0.3185884058475494,1.0,1.0,0.0,1.0,-1.6827244758605957,1.682722091674805,2.297055516464752e-06,1.2914904356002808,0.6257533431053162,0.6257533431053162,0.0,46.32003784179688,64.0,13381.443359375,-0.0,404.43072509765625,1.0,283.1499938964844,285.4413757324219,290.3465881347656,291.3011474609375,293.1499938964844,293.1499938964844,283.1499938964844,17419.212890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5174201130867004,1.0,0.0,0.0,1.3953213691711426,1.395327091217041,1.2990980735594349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3838.97265625,0.0,120.42637634277344,1895.4371337890625,0.0,563.3528442382812,0.3868197500705719,1.0,0.0,3.0,1.0,0.0
12298800,297.3959350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8627319335937,0.8935527801513672,0.2416333109140396,0.2170507162809372,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8626708984375,0.8704110383987427,0.2240781188011169,0.2116119265556335,297.2461853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8628234863281,0.9566034078598022,0.2898693382740021,0.2028531581163406,297.2961120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8623962402344,0.777931272983551,0.1582398265600204,0.1501459032297134,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8622741699219,0.7434340119361877,0.1375133693218231,0.6203579902648926,285.8627624511719,285.3791198730469,293.7292785644531,287.311767578125,293.7274475097656,297.33026123046875,285.8641662597656,1.0,0.3185884058475494,1.0,1.0,0.0,1.0,-1.6827244758605957,1.682722091674805,2.297055516464752e-06,1.2914904356002808,0.6257533431053162,0.6257533431053162,0.0,46.32003784179688,64.0,13381.443359375,-0.0,404.43072509765625,1.0,283.1499938964844,285.4413757324219,290.3465881347656,291.3011474609375,293.1499938964844,293.1499938964844,283.1499938964844,17419.212890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5174201130867004,1.0,0.0,0.0,1.3953213691711426,1.395327091217041,1.2990980735594349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3838.97265625,0.0,120.42637634277344,1895.4371337890625,0.0,563.3528442382812,0.3868197500705719,1.0,0.0,3.0,1.0,0.0
12298860,297.4031677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8725280761719,0.8887937068939209,0.2440923601388931,0.2192781418561935,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8724975585937,0.8672640919685364,0.2274220287799835,0.2148024439811706,297.25018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.87261962890625,0.9489700198173524,0.2909469604492187,0.2036121785640716,297.3028259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8722229003906,0.7740194201469421,0.159937784075737,0.1517933756113052,297.23406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8721008300781,0.7395079135894775,0.1387013643980026,0.6258801817893982,285.87255859375,285.34716796875,293.7606201171875,287.3240661621094,293.7587890625,297.3346862792969,285.8738708496094,1.0,0.3225607573986053,1.0,1.0,0.0,1.0,-1.6987484693527222,1.6987460851669312,2.3391987724608043e-06,1.3040663003921509,0.6300780773162842,0.6300780773162842,0.0,48.097015380859375,64.0,13547.0595703125,-0.0,418.67718505859375,1.0,283.1499938964844,285.44384765625,290.3581848144531,291.3225402832031,293.1499938964844,293.1499938964844,283.1499938964844,17368.755859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5212075114250183,1.0,0.0,0.0,1.4112417697906494,1.411247491836548,1.3289121625348346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3848.6494140625,0.0,123.29326629638672,1895.4371337890625,0.0,576.4487915039062,0.3897790014743805,1.0,0.0,3.0,1.0,0.0
12298920,297.40887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8796081542969,0.885547399520874,0.2460602968931198,0.2210654765367508,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.87957763671875,0.8652195930480957,0.2300758808851242,0.2173368036746978,297.253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.87969970703125,0.9434159398078918,0.2918462455272674,0.2042511850595474,297.3079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8793334960937,0.7713615298271179,0.1612936109304428,0.1531069278717041,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.87921142578125,0.7368158102035522,0.1396584212779998,0.6303215622901917,285.879638671875,285.3293762207031,293.78521728515625,287.33367919921875,293.78338623046875,297.3382568359375,285.8808288574219,1.0,0.3256723880767822,1.0,1.0,0.0,1.0,-1.7116138935089111,1.71161150932312,2.37337462749565e-06,1.3141599893569946,0.6335861086845398,0.6335861086845398,0.0,49.4688606262207,67.0,13681.3466796875,-0.0,430.1341247558594,1.0,283.1499938964844,285.44488525390625,290.3674621582031,291.3396911621094,293.1499938964844,293.1499938964844,283.1499938964844,17323.068359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5241623520851135,1.0,0.0,0.0,1.424796462059021,1.4248021841049194,1.3545626131872268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3856.51416015625,0.0,125.7675323486328,1895.4371337890625,0.0,586.8806762695312,0.3923042714595794,1.0,0.0,3.0,1.0,0.0
12298980,297.4212951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8936767578125,0.8794172406196594,0.2505685687065124,0.2251686155796051,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8936462402344,0.8616240620613098,0.2361155599355697,0.2231072783470153,297.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.89373779296875,0.9321419596672058,0.2939912974834442,0.2057843208312988,297.3192443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8934631347656,0.7664063572883606,0.1644162535667419,0.1561279445886612,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.8933410644531,0.731706976890564,0.1418848782777786,0.6406377553939819,285.8937072753906,285.27197265625,293.8404235839844,287.3551330566406,293.838623046875,297.3463134765625,285.8946838378906,1.0,0.3326631486415863,1.0,1.0,0.0,1.0,-1.741322636604309,1.7413201332092283,2.453445631545037e-06,1.3374556303024292,0.6422860026359558,0.6422860026359558,0.0,52.50804901123047,67.0,13993.9501953125,-0.0,456.8117980957031,1.0,283.1499938964844,285.4447326660156,290.3890991210937,291.37957763671875,293.1499938964844,293.1499938964844,283.1499938964844,17225.93359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5308777689933777,1.0,0.0,0.0,1.457823395729065,1.457829236984253,1.418088260152217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3874.862060546875,0.0,131.9997100830078,1895.4371337890625,0.0,611.3062133789062,0.3985460996627807,1.0,0.0,3.0,1.0,0.0
12299040,297.42138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.893798828125,0.8793683052062988,0.2506096661090851,0.2252060621976852,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8937683105469,0.8615971207618713,0.2361704856157302,0.2231597602367401,297.2620849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.89385986328125,0.9320476651191713,0.2940113246440887,0.2057986557483673,297.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8935546875,0.7663673758506775,0.1644449084997177,0.1561556458473205,297.2500915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8934631347656,0.731666088104248,0.1419054418802261,0.6407329440116882,285.893798828125,285.27764892578125,293.8409118652344,287.3553161621094,293.839111328125,297.34637451171875,285.8948059082031,1.0,0.3327262103557586,1.0,1.0,0.0,1.0,-1.7415953874588013,1.7415928840637207,2.454188233969034e-06,1.3376694917678833,0.642286479473114,0.642286479473114,0.0,52.53521728515625,70.0,13996.84765625,-0.0,457.0584106445313,1.0,283.1499938964844,285.4447021484375,290.3892822265625,291.37994384765625,293.1499938964844,293.1499938964844,283.1499938964844,17224.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5309394001960754,1.0,0.0,0.0,1.458142638206482,1.45814847946167,1.4187094166118186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3875.032470703125,0.0,132.06109619140625,1895.4371337890625,0.0,611.5350341796875,0.3986067771911621,1.0,0.0,3.0,1.0,0.0
12299100,297.4273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8998413085937,0.8767653703689575,0.2529141008853912,0.2273047864437103,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8998107910156,0.860197901725769,0.2392459511756897,0.2260984927415847,297.266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.89990234375,0.9269508123397828,0.2951411008834839,0.206608310341835,297.3247985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8996276855469,0.7643064856529236,0.1660557836294174,0.1577125042676925,297.25543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8995361328125,0.7294881343841553,0.1430637389421463,0.6460934281349182,285.8998413085937,285.2481994628906,293.8686828613281,287.36602783203125,293.8669128417969,297.35028076171875,285.9007873535156,1.0,0.3362483084201813,1.0,1.0,0.0,1.0,-1.7569210529327393,1.7569185495376587,2.496128900020267e-06,1.349679470062256,0.6469869613647461,0.6469869613647461,0.0,54.05094909667969,70.0,14159.74609375,-0.0,470.994873046875,1.0,283.1499938964844,285.4432678222656,290.4005126953125,291.4007263183594,293.1499938964844,293.1499938964844,283.1499938964844,17177.84375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5344105362892151,1.0,0.0,0.0,1.4761806726455688,1.4761866331100464,1.4540268011842272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3884.605224609375,0.0,135.58273315429688,1895.4371337890625,0.0,624.5648803710938,0.4020603001117706,1.0,0.0,3.0,1.0,0.0
12299160,297.43310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9051818847656,0.8744238018989563,0.2552348971366882,0.2294184416532516,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9051513671875,0.8590160012245178,0.2423379272222519,0.22905233502388,297.2706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9052124023437,0.9222161173820496,0.2962961792945862,0.2074364125728607,297.3301696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9049987792969,0.7624835968017578,0.1676893979310989,0.1592904478311538,297.2606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9049072265625,0.7275239825248718,0.1442438513040542,0.6515510082244873,285.9051818847656,285.2238464355469,293.8964233398437,287.376708984375,293.8946838378906,297.3540954589844,285.9059753417969,1.0,0.3397693336009979,1.0,1.0,0.0,1.0,-1.7724473476409912,1.772444725036621,2.5390522750967648e-06,1.361841320991516,0.6518457531929016,0.6518457531929016,0.0,55.55916595458984,73.0,14326.5673828125,-0.0,485.2563781738281,1.0,283.1499938964844,285.4408569335937,290.4118347167969,291.421875,293.1499938964844,293.1499938964844,283.1499938964844,17124.986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5379564762115479,1.0,0.0,0.0,1.4953585863113403,1.495364546775818,1.492052348339712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3894.41796875,0.0,139.3969268798828,1895.4371337890625,0.0,638.1639404296875,0.4057455062866211,1.0,0.0,3.0,1.0,0.0
12299220,297.4439392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9138488769531,0.8703901767730713,0.2599185407161712,0.2336836010217666,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9138488769531,0.857180118560791,0.248559221625328,0.2349967956542968,297.2789611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.91387939453125,0.913764715194702,0.2986699938774109,0.2091385126113891,297.34051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9137268066406,0.759433925151825,0.1710204780101776,0.1625062078237533,297.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9136657714844,0.7241281867027283,0.1466645151376724,0.6627364754676819,285.91387939453125,285.1679992675781,293.9518127441406,287.3978576660156,293.9501037597656,297.361328125,285.9144897460937,1.0,0.3468118011951446,1.0,1.0,0.0,1.0,-1.8040412664413448,1.804038643836975,2.627741878313828e-06,1.3865729570388794,0.6622509956359863,0.6622509956359863,0.0,58.561893463134766,76.0,14669.626953125,-0.0,514.7742309570312,1.0,283.1499938964844,285.4335021972656,290.4344482421875,291.46484375,293.1499938964844,293.1499938964844,283.1499938964844,17023.154296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5452776551246643,1.0,0.0,0.0,1.5364048480987549,1.5364110469818115,1.575087793526109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3914.489501953125,0.0,147.87164306640625,1895.4371337890625,0.0,667.1848754882812,0.4137311577796936,1.0,0.0,3.0,1.0,0.0
12299280,297.4439392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9138488769531,0.8703901767730713,0.2599185407161712,0.2336836010217666,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9138488769531,0.857180118560791,0.248559221625328,0.2349967956542968,297.2789611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.91387939453125,0.913764715194702,0.2986699938774109,0.2091385126113891,297.34051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9137268066406,0.759433925151825,0.1710204780101776,0.1625062078237533,297.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9136657714844,0.7241281867027283,0.1466645151376724,0.6627364754676819,285.91387939453125,285.1679992675781,293.9518127441406,287.3978576660156,293.9501037597656,297.361328125,285.9144897460937,1.0,0.3468118011951446,1.0,1.0,0.0,1.0,-1.8040412664413448,1.804038643836975,2.627741878313828e-06,1.3865729570388794,0.6622509956359863,0.6622509956359863,0.0,58.561893463134766,76.0,14669.626953125,-0.0,514.7742309570312,1.0,283.1499938964844,285.4335021972656,290.4344482421875,291.46484375,293.1499938964844,293.1499938964844,283.1499938964844,17023.154296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5452776551246643,1.0,0.0,0.0,1.5364048480987549,1.5364110469818115,1.575087793526109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3914.489501953125,0.0,147.87164306640625,1895.4371337890625,0.0,667.1848754882812,0.4137311577796936,1.0,0.0,3.0,1.0,0.0
12299340,297.4538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9200134277344,0.8670691847801208,0.264651209115982,0.2379925698041916,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9200134277344,0.8559072017669678,0.2548198401927948,0.2409791499376297,297.2869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9200439453125,0.9065914154052734,0.3011185526847839,0.2108934074640274,297.3503723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.919921875,0.7570422291755676,0.1744320541620254,0.1657976806163787,297.2802429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9198913574219,0.7213220596313477,0.1491608470678329,0.6742601990699768,285.9200134277344,285.11004638671875,294.0071105957031,287.4188232421875,294.00543212890625,297.3681030273437,285.92047119140625,1.0,0.3538581728935241,1.0,1.0,0.0,1.0,-1.8362945318222048,1.836291790008545,2.720135626077536e-06,1.411798357963562,0.6735007762908936,0.6735007762908936,0.0,61.55450439453125,79.0,15025.392578125,-0.0,545.6524047851562,1.0,283.1499938964844,285.4229431152344,290.456787109375,291.50836181640625,293.1499938964844,293.1499938964844,283.1499938964844,16919.81640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5528727769851685,1.0,0.0,0.0,1.5812703371047974,1.5812766551971436,1.66842099247333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3935.12158203125,0.0,157.60324096679688,1895.4371337890625,0.0,698.6774291992188,0.4225794076919555,1.0,0.0,3.0,1.0,0.0
12299400,297.4538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9200134277344,0.8670691847801208,0.264651209115982,0.2379925698041916,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9200134277344,0.8559072017669678,0.2548198401927948,0.2409791499376297,297.2869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9200439453125,0.9065914154052734,0.3011185526847839,0.2108934074640274,297.3503723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.919921875,0.7570422291755676,0.1744320541620254,0.1657976806163787,297.2802429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9198913574219,0.7213220596313477,0.1491608470678329,0.6742601990699768,285.9200134277344,285.11004638671875,294.0071105957031,287.4188232421875,294.00543212890625,297.3681030273437,285.92047119140625,1.0,0.3538581728935241,1.0,1.0,0.0,1.0,-1.8362945318222048,1.836291790008545,2.720135626077536e-06,1.411798357963562,0.6735007762908936,0.6735007762908936,0.0,61.55450439453125,79.0,15025.392578125,-0.0,545.6524047851562,1.0,283.1499938964844,285.4229431152344,290.456787109375,291.50836181640625,293.1499938964844,293.1499938964844,283.1499938964844,16919.81640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5528727769851685,1.0,0.0,0.0,1.5812703371047974,1.5812766551971436,1.66842099247333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3935.12158203125,0.0,157.60324096679688,1895.4371337890625,0.0,698.6774291992188,0.4225794076919555,1.0,0.0,3.0,1.0,0.0
12299460,297.4629821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9238586425781,0.8643226623535156,0.2694253623485565,0.2423385083675384,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9238586425781,0.8550729155540466,0.2611080706119537,0.246987834572792,297.294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.92388916015625,0.9005692005157471,0.3036327064037323,0.2126942574977874,297.3597106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.923828125,0.7551833987236023,0.1779172867536544,0.1691588312387466,297.2892761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9237976074219,0.7190018892288208,0.1517274677753448,0.6860976815223694,285.92388916015625,285.0499572753906,294.06231689453125,287.43963623046875,294.0606689453125,297.3743896484375,285.9241638183594,1.0,0.3609100580215454,1.0,1.0,0.0,1.0,-1.869140267372132,1.869137406349182,2.8161387035652297e-06,1.437464475631714,0.6855947971343994,0.6855947971343994,0.0,64.54364013671875,82.0,15393.26953125,-0.0,577.9244995117188,1.0,283.1499938964844,285.4094543457031,290.4786376953125,291.5520935058594,293.1499938964844,293.1499938964844,283.1499938964844,16815.494140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5606783628463745,1.0,0.0,0.0,1.629915714263916,1.6299222707748413,1.7726529222272805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3956.265869140625,0.0,168.72032165527344,1895.4371337890625,0.0,732.5670776367188,0.4322995543479919,1.0,0.0,3.0,1.0,0.0
