time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12299520,297.4629821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9238586425781,0.8643226623535156,0.2694253623485565,0.2423385083675384,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9238586425781,0.8550729155540466,0.2611080706119537,0.246987834572792,297.294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.92388916015625,0.9005692005157471,0.3036327064037323,0.2126942574977874,297.3597106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.923828125,0.7551833987236023,0.1779172867536544,0.1691588312387466,297.2892761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9237976074219,0.7190018892288208,0.1517274677753448,0.6860976815223694,285.92388916015625,285.0499572753906,294.06231689453125,287.43963623046875,294.0606689453125,297.3743896484375,285.9241638183594,1.0,0.3609100580215454,1.0,1.0,0.0,1.0,-1.869140267372132,1.869137406349182,2.8161387035652297e-06,1.437464475631714,0.6855947971343994,0.6855947971343994,0.0,64.54364013671875,82.0,15393.26953125,-0.0,577.9244995117188,1.0,283.1499938964844,285.4094543457031,290.4786376953125,291.5520935058594,293.1499938964844,293.1499938964844,283.1499938964844,16815.494140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5606783628463745,1.0,0.0,0.0,1.629915714263916,1.6299222707748413,1.7726529222272805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3956.265869140625,0.0,168.72032165527344,1895.4371337890625,0.0,732.5670776367188,0.4322995543479919,1.0,0.0,3.0,1.0,0.0
12299580,297.4713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9256896972656,0.8620516061782837,0.2742345929145813,0.2467155754566192,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9256896972656,0.854590892791748,0.2674143016338348,0.2530134916305542,297.302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9256896972656,0.8952594995498657,0.3062078952789306,0.2145371437072754,297.3685607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9256591796875,0.7537680864334106,0.1814722865819931,0.1725847125053405,297.2978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9256591796875,0.7170975208282471,0.1543599069118499,0.6982289552688599,285.9256896972656,284.9876708984375,294.1175231933594,287.4603271484375,294.11590576171875,297.3802490234375,285.9258728027344,1.0,0.3679673373699188,1.0,1.0,0.0,1.0,-1.902525544166565,1.902522683143616,2.915682671300601e-06,1.4635298252105713,0.6985393166542053,0.6985393166542053,0.0,67.53278350830078,85.0,15772.6943359375,-0.0,611.6210327148438,1.0,283.1499938964844,285.393310546875,290.5000915527344,291.5960998535156,293.1499938964844,293.1499938964844,283.1499938964844,16710.966796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5686383247375488,1.0,0.0,0.0,1.6822901964187622,1.682296872138977,1.8884053076817509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3977.924560546875,0.0,181.3661193847656,1895.4371337890625,0.0,768.7762451171875,0.4428971111774444,1.0,0.0,3.0,1.0,0.0
12299640,297.4713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9256896972656,0.8620516061782837,0.2742345929145813,0.2467155754566192,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9256896972656,0.854590892791748,0.2674143016338348,0.2530134916305542,297.302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9256896972656,0.8952594995498657,0.3062078952789306,0.2145371437072754,297.3685607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9256591796875,0.7537680864334106,0.1814722865819931,0.1725847125053405,297.2978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9256591796875,0.7170975208282471,0.1543599069118499,0.6982289552688599,285.9256896972656,284.9876708984375,294.1175231933594,287.4603271484375,294.11590576171875,297.3802490234375,285.9258728027344,1.0,0.3679673373699188,1.0,1.0,0.0,1.0,-1.902525544166565,1.902522683143616,2.915682671300601e-06,1.4635298252105713,0.6985393166542053,0.6985393166542053,0.0,67.53278350830078,85.0,15772.6943359375,-0.0,611.6210327148438,1.0,283.1499938964844,285.393310546875,290.5000915527344,291.5960998535156,293.1499938964844,293.1499938964844,283.1499938964844,16710.966796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5686383247375488,1.0,0.0,0.0,1.6822901964187622,1.682296872138977,1.8884053076817509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3977.924560546875,0.0,181.3661193847656,1895.4371337890625,0.0,768.7762451171875,0.4428971111774444,1.0,0.0,3.0,1.0,0.0
12299700,297.4751892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9259033203125,0.8610708117485046,0.2766504883766174,0.2489140927791595,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9259033203125,0.8544623255729675,0.2705718278884887,0.2560305297374725,297.3055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9259033203125,0.892815351486206,0.3075174689292907,0.2154736816883087,297.3728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9259033203125,0.7532075643539429,0.1832760721445083,0.1743219494819641,297.30194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9259033203125,0.716284990310669,0.1556994169950485,0.7043984532356262,285.9259033203125,284.9556579589844,294.1451110839844,287.4706115722656,294.1435241699219,297.383056640625,285.9260559082031,1.0,0.37149778008461,1.0,1.0,0.0,1.0,-1.9194074869155884,1.9194045066833496,2.966767169709783e-06,1.4767018556594849,0.7053317427635193,0.7053317427635193,0.0,69.02782440185547,85.0,15966.5205078125,-0.0,629.0126953125,1.0,283.1499938964844,285.3843994140625,290.5107116699219,291.6181945800781,293.1499938964844,293.1499938964844,283.1499938964844,16659.0546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5726636052131653,1.0,0.0,0.0,1.7098369598388672,1.7098437547683716,1.9507552906361525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3988.94921875,0.0,188.30636596679688,1895.4371337890625,0.0,787.740234375,0.4485216438770294,1.0,0.0,3.0,1.0,0.0
12299760,297.4788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9258728027344,0.8601829409599304,0.2790732383728027,0.2511184811592102,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9258728027344,0.8544002771377563,0.2737326622009277,0.2590492367744446,297.3089904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9258728027344,0.8905014395713806,0.3088415861129761,0.2164200693368911,297.37701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9258728027344,0.7527366876602173,0.1850972920656204,0.1760753095149994,297.3059387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9258728027344,0.7155588269233704,0.1570540517568588,0.710634708404541,285.9258728027344,284.95001220703125,294.1727294921875,287.4808959960937,294.171142578125,297.3857421875,285.9259948730469,1.0,0.3750292658805847,1.0,1.0,0.0,1.0,-1.9364101886749268,1.936407208442688,3.018721827174886e-06,1.4899625778198242,0.7119092345237732,0.7119092345237732,0.0,70.52326965332031,88.0,16161.8662109375,-0.0,646.7718505859375,1.0,283.1499938964844,285.37518310546875,290.5212707519531,291.64031982421875,293.1499938964844,293.1499938964844,283.1499938964844,16622.826171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5767129063606262,1.0,0.0,0.0,1.7378555536270142,1.7378625869750977,2.01521217491063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3999.99951171875,0.0,195.6261138916016,1895.4371337890625,0.0,807.2699584960938,0.4542984962463379,1.0,0.0,3.0,1.0,0.0
12299820,297.48583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9266967773437,0.8586789965629578,0.2839427590370178,0.2555460333824157,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9266967773437,0.8544937968254089,0.2800929546356201,0.2651114165782928,297.3157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9266967773437,0.8862568736076355,0.3115376532077789,0.2183439433574676,297.3851013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9266662597656,0.7520560622215271,0.1887931078672409,0.1796305477619171,297.3136291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9266662597656,0.7143629789352417,0.1598095893859863,0.7233065366744995,285.9266967773437,284.95001220703125,294.2279968261719,287.5014343261719,294.2264099121094,297.3908996582031,285.9269104003906,1.0,0.3820967078208923,1.0,1.0,0.0,1.0,-1.970803380012512,1.970800280570984,3.125352122879121e-06,1.5167697668075562,0.7249362468719482,0.7249362468719482,0.0,73.51130676269531,91.0,16556.541015625,-0.0,683.4263916015625,1.0,283.1499938964844,285.35791015625,290.5419616699219,291.6843566894531,293.1499938964844,293.1499938964844,283.1499938964844,16584.771484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5848263502120972,1.0,0.0,0.0,1.7940431833267212,1.7940504550933838,2.147628634929788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4022.26806640625,0.0,211.06411743164065,1895.4371337890625,0.0,847.8003540039062,0.4660484194755554,1.0,0.0,3.0,1.0,0.0
12299880,297.48583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9266967773437,0.8586789965629578,0.2839427590370178,0.2555460333824157,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9266967773437,0.8544937968254089,0.2800929546356201,0.2651114165782928,297.3157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9266967773437,0.8862568736076355,0.3115376532077789,0.2183439433574676,297.3851013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9266662597656,0.7520560622215271,0.1887931078672409,0.1796305477619171,297.3136291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9266662597656,0.7143629789352417,0.1598095893859863,0.7233065366744995,285.9266967773437,284.95001220703125,294.2279968261719,287.5014343261719,294.2264099121094,297.3908996582031,285.9269104003906,1.0,0.3820967078208923,1.0,1.0,0.0,1.0,-1.970803380012512,1.970800280570984,3.125352122879121e-06,1.5167697668075562,0.7249362468719482,0.7249362468719482,0.0,73.51130676269531,91.0,16556.541015625,-0.0,683.4263916015625,1.0,283.1499938964844,285.35791015625,290.5419616699219,291.6843566894531,293.1499938964844,293.1499938964844,283.1499938964844,16584.771484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5848263502120972,1.0,0.0,0.0,1.7940431833267212,1.7940504550933838,2.147628634929788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4022.26806640625,0.0,211.06411743164065,1895.4371337890625,0.0,847.8003540039062,0.4660484194755554,1.0,0.0,3.0,1.0,0.0
12299940,297.49224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9286804199219,0.857526957988739,0.2888481616973877,0.2600027620792389,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9286804199219,0.8548917770385742,0.2865152359008789,0.2712284624576568,297.3222961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9286804199219,0.8825106024742126,0.314303994178772,0.2203141301870346,297.3929138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9286499023437,0.7517131567001343,0.1925626993179321,0.1832528710365295,297.3210144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9286193847656,0.7135069370269775,0.1626294106245041,0.736254870891571,285.9286804199219,284.95001220703125,294.2833251953125,287.5219116210937,294.28179931640625,297.3958435058594,285.9289855957031,1.0,0.3891745507717132,1.0,1.0,0.0,1.0,-2.005766630172729,2.005763530731201,3.235837084503146e-06,1.5440000295639038,0.7379977703094482,0.7379977703094482,0.0,76.49006652832031,94.0,16957.564453125,-0.0,721.6683959960938,1.0,283.1499938964844,285.3418884277344,290.5623779296875,291.7283935546875,293.1499938964844,293.1499938964844,283.1499938964844,16559.9609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5929258465766907,1.0,0.0,0.0,1.8507143259048464,1.8507217168807983,2.2854523251680805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4044.900390625,0.0,227.57229614257807,1895.4371337890625,0.0,890.1752319335938,0.4780203104019165,1.0,0.0,3.0,1.0,0.0
12300000,297.49224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9286804199219,0.857526957988739,0.2888481616973877,0.2600027620792389,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9286804199219,0.8548917770385742,0.2865152359008789,0.2712284624576568,297.3222961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9286804199219,0.8825106024742126,0.314303994178772,0.2203141301870346,297.3929138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9286499023437,0.7517131567001343,0.1925626993179321,0.1832528710365295,297.3210144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9286193847656,0.7135069370269775,0.1626294106245041,0.736254870891571,285.9286804199219,284.95001220703125,294.2833251953125,287.5219116210937,294.28179931640625,297.3958435058594,285.9289855957031,1.0,0.3891745507717132,1.0,1.0,0.0,1.0,-2.005766630172729,2.005763530731201,3.235837084503146e-06,1.5440000295639038,0.7379977703094482,0.7379977703094482,0.0,76.49006652832031,94.0,16957.564453125,-0.0,721.6683959960938,1.0,283.1499938964844,285.3418884277344,290.5623779296875,291.7283935546875,293.1499938964844,293.1499938964844,283.1499938964844,16559.9609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5929258465766907,1.0,0.0,0.0,1.8507143259048464,1.8507217168807983,2.2854523251680805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4044.900390625,0.0,227.57229614257807,1895.4371337890625,0.0,890.1752319335938,0.4780203104019165,1.0,0.0,3.0,1.0,0.0
12300060,297.4961242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9306335449219,0.8569579720497131,0.2920065820217132,0.2628709375858307,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9306335449219,0.8552917242050171,0.2906565368175506,0.2751714587211609,297.3264465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9306640625,0.8803556561470032,0.3161128759384155,0.2216007858514785,297.39776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9306030273437,0.7516565918922424,0.1950142979621887,0.18560691177845,297.3255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9305725097656,0.7131272554397583,0.164468377828598,0.7446901202201843,285.9306335449219,284.95001220703125,294.3188171386719,287.5350036621094,294.3172912597656,297.3988952636719,285.9309997558594,1.0,0.3937118947505951,1.0,1.0,0.0,1.0,-2.028448343276977,2.02844500541687,3.30862462760706e-06,1.5616544485092163,0.7463836073875427,0.7463836073875427,0.0,78.39151000976562,94.0,17217.44921875,-0.0,747.0101318359375,1.0,283.1499938964844,285.3324279785156,290.5754089355469,291.7567138671875,293.1499938964844,293.1499938964844,283.1499938964844,16549.189453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5980975031852722,1.0,0.0,0.0,1.887095808982849,1.8871034383773804,2.376190622044305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4059.59912109375,0.0,238.6737823486328,1895.4371337890625,0.0,918.261962890625,0.4857606887817383,1.0,0.0,3.0,1.0,0.0
12300120,297.49822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9320068359375,0.8566910624504089,0.2937895655632019,0.2644895911216736,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9320068359375,0.8555631637573242,0.2929977476596832,0.277399331331253,297.3287658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9320068359375,0.8792213797569275,0.3171437680721283,0.2223334908485412,297.4004821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.93194580078125,0.7516766786575317,0.1964066624641418,0.1869432181119918,297.3280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9319152832031,0.712968111038208,0.1655145734548568,0.7494857907295227,285.9320068359375,284.95001220703125,294.3388061523437,287.5423583984375,294.3372802734375,297.40057373046875,285.932373046875,1.0,0.3962672650814056,1.0,1.0,0.0,1.0,-2.041311740875244,2.0413084030151367,3.350291308379383e-06,1.5716633796691897,0.7511122822761536,0.7511122822761536,0.0,79.45954132080078,97.0,17364.716796875,-0.0,761.57080078125,1.0,283.1499938964844,285.327392578125,290.582763671875,291.7726745605469,293.1499938964844,293.1499938964844,283.1499938964844,16544.44921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6010032296180725,1.0,0.0,0.0,1.9075654745101929,1.9075732231140137,2.428020309253043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4067.9453125,0.0,245.0951538085937,1895.4371337890625,0.0,934.40087890625,0.4901325702667236,1.0,0.0,3.0,1.0,0.0
12300180,297.5038146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9367370605469,0.8561378121376038,0.2987659871578216,0.2690057754516601,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9367370605469,0.856483519077301,0.2995432019233703,0.2836262285709381,297.335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9367370605469,0.876349151134491,0.3200586140155792,0.2244033515453338,297.4078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9366760253906,0.7519181370735168,0.2003248631954193,0.1907015740871429,297.3349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9366149902344,0.712722659111023,0.1684655547142028,0.7630019783973694,285.9367370605469,284.95001220703125,294.3944396972656,287.5628662109375,294.3929443359375,297.4051818847656,285.93719482421875,1.0,0.4033792018890381,1.0,1.0,0.0,1.0,-2.0774455070495605,2.077442169189453,3.468832801445388e-06,1.599765419960022,0.7642996907234192,0.7642996907234192,0.0,82.42031860351562,100.0,17777.9375,-0.0,803.2073974609375,1.0,283.1499938964844,285.3144836425781,290.6031799316406,291.8173522949219,293.1499938964844,293.1499938964844,283.1499938964844,16535.888671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6090655326843262,1.0,0.0,0.0,1.9643750190734863,1.9643830060958865,2.574792290488404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4091.44091796875,0.0,263.5898132324219,1895.4371337890625,0.0,980.4430541992188,0.5023245215415955,1.0,0.0,3.0,1.0,0.0
12300240,297.5038146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9367370605469,0.8561378121376038,0.2987659871578216,0.2690057754516601,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9367370605469,0.856483519077301,0.2995432019233703,0.2836262285709381,297.335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9367370605469,0.876349151134491,0.3200586140155792,0.2244033515453338,297.4078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9366760253906,0.7519181370735168,0.2003248631954193,0.1907015740871429,297.3349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9366149902344,0.712722659111023,0.1684655547142028,0.7630019783973694,285.9367370605469,284.95001220703125,294.3944396972656,287.5628662109375,294.3929443359375,297.4051818847656,285.93719482421875,1.0,0.4033792018890381,1.0,1.0,0.0,1.0,-2.0774455070495605,2.077442169189453,3.468832801445388e-06,1.599765419960022,0.7642996907234192,0.7642996907234192,0.0,82.42031860351562,100.0,17777.9375,-0.0,803.2073974609375,1.0,283.1499938964844,285.3144836425781,290.6031799316406,291.8173522949219,293.1499938964844,293.1499938964844,283.1499938964844,16535.888671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6090655326843262,1.0,0.0,0.0,1.9643750190734863,1.9643830060958865,2.574792290488404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4091.44091796875,0.0,263.5898132324219,1895.4371337890625,0.0,980.4430541992188,0.5023245215415955,1.0,0.0,3.0,1.0,0.0
12300300,297.5064392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9396667480469,0.8559573292732239,0.3012668192386627,0.2712744474411011,297.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9396667480469,0.8570296168327332,0.3028395175933838,0.2867610156536102,297.33837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9396667480469,0.8750573396682739,0.3215442597866058,0.2254573702812194,297.41143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9395751953125,0.7521346211433411,0.202311560511589,0.1926060914993286,297.3382873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.93951416015625,0.7127020955085754,0.1699656248092651,0.769866943359375,285.9396667480469,284.95001220703125,294.4223327636719,287.5731201171875,294.4208374023437,297.4074401855469,285.9401550292969,1.0,0.4069434702396393,1.0,1.0,0.0,1.0,-2.0957326889038086,2.095729112625122,3.529667537804926e-06,1.6139806509017944,0.7709267139434814,0.7709267139434814,0.0,83.89781951904297,100.0,17986.822265625,-0.0,824.6983642578125,1.0,283.1499938964844,285.3086853027344,290.6134033203125,291.8398742675781,293.1499938964844,293.1499938964844,283.1499938964844,16533.8515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6130936145782471,1.0,0.0,0.0,1.9927091598510744,1.9927173852920528,2.649605619353679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4103.36474609375,0.0,273.1902770996094,1895.4371337890625,0.0,1004.1227416992188,0.5084352493286133,1.0,0.0,3.0,1.0,0.0
12300360,297.5090026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9429626464844,0.8558368682861328,0.3037758767604828,0.2735500335693359,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9429626464844,0.8576298356056213,0.3061525225639343,0.289910227060318,297.341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9429626464844,0.8738564848899841,0.3230491578578949,0.2265243232250213,297.4149780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.94287109375,0.7524116039276123,0.2043168693780899,0.1945276260375976,297.3415832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9428100585937,0.712746262550354,0.1714823395013809,0.7768040299415588,285.9429626464844,284.95001220703125,294.4502868652344,287.5834045410156,294.4488220214844,297.4096374511719,285.9435119628906,1.0,0.4105140566825866,1.0,1.0,0.0,1.0,-2.114168405532837,2.1141648292541504,3.591567065086565e-06,1.628305435180664,0.7775797843933105,0.7775797843933105,0.0,85.37345123291016,103.0,18197.220703125,-0.0,846.6514282226562,1.0,283.1499938964844,285.30328369140625,290.6236877441406,291.86248779296875,293.1499938964844,293.1499938964844,283.1499938964844,16533.123046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6171208620071411,1.0,0.0,0.0,2.020968437194824,2.0209767818450928,2.725288084093336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4115.40771484375,0.0,283.0189514160156,1895.4371337890625,0.0,1028.2386474609375,0.5145482420921326,1.0,0.0,3.0,1.0,0.0
12300420,297.5138854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9506530761719,0.8557595610618591,0.3088169991970062,0.2781204581260681,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9506530761719,0.8589807748794556,0.3128269016742706,0.2962526381015777,297.34783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9506530761719,0.8717070817947388,0.3261149823665619,0.2286961525678634,297.4219665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9505310058594,0.753132164478302,0.2083812355995178,0.1984200477600097,297.3480529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9504699707031,0.7130125164985657,0.1745640635490417,0.790888249874115,285.9506530761719,284.95001220703125,294.5063781738281,287.6040344238281,294.5049133300781,297.4139709472656,285.9512939453125,1.0,0.4176748692989349,1.0,1.0,0.0,1.0,-2.151473999023437,2.151470184326172,3.718566404131707e-06,1.6572697162628174,0.7909727692604065,0.7909727692604065,0.0,88.32042694091797,106.0,18622.4765625,-0.0,891.9737548828125,1.0,283.1499938964844,285.2937316894531,290.644287109375,291.9080810546875,293.1499938964844,293.1499938964844,283.1499938964844,16535.34375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6251728534698486,1.0,0.0,0.0,2.077179431915283,2.077188014984131,2.8789980888177524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4139.84912109375,0.0,303.33642578125,1895.4371337890625,0.0,1077.75,0.5267590284347534,1.0,0.0,3.0,1.0,0.0
12300480,297.5138854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9506530761719,0.8557595610618591,0.3088169991970062,0.2781204581260681,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9506530761719,0.8589807748794556,0.3128269016742706,0.2962526381015777,297.34783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9506530761719,0.8717070817947388,0.3261149823665619,0.2286961525678634,297.4219665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9505310058594,0.753132164478302,0.2083812355995178,0.1984200477600097,297.3480529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9504699707031,0.7130125164985657,0.1745640635490417,0.790888249874115,285.9506530761719,284.95001220703125,294.5063781738281,287.6040344238281,294.5049133300781,297.4139709472656,285.9512939453125,1.0,0.4176748692989349,1.0,1.0,0.0,1.0,-2.151473999023437,2.151470184326172,3.718566404131707e-06,1.6572697162628174,0.7909727692604065,0.7909727692604065,0.0,88.32042694091797,106.0,18622.4765625,-0.0,891.9737548828125,1.0,283.1499938964844,285.2937316894531,290.644287109375,291.9080810546875,293.1499938964844,293.1499938964844,283.1499938964844,16535.34375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6251728534698486,1.0,0.0,0.0,2.077179431915283,2.077188014984131,2.8789980888177524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4139.84912109375,0.0,303.33642578125,1895.4371337890625,0.0,1077.75,0.5267590284347534,1.0,0.0,3.0,1.0,0.0
12300540,297.5184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9598693847656,0.855883777141571,0.3138874173164367,0.2827152907848358,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9598693847656,0.8605196475982666,0.3195670843124389,0.3026539087295532,297.3541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9598693847656,0.8698718547821045,0.3292557895183563,0.2309186905622482,297.42877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.959716796875,0.7540607452392578,0.2125169932842254,0.2023779153823852,297.3543395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.95965576171875,0.7134991884231567,0.1777101308107376,0.8052520751953125,285.9598693847656,284.95001220703125,294.5627136230469,287.624755859375,294.561279296875,297.41815185546875,285.9605712890625,1.0,0.4248640537261963,1.0,1.0,0.0,1.0,-2.1893560886383057,2.18935227394104,3.849921540677315e-06,1.6866580247879028,0.8044984340667725,0.8044984340667725,0.0,91.2621841430664,109.0,19053.70703125,-0.0,939.2455444335938,1.0,283.1499938964844,285.2859191894531,290.6650085449219,291.9541320800781,293.1499938964844,293.1499938964844,283.1499938964844,16542.291015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6332194209098816,1.0,0.0,0.0,2.132864475250244,2.132873296737671,3.0354277669175644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4164.77734375,0.0,324.494140625,1895.4371337890625,0.0,1128.90478515625,0.5389179587364197,1.0,0.0,3.0,1.0,0.0
12300600,297.5184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9598693847656,0.855883777141571,0.3138874173164367,0.2827152907848358,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9598693847656,0.8605196475982666,0.3195670843124389,0.3026539087295532,297.3541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9598693847656,0.8698718547821045,0.3292557895183563,0.2309186905622482,297.42877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.959716796875,0.7540607452392578,0.2125169932842254,0.2023779153823852,297.3543395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.95965576171875,0.7134991884231567,0.1777101308107376,0.8052520751953125,285.9598693847656,284.95001220703125,294.5627136230469,287.624755859375,294.561279296875,297.41815185546875,285.9605712890625,1.0,0.4248640537261963,1.0,1.0,0.0,1.0,-2.1893560886383057,2.18935227394104,3.849921540677315e-06,1.6866580247879028,0.8044984340667725,0.8044984340667725,0.0,91.2621841430664,109.0,19053.70703125,-0.0,939.2455444335938,1.0,283.1499938964844,285.2859191894531,290.6650085449219,291.9541320800781,293.1499938964844,293.1499938964844,283.1499938964844,16542.291015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6332194209098816,1.0,0.0,0.0,2.132864475250244,2.132873296737671,3.0354277669175644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4164.77734375,0.0,324.494140625,1895.4371337890625,0.0,1128.90478515625,0.5389179587364197,1.0,0.0,3.0,1.0,0.0
12300660,297.5226745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9705505371094,0.8561912775039673,0.3189852833747864,0.2873328626155853,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9705505371094,0.8622337579727173,0.3263743221759796,0.3091152608394623,297.3603210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9705810546875,0.8683261871337891,0.3324713408946991,0.2331917583942413,297.4354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9704284667969,0.7551819086074829,0.2167232632637024,0.2064003646373748,297.3604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9703369140625,0.7141860723495483,0.1809200048446655,0.8198930025100708,285.9705505371094,284.95001220703125,294.619384765625,287.6456298828125,294.61798095703125,297.4222412109375,285.9713439941406,1.0,0.4320839047431946,1.0,1.0,0.0,1.0,-2.22780990600586,2.227805852890014,3.985734565503663e-06,1.7164744138717651,0.8181769251823425,0.8181769251823425,0.0,94.1994171142578,112.0,19490.88671875,-0.0,988.5401611328124,1.0,283.1499938964844,285.27978515625,290.6858215332031,292.0006408691406,293.1499938964844,293.1499938964844,283.1499938964844,16553.810546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6412565112113953,1.0,0.0,0.0,2.1878809928894043,2.1878902912139893,3.1940430744725745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4190.20361328125,0.0,346.4329833984375,1895.4371337890625,0.0,1181.61767578125,0.5509870648384094,1.0,0.0,3.0,1.0,0.0
12300720,297.5226745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9705505371094,0.8561912775039673,0.3189852833747864,0.2873328626155853,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9705505371094,0.8622337579727173,0.3263743221759796,0.3091152608394623,297.3603210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9705810546875,0.8683261871337891,0.3324713408946991,0.2331917583942413,297.4354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9704284667969,0.7551819086074829,0.2167232632637024,0.2064003646373748,297.3604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9703369140625,0.7141860723495483,0.1809200048446655,0.8198930025100708,285.9705505371094,284.95001220703125,294.619384765625,287.6456298828125,294.61798095703125,297.4222412109375,285.9713439941406,1.0,0.4320839047431946,1.0,1.0,0.0,1.0,-2.22780990600586,2.227805852890014,3.985734565503663e-06,1.7164744138717651,0.8181769251823425,0.8181769251823425,0.0,94.1994171142578,112.0,19490.88671875,-0.0,988.5401611328124,1.0,283.1499938964844,285.27978515625,290.6858215332031,292.0006408691406,293.1499938964844,293.1499938964844,283.1499938964844,16553.810546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6412565112113953,1.0,0.0,0.0,2.1878809928894043,2.1878902912139893,3.1940430744725745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4190.20361328125,0.0,346.4329833984375,1895.4371337890625,0.0,1181.61767578125,0.5509870648384094,1.0,0.0,3.0,1.0,0.0
12300780,297.5266418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9827575683594,0.856666624546051,0.3241088092327118,0.2919714450836181,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9827575683594,0.8641125559806824,0.3332499563694,0.3156378269195556,297.3664855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9827575683594,0.8670487403869629,0.3357613682746887,0.2355151027441024,297.44195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.98260498046875,0.7564823627471924,0.2209991514682769,0.2104864418506622,297.366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9825134277344,0.7150547504425049,0.1841930598020553,0.8348078727722168,285.9827575683594,284.95001220703125,294.6764221191406,287.66668701171875,294.6750183105469,297.4262390136719,285.9836120605469,1.0,0.4393363296985626,1.0,1.0,0.0,1.0,-2.2668297290802,2.2668254375457764,4.126103249291191e-06,1.7467228174209597,0.8320282101631165,0.8320282101631165,0.0,97.13270568847656,115.0,19933.966796875,-0.0,1039.9315185546875,1.0,283.1499938964844,285.2753601074219,290.706787109375,292.04766845703125,293.1499938964844,293.1499938964844,283.1499938964844,16569.67578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6492794752120972,1.0,0.0,0.0,2.2420766353607178,2.242086172103882,3.3542409028086695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4216.138671875,0.0,369.0773315429688,1895.4371337890625,0.0,1235.794921875,0.5629297494888306,1.0,0.0,3.0,1.0,0.0
12300840,297.5266418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9827575683594,0.856666624546051,0.3241088092327118,0.2919714450836181,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9827575683594,0.8641125559806824,0.3332499563694,0.3156378269195556,297.3664855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9827575683594,0.8670487403869629,0.3357613682746887,0.2355151027441024,297.44195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.98260498046875,0.7564823627471924,0.2209991514682769,0.2104864418506622,297.366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9825134277344,0.7150547504425049,0.1841930598020553,0.8348078727722168,285.9827575683594,284.95001220703125,294.6764221191406,287.66668701171875,294.6750183105469,297.4262390136719,285.9836120605469,1.0,0.4393363296985626,1.0,1.0,0.0,1.0,-2.2668297290802,2.2668254375457764,4.126103249291191e-06,1.7467228174209597,0.8320282101631165,0.8320282101631165,0.0,97.13270568847656,115.0,19933.966796875,-0.0,1039.9315185546875,1.0,283.1499938964844,285.2753601074219,290.706787109375,292.04766845703125,293.1499938964844,293.1499938964844,283.1499938964844,16569.67578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6492794752120972,1.0,0.0,0.0,2.2420766353607178,2.242086172103882,3.3542409028086695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4216.138671875,0.0,369.0773315429688,1895.4371337890625,0.0,1235.794921875,0.5629297494888306,1.0,0.0,3.0,1.0,0.0
12300900,297.5285339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.98944091796875,0.8569633364677429,0.3266796767711639,0.2942981719970703,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.98944091796875,0.8651112914085388,0.3367137312889099,0.3189225792884826,297.3695678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.98944091796875,0.8665050268173218,0.337434321641922,0.236695647239685,297.4451599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9892578125,0.7571966052055359,0.2231630235910415,0.2125531882047653,297.369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9891662597656,0.7155522704124451,0.1858531832695007,0.8423676490783691,285.98944091796875,284.95001220703125,294.705078125,287.6772766113281,294.70367431640625,297.4281921386719,285.9903259277344,1.0,0.4429753422737121,1.0,1.0,0.0,1.0,-2.2865512371063232,2.2865469455718994,4.198030637780903e-06,1.7620108127593994,0.8390251398086548,0.8390251398086548,0.0,98.59790802001952,115.0,20157.720703125,-0.0,1066.437744140625,1.0,283.1499938964844,285.2737731933594,290.71734619140625,292.0713806152344,293.1499938964844,293.1499938964844,283.1499938964844,16579.158203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6532841920852661,1.0,0.0,0.0,2.2688181400299072,2.2688279151916504,3.4347311839155736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4229.302734375,0.0,380.6365051269531,1895.4371337890625,0.0,1263.402587890625,0.5688430070877075,1.0,0.0,3.0,1.0,0.0
12300960,297.5303649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9964904785156,0.8572972416877747,0.3292564153671264,0.2966295778751373,297.2004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9964904785156,0.8661478757858276,0.3401958048343658,0.3222229480743408,297.37261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9964904785156,0.8660215139389038,0.3391258120536804,0.2378886342048645,297.4483337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9963073730469,0.757951557636261,0.2253440469503402,0.2146355062723159,297.372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9962158203125,0.7160891890525818,0.187528908252716,0.8499947786331177,285.9964904785156,284.95001220703125,294.7338256835937,287.6879272460937,294.7324523925781,297.4301147460937,285.9974060058594,1.0,0.4466231763362884,1.0,1.0,0.0,1.0,-2.3064122200012207,2.306407928466797,4.271133548172656e-06,1.7774076461791992,0.8460728526115417,0.8460728526115417,0.0,100.062255859375,118.0,20382.931640625,-0.0,1093.4967041015625,1.0,283.1499938964844,285.27264404296875,290.7279357910156,292.09521484375,293.1499938964844,293.1499938964844,283.1499938964844,16589.705078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6572836637496948,1.0,0.0,0.0,2.2953004837036133,2.2953104972839355,3.5153817634636653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4242.59912109375,0.0,392.3393859863281,1895.4371337890625,0.0,1291.3408203125,0.5747116208076477,1.0,0.0,3.0,1.0,0.0
12301020,297.5338439941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.01171875,0.8580716848373413,0.3344265222549438,0.3013057708740234,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0117492675781,0.868333101272583,0.3472141027450561,0.3288730978965759,297.37872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.01171875,0.8652279376983643,0.342564195394516,0.2403119504451751,297.4545593261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.01153564453125,0.7595794796943665,0.2297569215297699,0.2188464850187301,297.3780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.01141357421875,0.7172743082046509,0.1909268051385879,0.8654497861862183,286.0117492675781,284.95001220703125,294.79168701171875,287.7094116210937,294.7903137207031,297.4339294433594,286.0127258300781,1.0,0.4539459943771362,1.0,1.0,0.0,1.0,-2.34655237197876,2.346547842025757,4.420917321112938e-06,1.8085296154022217,0.8603307604789734,0.8603307604789734,0.0,102.98837280273438,121.0,20837.740234375,-0.0,1149.3128662109375,1.0,283.1499938964844,285.2716369628906,290.7492980957031,292.1433410644531,293.1499938964844,293.1499938964844,283.1499938964844,16614.009765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6652650833129883,1.0,0.0,0.0,2.3474199771881104,2.347430229187012,3.67684151569847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4269.59814453125,0.0,416.1278991699219,1895.4371337890625,0.0,1348.1610107421875,0.5862963795661926,1.0,0.0,3.0,1.0,0.0
12301080,297.5338439941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.01171875,0.8580716848373413,0.3344265222549438,0.3013057708740234,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0117492675781,0.868333101272583,0.3472141027450561,0.3288730978965759,297.37872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.01171875,0.8652279376983643,0.342564195394516,0.2403119504451751,297.4545593261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.01153564453125,0.7595794796943665,0.2297569215297699,0.2188464850187301,297.3780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.01141357421875,0.7172743082046509,0.1909268051385879,0.8654497861862183,286.0117492675781,284.95001220703125,294.79168701171875,287.7094116210937,294.7903137207031,297.4339294433594,286.0127258300781,1.0,0.4539459943771362,1.0,1.0,0.0,1.0,-2.34655237197876,2.346547842025757,4.420917321112938e-06,1.8085296154022217,0.8603307604789734,0.8603307604789734,0.0,102.98837280273438,121.0,20837.740234375,-0.0,1149.3128662109375,1.0,283.1499938964844,285.2716369628906,290.7492980957031,292.1433410644531,293.1499938964844,293.1499938964844,283.1499938964844,16614.009765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6652650833129883,1.0,0.0,0.0,2.3474199771881104,2.347430229187012,3.67684151569847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4269.59814453125,0.0,416.1278991699219,1895.4371337890625,0.0,1348.1610107421875,0.5862963795661926,1.0,0.0,3.0,1.0,0.0
12301140,297.5370788574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0284729003906,0.858978807926178,0.3396166265010834,0.3059988021850586,297.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.02850341796875,0.8706576824188232,0.3542919754981994,0.3355868756771087,297.3847961425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.02850341796875,0.8646522164344788,0.3460749089717865,0.2427848130464553,297.460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0282897949219,0.7613563537597656,0.2342357784509658,0.2231186479330063,297.3836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0281677246094,0.7185961008071899,0.1943848878145218,0.8811703324317932,286.02850341796875,284.95001220703125,294.8500061035156,287.73114013671875,294.8486328125,297.4376220703125,286.0295715332031,1.0,0.4613061845302582,1.0,1.0,0.0,1.0,-2.387242317199707,2.387237787246704,4.575530965666985e-06,1.8400840759277344,0.8748216032981873,0.8748216032981873,0.0,105.91175842285156,124.0,21298.39453125,-0.0,1207.45849609375,1.0,283.1499938964844,285.2723693847656,290.7709045410156,292.1920166015625,293.1499938964844,293.1499938964844,283.1499938964844,16642.744140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6732203364372253,1.0,0.0,0.0,2.3983070850372314,2.398317575454712,3.8379818079192773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4297.15380859375,0.0,440.34283447265625,1895.4371337890625,0.0,1406.163818359375,0.5976489186286926,1.0,0.0,3.0,1.0,0.0
12301200,297.5370788574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0284729003906,0.858978807926178,0.3396166265010834,0.3059988021850586,297.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.02850341796875,0.8706576824188232,0.3542919754981994,0.3355868756771087,297.3847961425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.02850341796875,0.8646522164344788,0.3460749089717865,0.2427848130464553,297.460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0282897949219,0.7613563537597656,0.2342357784509658,0.2231186479330063,297.3836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0281677246094,0.7185961008071899,0.1943848878145218,0.8811703324317932,286.02850341796875,284.95001220703125,294.8500061035156,287.73114013671875,294.8486328125,297.4376220703125,286.0295715332031,1.0,0.4613061845302582,1.0,1.0,0.0,1.0,-2.387242317199707,2.387237787246704,4.575530965666985e-06,1.8400840759277344,0.8748216032981873,0.8748216032981873,0.0,105.91175842285156,124.0,21298.39453125,-0.0,1207.45849609375,1.0,283.1499938964844,285.2723693847656,290.7709045410156,292.1920166015625,293.1499938964844,293.1499938964844,283.1499938964844,16642.744140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6732203364372253,1.0,0.0,0.0,2.3983070850372314,2.398317575454712,3.8379818079192773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4297.15380859375,0.0,440.34283447265625,1895.4371337890625,0.0,1406.163818359375,0.5976489186286926,1.0,0.0,3.0,1.0,0.0
12301260,297.5373840332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0409851074219,0.859112024307251,0.3431820571422577,0.3093125224113464,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.041015625,0.8711880445480347,0.3578725457191467,0.3396756947040558,297.38720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.041015625,0.8637596368789673,0.3484614491462707,0.2445369213819503,297.46307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.04083251953125,0.7621597051620483,0.237308531999588,0.2261492758989334,297.3856506347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.04071044921875,0.719097912311554,0.1967155933380127,0.8922514319419861,286.041015625,284.95001220703125,294.8937683105469,287.7481384277344,294.8923034667969,297.4384765625,286.0419921875,1.0,0.4665547311306,1.0,1.0,0.0,1.0,-2.4151973724365234,2.4151926040649414,4.68346161142108e-06,1.861816048622132,0.885405421257019,0.885405421257019,0.0,108.22357940673828,124.0,21625.58203125,-0.0,1249.67529296875,1.0,283.1499938964844,285.2734069824219,290.7869567871094,292.2274780273437,293.1499938964844,293.1499938964844,283.1499938964844,16666.07421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6787996292114258,1.0,0.0,0.0,2.434096574783325,2.434107542037964,3.953383895805018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4317.15625,0.0,457.9715270996094,1895.4371337890625,0.0,1447.6298828125,0.6056563258171082,1.0,0.0,3.0,1.0,0.0
12301320,297.5367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.04541015625,0.8588061928749084,0.3444944322109222,0.3105441629886627,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0454406738281,0.8706759810447693,0.3588798344135284,0.3408013582229614,297.38739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.04541015625,0.8630606532096863,0.3493198156356811,0.2451776564121246,297.463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0452575683594,0.7621286511421204,0.2384265959262848,0.2272678613662719,297.3855285644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0451354980469,0.7189676761627197,0.1975414007902145,0.8962632417678833,286.0454406738281,284.95001220703125,294.91162109375,287.7554016113281,294.9101257324219,297.43804931640625,286.0463256835937,1.0,0.4685375988483429,1.0,1.0,0.0,1.0,-2.42496395111084,2.424959182739258,4.721482582681347e-06,1.8694111108779907,0.889545738697052,0.889545738697052,0.0,109.24630737304688,127.0,21746.96875,-0.0,1265.5181884765625,1.0,283.1499938964844,285.2734680175781,290.79351806640625,292.2413024902344,293.1499938964844,293.1499938964844,283.1499938964844,16676.107421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6808828711509705,1.0,0.0,0.0,2.447807788848877,2.4478185176849365,3.998047475306521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4324.78759765625,0.0,464.8599548339844,1895.4371337890625,0.0,1463.2742919921875,0.6087292432785034,1.0,0.0,3.0,1.0,0.0
