time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12301380,297.5323181152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0596618652344,0.8570263385772705,0.3489463031291961,0.3147060573101043,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0596923828125,0.8678280711174011,0.3622698485851288,0.3441806435585022,297.38580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0596923828125,0.8599181175231934,0.352169007062912,0.2472952902317047,297.4607849121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0595397949219,0.7612765431404114,0.2421576678752899,0.2309914976358413,297.3824157714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0594482421875,0.7177585959434509,0.200210690498352,0.9092222452163696,286.0596923828125,284.95001220703125,294.97900390625,287.7841796875,294.9774169921875,297.4342956542969,286.0604858398437,1.0,0.4753245115280151,1.0,1.0,0.0,1.0,-2.456613779067993,2.456609010696411,4.845717739954125e-06,1.89398729801178,0.9044381976127625,0.9044381976127625,0.0,113.0933837890625,130.0,22163.689453125,-0.0,1319.8736572265625,1.0,283.1499938964844,285.2726745605469,290.8188171386719,292.2911376953125,293.1499938964844,293.1499938964844,283.1499938964844,16716.14453125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6878218650817871,1.0,0.0,0.0,2.49570894241333,2.495720148086548,4.1560545582797204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4351.70849609375,0.0,489.5213012695313,1895.4371337890625,0.0,1516.0025634765625,0.62248694896698,1.0,0.0,3.0,1.0,0.0
12301440,297.5323181152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0596618652344,0.8570263385772705,0.3489463031291961,0.3147060573101043,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0596923828125,0.8678280711174011,0.3622698485851288,0.3441806435585022,297.38580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0596923828125,0.8599181175231934,0.352169007062912,0.2472952902317047,297.4607849121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0595397949219,0.7612765431404114,0.2421576678752899,0.2309914976358413,297.3824157714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0594482421875,0.7177585959434509,0.200210690498352,0.9092222452163696,286.0596923828125,284.95001220703125,294.97900390625,287.7841796875,294.9774169921875,297.4342956542969,286.0604858398437,1.0,0.4753245115280151,1.0,1.0,0.0,1.0,-2.456613779067993,2.456609010696411,4.845717739954125e-06,1.89398729801178,0.9044381976127625,0.9044381976127625,0.0,113.0933837890625,130.0,22163.689453125,-0.0,1319.8736572265625,1.0,283.1499938964844,285.2726745605469,290.8188171386719,292.2911376953125,293.1499938964844,293.1499938964844,283.1499938964844,16716.14453125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6878218650817871,1.0,0.0,0.0,2.49570894241333,2.495720148086548,4.1560545582797204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4351.70849609375,0.0,489.5213012695313,1895.4371337890625,0.0,1516.0025634765625,0.62248694896698,1.0,0.0,3.0,1.0,0.0
12301500,297.52911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0567932128906,0.8560009002685547,0.3510525822639465,0.3166810572147369,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0567932128906,0.8662635087966919,0.3637290000915527,0.3457381725311279,297.3840637207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0567932128906,0.8582404255867004,0.3534907102584839,0.2482810467481613,297.45849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.05682373046875,0.760670006275177,0.2439000606536865,0.2327305525541305,297.3796691894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0568542480469,0.7169537544250488,0.2014144957065582,0.9150773286819458,286.0567932128906,284.95001220703125,295.01470947265625,287.8001708984375,295.0130615234375,297.4314880371094,286.0567932128906,1.0,0.4785544872283935,1.0,1.0,0.0,1.0,-2.471167802810669,2.471162796020508,4.903397893940564e-06,1.9052850008010864,0.9117906093597412,0.9117906093597412,0.0,115.03736877441406,130.0,22404.23828125,-0.0,1346.0289306640625,1.0,283.1499938964844,285.2590026855469,290.8341369628906,292.3204345703125,293.1499938964844,293.1499938964844,283.1499938964844,17037.25390625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6911789178848267,1.0,0.0,0.0,2.5410702228546143,2.541081666946411,4.30850548127637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4368.35986328125,0.0,515.18017578125,1895.4371337890625,0.0,1541.8463134765625,0.630571186542511,1.0,0.0,3.0,1.0,0.0
12301560,297.5253601074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0571594238281,0.8548732399940491,0.3530842661857605,0.3185825645923614,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0571594238281,0.8644768595695496,0.3650198876857757,0.3470641076564789,297.3817749023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0571594238281,0.8564836382865906,0.3547505438327789,0.2492194920778274,297.45562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.05712890625,0.7599470615386963,0.2455723136663437,0.2343980818986892,297.3763732910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.05712890625,0.7160207033157349,0.2025444507598877,0.9205769896507264,286.0571594238281,284.95001220703125,295.0516662597656,287.8171081542969,295.0499572753906,297.4281311035156,286.0574035644531,1.0,0.4816679060459137,1.0,1.0,0.0,1.0,-2.484784841537476,2.4847798347473145,4.957674718752969e-06,1.9158507585525515,0.9191745519638062,0.9191745519638062,0.0,116.99949645996094,133.0,22616.494140625,-0.0,1371.3585205078125,1.0,283.1499938964844,285.2510070800781,290.8502197265625,292.3487548828125,293.1499938964844,293.1499938964844,283.1499938964844,17204.66015625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6944482922554016,1.0,0.0,0.0,2.574394941329956,2.574406862258911,4.4222542783245444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4382.8017578125,0.0,534.2259521484375,1895.4371337890625,0.0,1567.2183837890625,0.6412549018859863,1.0,0.0,3.0,1.0,0.0
12301620,297.5166320800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0464172363281,0.8525984287261963,0.3569557070732116,0.322209358215332,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0464172363281,0.8608131408691406,0.3672733008861542,0.3493967652320862,297.37615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0464172363281,0.8530148267745972,0.3571158647537231,0.2509849965572357,297.4486999511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.04644775390625,0.7584223747253418,0.2487444430589676,0.2375609278678894,297.3685607910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0464782714844,0.714020848274231,0.2046237587928772,0.9307159185409546,286.0464172363281,284.95001220703125,295.1289978027344,287.8537292480469,295.1272277832031,297.4203796386719,286.0463562011719,1.0,0.4875813126564026,1.0,1.0,0.0,1.0,-2.510049819946289,2.510044813156128,5.059163413534407e-06,1.9354408979415887,0.933707058429718,0.933707058429718,0.0,120.87322235107422,136.0,23075.28515625,-0.0,1420.015625,1.0,283.1499938964844,285.2199401855469,290.88641357421875,292.4116516113281,293.1499938964844,293.1499938964844,283.1499938964844,17912.279296875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.70100998878479,1.0,0.0,0.0,2.666792869567871,2.6668055057525635,4.745390356220014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4415.37353515625,0.0,590.8331909179688,1895.4371337890625,0.0,1618.732666015625,0.6633746027946472,1.0,0.0,3.0,1.0,0.0
12301680,297.5166320800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0464172363281,0.8525984287261963,0.3569557070732116,0.322209358215332,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0464172363281,0.8608131408691406,0.3672733008861542,0.3493967652320862,297.37615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0464172363281,0.8530148267745972,0.3571158647537231,0.2509849965572357,297.4486999511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.04644775390625,0.7584223747253418,0.2487444430589676,0.2375609278678894,297.3685607910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0464782714844,0.714020848274231,0.2046237587928772,0.9307159185409546,286.0464172363281,284.95001220703125,295.1289978027344,287.8537292480469,295.1272277832031,297.4203796386719,286.0463562011719,1.0,0.4875813126564026,1.0,1.0,0.0,1.0,-2.510049819946289,2.510044813156128,5.059163413534407e-06,1.9354408979415887,0.933707058429718,0.933707058429718,0.0,120.87322235107422,136.0,23075.28515625,-0.0,1420.015625,1.0,283.1499938964844,285.2199401855469,290.88641357421875,292.4116516113281,293.1499938964844,293.1499938964844,283.1499938964844,17912.279296875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.70100998878479,1.0,0.0,0.0,2.666792869567871,2.6668055057525635,4.745390356220014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4415.37353515625,0.0,590.8331909179688,1895.4371337890625,0.0,1618.732666015625,0.6633746027946472,1.0,0.0,3.0,1.0,0.0
12301740,297.50689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0320739746094,0.8504088521003723,0.3606154322624206,0.3256335854530334,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.03204345703125,0.8572108745574951,0.3692364394664764,0.3514187037944793,297.3695983886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0320739746094,0.8497114181518555,0.3593166172504425,0.2526263296604156,297.4408569335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0321044921875,0.7569149136543274,0.2517320215702057,0.240535169839859,297.35986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0321655273437,0.7119609713554382,0.2065098881721496,0.9399178624153136,286.03204345703125,284.95001220703125,295.21051025390625,287.8936767578125,295.20867919921875,297.41180419921875,286.0318603515625,1.0,0.4931187033653259,1.0,1.0,0.0,1.0,-2.533196449279785,2.533191204071045,5.153037818672601e-06,1.9533747434616089,0.94802063703537,0.94802063703537,0.0,124.64116668701172,124.0,23536.009765625,-0.0,1466.317626953125,1.0,283.1499938964844,285.1846618652344,290.9261474609375,292.47833251953125,293.1499938964844,293.1499938964844,283.1499938964844,18769.390625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7075352668762207,1.0,0.0,0.0,2.767448902130127,2.767462491989136,5.110372853778244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4448.9814453125,0.0,657.3386840820312,1895.4371337890625,0.0,1670.719970703125,0.6875149011611938,1.0,0.0,3.0,1.0,0.0
12301800,297.50689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0320739746094,0.8504088521003723,0.3606154322624206,0.3256335854530334,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.03204345703125,0.8572108745574951,0.3692364394664764,0.3514187037944793,297.3695983886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0320739746094,0.8497114181518555,0.3593166172504425,0.2526263296604156,297.4408569335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0321044921875,0.7569149136543274,0.2517320215702057,0.240535169839859,297.35986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0321655273437,0.7119609713554382,0.2065098881721496,0.9399178624153136,286.03204345703125,284.95001220703125,295.21051025390625,287.8936767578125,295.20867919921875,297.41180419921875,286.0318603515625,1.0,0.4931187033653259,1.0,1.0,0.0,1.0,-2.533196449279785,2.533191204071045,5.153037818672601e-06,1.9533747434616089,0.94802063703537,0.94802063703537,0.0,124.64116668701172,124.0,23536.009765625,-0.0,1466.317626953125,1.0,283.1499938964844,285.1846618652344,290.9261474609375,292.47833251953125,293.1499938964844,293.1499938964844,283.1499938964844,18769.390625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7075352668762207,1.0,0.0,0.0,2.767448902130127,2.767462491989136,5.110372853778244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4448.9814453125,0.0,657.3386840820312,1895.4371337890625,0.0,1670.719970703125,0.6875149011611938,1.0,0.0,3.0,1.0,0.0
12301860,297.4969177246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.015625,0.857879638671875,0.3641236424446106,0.3286875486373901,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.015625,0.8635252714157104,0.3711273968219757,0.3530743718147278,297.3627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.015625,0.8560789227485657,0.3614070415496826,0.254009872674942,297.4327087402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0157165527344,0.7640114426612854,0.25459024310112,0.2431419491767883,297.35089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0157775878906,0.7179059982299805,0.2082602232694625,0.9473447799682616,286.015625,284.95001220703125,295.2956848144531,287.9365234375,295.29376220703125,297.4030456542969,286.01531982421875,1.0,0.4936395287513733,1.0,1.0,0.0,1.0,-2.552576780319214,2.5525715351104736,5.232349394646008e-06,1.968409299850464,0.9621021747589112,0.9621021747589112,0.0,122.45591735839844,112.0,23980.6953125,-0.0,1482.4412841796875,1.0,283.1499938964844,285.1473388671875,290.9683532714844,292.54718017578125,293.1499938964844,293.1499938964844,283.1499938964844,19729.322265625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7139456272125244,1.0,0.0,0.0,2.872621774673462,2.872636318206787,5.50617812677956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4482.62353515625,0.0,732.259033203125,1895.4371337890625,0.0,1722.4991455078125,0.7127646207809448,1.0,0.0,3.0,1.0,0.0
12301920,297.4969177246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.015625,0.857879638671875,0.3641236424446106,0.3286875486373901,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.015625,0.8635252714157104,0.3711273968219757,0.3530743718147278,297.3627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.015625,0.8560789227485657,0.3614070415496826,0.254009872674942,297.4327087402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0157165527344,0.7640114426612854,0.25459024310112,0.2431419491767883,297.35089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0157775878906,0.7179059982299805,0.2082602232694625,0.9473447799682616,286.015625,284.95001220703125,295.2956848144531,287.9365234375,295.29376220703125,297.4030456542969,286.01531982421875,1.0,0.4936395287513733,1.0,1.0,0.0,1.0,-2.552576780319214,2.5525715351104736,5.232349394646008e-06,1.968409299850464,0.9621021747589112,0.9621021747589112,0.0,122.45591735839844,112.0,23980.6953125,-0.0,1482.4412841796875,1.0,283.1499938964844,285.1473388671875,290.9683532714844,292.54718017578125,293.1499938964844,293.1499938964844,283.1499938964844,19729.322265625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7139456272125244,1.0,0.0,0.0,2.872621774673462,2.872636318206787,5.50617812677956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4482.62353515625,0.0,732.259033203125,1895.4371337890625,0.0,1722.4991455078125,0.7127646207809448,1.0,0.0,3.0,1.0,0.0
12301980,297.4872741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9991149902344,0.8730847835540771,0.3675422072410583,0.3315055072307586,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9991149902344,0.8777717351913452,0.3731160461902618,0.3546583652496338,297.3562927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9991149902344,0.8701105117797852,0.3634461164474487,0.2552363872528076,297.4248962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9991760253906,0.7780106663703918,0.2573806047439575,0.2455192953348159,297.3423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9992370605469,0.7293931245803833,0.2099396139383316,0.9536661505699158,285.9991149902344,284.95001220703125,295.3839416503906,287.9819030761719,295.3819885253906,297.3946838378906,285.99884033203125,1.0,0.4914187490940094,1.0,1.0,0.0,1.0,-2.5697929859161377,2.5697875022888184,5.303265425027348e-06,1.9817384481430047,0.9759603142738342,0.9759603142738342,0.0,116.3124771118164,100.0,24414.6875,0.0,1478.51513671875,1.0,283.1499938964844,285.1102905273437,291.0123596191406,292.6169738769531,293.1499938964844,293.1499938964844,283.1499938964844,20759.580078125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7200731039047241,1.0,0.0,0.0,2.9797348976135254,2.979750394821167,5.924457582295872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4516.2529296875,0.0,814.4024658203125,1895.4371337890625,0.0,1772.622802734375,0.7384980320930481,1.0,0.0,3.0,1.0,0.0
12302040,297.4872741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9991149902344,0.8730847835540771,0.3675422072410583,0.3315055072307586,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9991149902344,0.8777717351913452,0.3731160461902618,0.3546583652496338,297.3562927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9991149902344,0.8701105117797852,0.3634461164474487,0.2552363872528076,297.4248962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9991760253906,0.7780106663703918,0.2573806047439575,0.2455192953348159,297.3423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9992370605469,0.7293931245803833,0.2099396139383316,0.9536661505699158,285.9991149902344,284.95001220703125,295.3839416503906,287.9819030761719,295.3819885253906,297.3946838378906,285.99884033203125,1.0,0.4914187490940094,1.0,1.0,0.0,1.0,-2.5697929859161377,2.5697875022888184,5.303265425027348e-06,1.9817384481430047,0.9759603142738342,0.9759603142738342,0.0,116.3124771118164,100.0,24414.6875,0.0,1478.51513671875,1.0,283.1499938964844,285.1102905273437,291.0123596191406,292.6169738769531,293.1499938964844,293.1499938964844,283.1499938964844,20759.580078125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7200731039047241,1.0,0.0,0.0,2.9797348976135254,2.979750394821167,5.924457582295872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4516.2529296875,0.0,814.4024658203125,1895.4371337890625,0.0,1772.622802734375,0.7384980320930481,1.0,0.0,3.0,1.0,0.0
12302100,297.482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9888916015625,0.8833458423614502,0.3692237138748169,0.33285653591156,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9888916015625,0.8875902891159058,0.3741365373134613,0.3554621338844299,297.3532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9889221191406,0.8797576427459717,0.3644534945487976,0.2558147311210632,297.42120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9890441894531,0.7873579859733582,0.2587586045265198,0.2466547638177871,297.3383178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9891662597656,0.7369497418403625,0.2107615768909454,0.9565702080726624,285.9888916015625,284.95001220703125,295.4290771484375,288.00543212890625,295.4271240234375,297.3907165527344,285.98828125,1.0,0.4896272122859955,1.0,1.0,0.0,1.0,-2.5779311656951904,2.577925682067871,5.336954927770421e-06,1.9880387783050537,0.9827841520309448,0.9827841520309448,0.0,112.3072509765625,100.0,24641.39453125,0.0,1471.7861328125,1.0,283.1499938964844,285.0887145996094,291.0353698730469,292.6534118652344,293.1499938964844,293.1499938964844,283.1499938964844,21408.2265625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7230404019355774,1.0,0.0,0.0,3.0415854454040527,3.041601657867432,6.172958819661289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4534.2548828125,0.0,864.79150390625,1895.4371337890625,0.0,1797.1094970703125,0.7506097555160522,1.0,0.0,3.0,1.0,0.0
12302160,297.4781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9841613769531,0.89540034532547,0.3708887100219726,0.3341715037822723,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9841613769531,0.8991702795028687,0.375182181596756,0.3562276065349579,297.350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9841613769531,0.8911963701248169,0.3654546737670898,0.2563731372356415,297.41766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9842224121094,0.7982631921768188,0.2601271271705627,0.2477617114782333,297.3344421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9842529296875,0.745887279510498,0.2115736603736877,0.9593394994735718,285.984130859375,284.95001220703125,295.47479248046875,288.0294189453125,295.4728088378906,297.3868713378906,285.9839172363281,1.0,0.487507551908493,1.0,1.0,0.0,1.0,-2.5857596397399902,2.58575439453125,5.369464361137943e-06,1.9940992593765257,0.9896289110183716,0.9896289110183716,0.0,107.87039184570312,88.0,24842.2734375,0.0,1462.689697265625,1.0,283.1499938964844,285.0751037597656,291.0583801269531,292.688232421875,293.1499938964844,293.1499938964844,283.1499938964844,21836.5078125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7258882522583008,1.0,0.0,0.0,3.087036371231079,3.087052822113037,6.358824293783982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4550.22119140625,0.0,902.7730712890624,1895.4371337890625,0.0,1820.73779296875,0.7642896771430969,1.0,0.0,3.0,1.0,0.0
12302220,297.4695129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9713439941406,0.9276278018951416,0.3741692304611206,0.3367261886596679,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9713439941406,0.9309032559394836,0.3773247003555298,0.3578119575977325,297.34490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9713439941406,0.9214694499969482,0.3674406707286834,0.2574533522129059,297.4109802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.97137451171875,0.824085533618927,0.2628396153450012,0.2499163150787353,297.3271789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9714050292969,0.7691414952278137,0.2131727188825607,0.9645921587944032,285.9713439941406,284.95001220703125,295.56768798828125,288.0786437988281,295.5657043457031,297.379638671875,285.97125244140625,1.0,0.4825657308101654,1.0,1.0,0.0,1.0,-2.6009321212768555,2.600926637649536,5.432771104096901e-06,2.005854606628418,1.0,1.0,0.0,98.04452514648438,76.0,25263.900390625,0.0,1439.437744140625,1.0,283.1499938964844,285.0425720214844,291.1063537597656,292.76123046875,293.1499938964844,293.1499938964844,283.1499938964844,22982.375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7314538359642029,1.0,0.0,0.0,3.192904233932495,3.192921638488769,6.80244568229682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4584.50048828125,0.0,996.4038696289062,1895.4371337890625,0.0,1867.2667236328125,0.7897485494613647,1.0,0.0,3.0,1.0,0.0
12302280,297.4695129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9713439941406,0.9276278018951416,0.3741692304611206,0.3367261886596679,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9713439941406,0.9309032559394836,0.3773247003555298,0.3578119575977325,297.34490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9713439941406,0.9214694499969482,0.3674406707286834,0.2574533522129059,297.4109802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.97137451171875,0.824085533618927,0.2628396153450012,0.2499163150787353,297.3271789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9714050292969,0.7691414952278137,0.2131727188825607,0.9645921587944032,285.9713439941406,284.95001220703125,295.56768798828125,288.0786437988281,295.5657043457031,297.379638671875,285.97125244140625,1.0,0.4825657308101654,1.0,1.0,0.0,1.0,-2.6009321212768555,2.600926637649536,5.432771104096901e-06,2.005854606628418,1.0,1.0,0.0,98.04452514648438,76.0,25263.900390625,0.0,1439.437744140625,1.0,283.1499938964844,285.0425720214844,291.1063537597656,292.76123046875,293.1499938964844,293.1499938964844,283.1499938964844,22982.375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7314538359642029,1.0,0.0,0.0,3.192904233932495,3.192921638488769,6.80244568229682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4584.50048828125,0.0,996.4038696289062,1895.4371337890625,0.0,1867.2667236328125,0.7897485494613647,1.0,0.0,3.0,1.0,0.0
12302340,297.4614562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9642333984375,0.970819056034088,0.3773985505104065,0.3391985595226288,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9642333984375,0.9728009700775146,0.3796094954013824,0.3594729602336883,297.3400573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9642333984375,0.964287281036377,0.3694181442260742,0.2584996223449707,297.4048767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9642028808594,0.8575900793075562,0.2655287981033325,0.2520123422145843,297.3205871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.96417236328125,0.8020145297050476,0.2147466540336609,0.9695610404014589,285.9642333984375,284.95001220703125,295.662109375,288.1292419433594,295.6600952148437,297.3729858398437,285.9644470214844,1.0,0.4769924879074096,1.0,1.0,0.0,1.0,-2.615645408630371,2.615639925003052,5.4945580814091954e-06,2.0172743797302246,1.0,1.0,0.0,87.37173461914062,94.0,25670.84375,0.0,1411.4976806640625,1.0,283.1499938964844,285.01727294921875,291.1556396484375,292.83465576171875,293.1499938964844,293.1499938964844,283.1499938964844,24358.857421875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7367655038833618,1.0,0.0,0.0,3.2873988151550293,3.287417411804199,7.21104356671276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4618.37109375,0.0,1087.4876708984375,1895.4371337890625,0.0,1912.091552734375,0.8128365278244019,1.0,0.0,3.0,1.0,0.0
12302400,297.4614562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9642333984375,0.970819056034088,0.3773985505104065,0.3391985595226288,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9642333984375,0.9728009700775146,0.3796094954013824,0.3594729602336883,297.3400573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9642333984375,0.964287281036377,0.3694181442260742,0.2584996223449707,297.4048767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9642028808594,0.8575900793075562,0.2655287981033325,0.2520123422145843,297.3205871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.96417236328125,0.8020145297050476,0.2147466540336609,0.9695610404014589,285.9642333984375,284.95001220703125,295.662109375,288.1292419433594,295.6600952148437,297.3729858398437,285.9644470214844,1.0,0.4769924879074096,1.0,1.0,0.0,1.0,-2.615645408630371,2.615639925003052,5.4945580814091954e-06,2.0172743797302246,1.0,1.0,0.0,87.37173461914062,94.0,25670.84375,0.0,1411.4976806640625,1.0,283.1499938964844,285.01727294921875,291.1556396484375,292.83465576171875,293.1499938964844,293.1499938964844,283.1499938964844,24358.857421875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7367655038833618,1.0,0.0,0.0,3.2873988151550293,3.287417411804199,7.21104356671276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4618.37109375,0.0,1087.4876708984375,1895.4371337890625,0.0,1912.091552734375,0.8128365278244019,1.0,0.0,3.0,1.0,0.0
12302460,297.45526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9625244140625,0.9766014218330384,0.3799349665641784,0.3414419889450073,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9625244140625,0.977960467338562,0.3814322650432586,0.3611958026885986,297.3365173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9624938964844,0.9695547819137572,0.3709900081157684,0.2595663368701935,297.4003601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9624328613281,0.8632799983024597,0.2676584124565124,0.2539882361888885,297.3156433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.96240234375,0.8068994283676147,0.215981587767601,0.9749450087547302,285.9625244140625,284.95001220703125,295.7384033203125,288.17041015625,295.7363586425781,297.36798095703125,285.96295166015625,1.0,0.4793516099452972,1.0,1.0,0.0,1.0,-2.6305320262908936,2.630526542663574,5.557348231377546e-06,2.0287892818450928,1.0,1.0,0.0,86.86796569824219,94.0,26020.763671875,0.0,1429.0438232421875,1.0,283.1499938964844,285.0009460449219,291.1962280273437,292.895263671875,293.1499938964844,293.1499938964844,283.1499938964844,25462.123046875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7408865094184875,1.0,0.0,0.0,3.3610215187072754,3.3610410690307617,7.537648798461305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4647.2626953125,0.0,1162.2005615234375,1895.4371337890625,0.0,1947.1397705078125,0.8279337882995605,1.0,0.0,3.0,1.0,0.0
12302520,297.4537048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9642639160156,0.9747225642204284,0.3805578649044037,0.3420266509056091,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9642944335937,0.9759491682052612,0.3818688988685608,0.3616305887699127,297.33563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9642639160156,0.967384397983551,0.3713774681091308,0.2598557472229004,297.39923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.96417236328125,0.8616052865982056,0.2681831121444702,0.2545117735862732,297.3143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.964111328125,0.8051441311836243,0.2162816971540451,0.976429045200348,285.9642944335937,284.95001220703125,295.7575378417969,288.1807556152344,295.7554931640625,297.36669921875,285.96484375,1.0,0.4805189967155456,1.0,1.0,0.0,1.0,-2.634516716003418,2.634511232376098,5.574242550210329e-06,2.0318844318389893,1.0,1.0,0.0,87.66551208496094,112.0,26104.27734375,0.0,1437.9569091796875,1.0,283.1499938964844,284.9996337890625,291.2064514160156,292.9102783203125,293.1499938964844,293.1499938964844,283.1499938964844,25656.48828125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7419003844261169,1.0,0.0,0.0,3.3738253116607666,3.373844861984253,7.595186843900592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4654.20556640625,0.0,1175.533447265625,1895.4371337890625,0.0,1955.7978515625,0.8339924812316895,1.0,0.0,3.0,1.0,0.0
12302580,297.4455261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9693908691406,0.9525514841079712,0.3835784196853637,0.3450129330158233,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9693908691406,0.9530405402183532,0.3838706314563751,0.3638284206390381,297.3309936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9693603515625,0.9432821273803712,0.3732583820819855,0.2613767981529236,297.393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.96923828125,0.8434121012687683,0.2707414627075195,0.2572185397148132,297.3079528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9691467285156,0.7864546179771423,0.2177124768495559,0.9842485189437866,285.9693908691406,284.95001220703125,295.8533935546875,288.2328796386719,295.8513488769531,297.360107421875,285.9700927734375,1.0,0.488882839679718,1.0,1.0,0.0,1.0,-2.655221700668335,2.6552159786224365,5.662478542944882e-06,2.0479865074157715,1.0,1.0,0.0,95.31073760986328,130.0,26551.07421875,0.0,1500.5240478515625,1.0,283.1499938964844,284.9871826171875,291.2592163085937,292.9893493652344,293.1499938964844,293.1499938964844,283.1499938964844,26896.353515625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.747178316116333,1.0,0.0,0.0,3.4543845653533936,3.4544050693511963,7.96222877852415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4691.66357421875,0.0,1261.7677001953125,1895.4371337890625,0.0,2001.0899658203125,0.8537328839302063,1.0,0.0,3.0,1.0,0.0
12302640,297.4455261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9693908691406,0.9525514841079712,0.3835784196853637,0.3450129330158233,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9693908691406,0.9530405402183532,0.3838706314563751,0.3638284206390381,297.3309936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9693603515625,0.9432821273803712,0.3732583820819855,0.2613767981529236,297.393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.96923828125,0.8434121012687683,0.2707414627075195,0.2572185397148132,297.3079528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9691467285156,0.7864546179771423,0.2177124768495559,0.9842485189437866,285.9693908691406,284.95001220703125,295.8533935546875,288.2328796386719,295.8513488769531,297.360107421875,285.9700927734375,1.0,0.488882839679718,1.0,1.0,0.0,1.0,-2.655221700668335,2.6552159786224365,5.662478542944882e-06,2.0479865074157715,1.0,1.0,0.0,95.31073760986328,130.0,26551.07421875,0.0,1500.5240478515625,1.0,283.1499938964844,284.9871826171875,291.2592163085937,292.9893493652344,293.1499938964844,293.1499938964844,283.1499938964844,26896.353515625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.747178316116333,1.0,0.0,0.0,3.4543845653533936,3.4544050693511963,7.96222877852415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4691.66357421875,0.0,1261.7677001953125,1895.4371337890625,0.0,2001.0899658203125,0.8537328839302063,1.0,0.0,3.0,1.0,0.0
12302700,297.4413146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9709777832031,0.9361162185668944,0.3850353360176086,0.3465255498886108,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9709777832031,0.9361637830734252,0.3848122656345367,0.3649560809135437,297.3285827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.970947265625,0.9261059165000916,0.3741670846939087,0.26216721534729,297.3902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.97088623046875,0.8315286636352539,0.2719813883304596,0.2586047947406769,297.3046264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9708251953125,0.7740915417671204,0.2183850556612014,0.9882973432540894,285.9709777832031,284.95001220703125,295.9013061523437,288.2590026855469,295.8992919921875,297.3567199707031,285.9714660644531,1.0,0.4942271709442138,1.0,1.0,0.0,1.0,-2.665875196456909,2.6658694744110107,5.708158369088778e-06,2.0562756061553955,1.0,1.0,0.0,100.88246154785156,130.0,26786.302734375,0.0,1540.52490234375,1.0,283.1499938964844,284.9790954589844,291.2860717773437,293.0303649902344,293.1499938964844,293.1499938964844,283.1499938964844,27626.1953125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7499181628227234,1.0,0.0,0.0,3.500938892364502,3.500959873199463,8.178286634574761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4711.564453125,0.0,1313.472412109375,1895.4371337890625,0.0,2024.7432861328125,0.8623448014259338,1.0,0.0,3.0,1.0,0.0
12302760,297.43701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.977294921875,0.918554961681366,0.3864587843418121,0.3480350971221924,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.977294921875,0.918124496936798,0.3857296109199524,0.3660517334938049,297.3261108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9772644042969,0.9085820317268372,0.3750558197498321,0.2629657387733459,297.3871154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9771423339844,0.8192600011825562,0.2731958031654358,0.2599981725215912,297.3012084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.97705078125,0.7615092992782593,0.2190294712781906,0.9923704862594604,285.977294921875,284.95001220703125,295.9491577148437,288.28515625,295.9471740722656,297.353271484375,285.97808837890625,1.0,0.5000908374786377,1.0,1.0,0.0,1.0,-2.676534414291382,2.6765286922454834,5.7540382840670645e-06,2.064565896987915,1.0,1.0,0.0,107.30828094482422,148.0,27001.16015625,0.0,1584.73828125,1.0,283.1499938964844,284.9778747558594,291.3124389648437,293.0697021484375,293.1499938964844,293.1499938964844,283.1499938964844,28095.66015625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7526591420173645,1.0,0.0,0.0,3.53056001663208,3.530581474304199,8.317264246215927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4729.70068359375,0.0,1347.0950927734375,1895.4371337890625,0.0,2048.500244140625,0.872414231300354,1.0,0.0,3.0,1.0,0.0
12302820,297.4282531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.98687744140625,0.887768030166626,0.3892062902450561,0.3510374724864959,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.98687744140625,0.886619508266449,0.3874772787094116,0.3682642579078674,297.321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.98687744140625,0.8782944679260254,0.3767751157283783,0.2645776569843292,297.3807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9867248535156,0.7940819263458252,0.2755516767501831,0.2627893984317779,297.29425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9866027832031,0.7383989095687866,0.2202386111021042,1.000504732131958,285.98687744140625,284.95001220703125,296.0443420410156,288.3372497558594,296.0423583984375,297.3462219238281,285.9877319335937,1.0,0.5128558278083801,1.0,1.0,0.0,1.0,-2.6978673934936523,2.697861433029175,5.846400199516211e-06,2.0811514854431152,1.0,1.0,0.0,122.0083465576172,166.0,27449.8984375,0.0,1682.7069091796875,1.0,283.1499938964844,284.9705810546875,291.36505126953125,293.1497497558594,293.1499938964844,293.1499938964844,283.1499938964844,29267.0234375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7582502365112305,1.0,0.0,0.0,3.603406429290772,3.603428840637207,8.664027291160892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4767.779296875,0.0,1432.2120361328125,1895.4371337890625,0.0,2097.24267578125,0.8902899622917175,1.0,0.0,3.0,1.0,0.0
12302880,297.4282531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.98687744140625,0.887768030166626,0.3892062902450561,0.3510374724864959,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.98687744140625,0.886619508266449,0.3874772787094116,0.3682642579078674,297.321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.98687744140625,0.8782944679260254,0.3767751157283783,0.2645776569843292,297.3807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9867248535156,0.7940819263458252,0.2755516767501831,0.2627893984317779,297.29425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9866027832031,0.7383989095687866,0.2202386111021042,1.000504732131958,285.98687744140625,284.95001220703125,296.0443420410156,288.3372497558594,296.0423583984375,297.3462219238281,285.9877319335937,1.0,0.5128558278083801,1.0,1.0,0.0,1.0,-2.6978673934936523,2.697861433029175,5.846400199516211e-06,2.0811514854431152,1.0,1.0,0.0,122.0083465576172,166.0,27449.8984375,0.0,1682.7069091796875,1.0,283.1499938964844,284.9705810546875,291.36505126953125,293.1497497558594,293.1499938964844,293.1499938964844,283.1499938964844,29267.0234375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7582502365112305,1.0,0.0,0.0,3.603406429290772,3.603428840637207,8.664027291160892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4767.779296875,0.0,1432.2120361328125,1895.4371337890625,0.0,2097.24267578125,0.8902899622917175,1.0,0.0,3.0,1.0,0.0
12302940,297.4193420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9974060058594,0.8619728684425354,0.3918294310569763,0.3539893329143524,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9974060058594,0.8602088093757629,0.389143705368042,0.3704621791839599,297.3159484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9974060058594,0.8524996042251587,0.3784237802028656,0.2661878168582916,297.3742370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9972839355469,0.7713269591331482,0.2778180539608001,0.2655597627162933,297.28717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.99713134765625,0.7185585498809814,0.2213499844074249,1.0085012912750244,285.9974365234375,284.95001220703125,296.13836669921875,288.3887939453125,296.1364440917969,297.3391418457031,285.998291015625,1.0,0.5263867378234863,1.0,1.0,0.0,1.0,-2.718930244445801,2.7189242839813232,5.9383310144767165e-06,2.0975351333618164,1.0,1.0,0.0,138.37057495117188,184.0,27894.2578125,0.0,1789.47216796875,1.0,283.1499938964844,284.96466064453125,291.4165954589844,293.2286071777344,293.1499938964844,293.1499938964844,283.1499938964844,30418.890625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7638389468193054,1.0,0.0,0.0,3.6736321449279785,3.673655271530152,9.00501845535473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4805.5732421875,0.0,1517.590576171875,1895.4371337890625,0.0,2146.327880859375,0.9075302481651306,1.0,0.0,3.0,1.0,0.0
12303000,297.4193420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9974060058594,0.8619728684425354,0.3918294310569763,0.3539893329143524,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9974060058594,0.8602088093757629,0.389143705368042,0.3704621791839599,297.3159484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9974060058594,0.8524996042251587,0.3784237802028656,0.2661878168582916,297.3742370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9972839355469,0.7713269591331482,0.2778180539608001,0.2655597627162933,297.28717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.99713134765625,0.7185585498809814,0.2213499844074249,1.0085012912750244,285.9974365234375,284.95001220703125,296.13836669921875,288.3887939453125,296.1364440917969,297.3391418457031,285.998291015625,1.0,0.5263867378234863,1.0,1.0,0.0,1.0,-2.718930244445801,2.7189242839813232,5.9383310144767165e-06,2.0975351333618164,1.0,1.0,0.0,138.37057495117188,184.0,27894.2578125,0.0,1789.47216796875,1.0,283.1499938964844,284.96466064453125,291.4165954589844,293.2286071777344,293.1499938964844,293.1499938964844,283.1499938964844,30418.890625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7638389468193054,1.0,0.0,0.0,3.6736321449279785,3.673655271530152,9.00501845535473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4805.5732421875,0.0,1517.590576171875,1895.4371337890625,0.0,2146.327880859375,0.9075302481651306,1.0,0.0,3.0,1.0,0.0
12303060,297.410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0084228515625,0.8407920598983765,0.394334614276886,0.3568727374076843,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0084228515625,0.8385547995567322,0.3907468318939209,0.3726370632648468,297.3108215332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0084228515625,0.8314002156257629,0.3800075948238373,0.2677816748619079,297.3677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.00830078125,0.7524915933609009,0.2800031900405884,0.2682918012142181,297.2801208496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0081481933594,0.6998268961906433,0.22237329185009,1.0162838697433472,286.0084533691406,284.95001220703125,296.230712890625,288.4393920898437,296.2288513183594,297.3320617675781,286.0093078613281,1.0,0.5402032732963562,1.0,1.0,0.0,1.0,-2.739560604095459,2.739554643630981,6.02908585278783e-06,2.1135895252227783,1.0,1.0,0.0,155.74224853515625,172.0,28332.150390625,0.0,1901.8778076171875,1.0,283.1499938964844,284.9595642089844,291.466796875,293.3058776855469,293.1499938964844,293.1499938964844,283.1499938964844,31557.205078125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7693508267402649,1.0,0.0,0.0,3.741736888885498,3.7417609691619873,9.34199817947956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4842.8994140625,0.0,1603.5682373046875,1895.4371337890625,0.0,2195.075927734375,0.9242553114891052,1.0,0.0,3.0,1.0,0.0
12303120,297.410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0084228515625,0.8407920598983765,0.394334614276886,0.3568727374076843,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0084228515625,0.8385547995567322,0.3907468318939209,0.3726370632648468,297.3108215332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0084228515625,0.8314002156257629,0.3800075948238373,0.2677816748619079,297.3677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.00830078125,0.7524915933609009,0.2800031900405884,0.2682918012142181,297.2801208496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0081481933594,0.6998268961906433,0.22237329185009,1.0162838697433472,286.0084533691406,284.95001220703125,296.230712890625,288.4393920898437,296.2288513183594,297.3320617675781,286.0093078613281,1.0,0.5402032732963562,1.0,1.0,0.0,1.0,-2.739560604095459,2.739554643630981,6.02908585278783e-06,2.1135895252227783,1.0,1.0,0.0,155.74224853515625,172.0,28332.150390625,0.0,1901.8778076171875,1.0,283.1499938964844,284.9595642089844,291.466796875,293.3058776855469,293.1499938964844,293.1499938964844,283.1499938964844,31557.205078125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7693508267402649,1.0,0.0,0.0,3.741736888885498,3.7417609691619873,9.34199817947956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4842.8994140625,0.0,1603.5682373046875,1895.4371337890625,0.0,2195.075927734375,0.9242553114891052,1.0,0.0,3.0,1.0,0.0
12303180,297.4018249511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.01708984375,0.8364265561103821,0.396761417388916,0.359236478805542,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.01708984375,0.8337242603302002,0.3924825489521026,0.374394416809082,297.3060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0170593261719,0.8266066908836365,0.3815581202507019,0.2690050005912781,297.36163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0169677734375,0.7488904595375061,0.2821382880210876,0.2705064415931701,297.2734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0168762207031,0.6953774690628052,0.2233428955078125,1.0215896368026731,286.01708984375,284.95001220703125,296.32086181640625,288.4886474609375,296.31903076171875,297.32537841796875,286.0177307128906,1.0,0.5449396371841431,1.0,1.0,0.0,1.0,-2.7550277709960938,2.755021810531616,6.097765890444862e-06,2.12571382522583,1.0,1.0,0.0,161.3492889404297,160.0,28723.9609375,0.0,1952.376953125,1.0,283.1499938964844,284.9527893066406,291.5150451660156,293.37957763671875,293.1499938964844,293.1499938964844,283.1499938964844,32686.021484375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7746756076812744,1.0,0.0,0.0,3.8080708980560303,3.808095693588257,9.676166428107535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4877.52490234375,0.0,1690.3740234375,1895.4371337890625,0.0,2242.4697265625,0.9405492544174194,1.0,0.0,3.0,1.0,0.0
