time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12303240,297.4018249511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.01708984375,0.8364265561103821,0.396761417388916,0.359236478805542,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.01708984375,0.8337242603302002,0.3924825489521026,0.374394416809082,297.3060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0170593261719,0.8266066908836365,0.3815581202507019,0.2690050005912781,297.36163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0169677734375,0.7488904595375061,0.2821382880210876,0.2705064415931701,297.2734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0168762207031,0.6953774690628052,0.2233428955078125,1.0215896368026731,286.01708984375,284.95001220703125,296.32086181640625,288.4886474609375,296.31903076171875,297.32537841796875,286.0177307128906,1.0,0.5449396371841431,1.0,1.0,0.0,1.0,-2.7550277709960938,2.755021810531616,6.097765890444862e-06,2.12571382522583,1.0,1.0,0.0,161.3492889404297,160.0,28723.9609375,0.0,1952.376953125,1.0,283.1499938964844,284.9527893066406,291.5150451660156,293.37957763671875,293.1499938964844,293.1499938964844,283.1499938964844,32686.021484375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7746756076812744,1.0,0.0,0.0,3.8080708980560303,3.808095693588257,9.676166428107535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4877.52490234375,0.0,1690.3740234375,1895.4371337890625,0.0,2242.4697265625,0.9405492544174194,1.0,0.0,3.0,1.0,0.0
12303300,297.3978881835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.01861572265625,0.8378728032112122,0.3979695439338684,0.3602961301803589,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.01861572265625,0.835019052028656,0.3934790194034576,0.3752960860729217,297.3039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.01861572265625,0.827768862247467,0.3823437094688415,0.2695316970348358,297.3589172363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0185546875,0.7503792643547058,0.2832114100456238,0.2714926898479461,297.2704772949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0185241699219,0.6965159773826599,0.2238345146179199,1.0236692428588867,286.01861572265625,284.95001220703125,296.36492919921875,288.5126647949219,296.3631591796875,297.3223876953125,286.01904296875,1.0,0.5454288721084595,1.0,1.0,0.0,1.0,-2.761703491210937,2.761697292327881,6.127491360530257e-06,2.130929470062256,1.0,1.0,0.0,161.026611328125,160.0,28917.103515625,0.0,1961.421142578125,1.0,283.1499938964844,284.9461669921875,291.5382385253906,293.4151916503906,293.1499938964844,293.1499938964844,283.1499938964844,33383.90625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7771915197372437,1.0,0.0,0.0,3.848509550094605,3.848535060882568,9.882762697088765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4894.712890625,0.0,1744.7994384765625,1895.4371337890625,0.0,2264.961669921875,0.9476699829101562,1.0,0.0,3.0,1.0,0.0
12303360,297.3941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0237121582031,0.8409050107002258,0.3991750180721283,0.3612993061542511,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0237121582031,0.8379040956497192,0.3945289850234985,0.3761673867702484,297.3021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0237121582031,0.8304786682128906,0.383137971162796,0.2700229287147522,297.3564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.02362060546875,0.7533190846443176,0.2842910885810852,0.2724298238754272,297.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0235290527344,0.6991199254989624,0.2243343293666839,1.0255239009857178,286.02374267578125,284.95001220703125,296.40826416015625,288.5362243652344,296.4065246582031,297.3196105957031,286.0243225097656,1.0,0.5450361967086792,1.0,1.0,0.0,1.0,-2.767902374267578,2.767896175384521,6.15515818935819e-06,2.135772228240967,1.0,1.0,0.0,159.34805297851562,148.0,29086.26171875,0.0,1963.34375,1.0,283.1499938964844,284.9450378417969,291.5604248046875,293.4482116699219,293.1499938964844,293.1499938964844,283.04998779296875,33807.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7795475721359253,1.0,0.0,0.0,3.8728768825531006,3.872902870178223,1.0008308208853125e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5002.19140625,0.0,1778.15234375,1895.4371337890625,0.0,2286.0791015625,0.9554707407951356,1.0,0.0,3.0,1.0,0.0
12303420,297.3831481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9557800292969,0.8500271439552307,0.4011549353599548,0.3629617094993591,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9557800292969,0.8458983302116394,0.3945527374744415,0.3764548599720001,297.29559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9557800292969,0.8388540744781494,0.3844079971313476,0.2708003520965576,297.349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.955810546875,0.7620744109153748,0.2862410545349121,0.2740916907787323,297.26129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9558410644531,0.7070690989494324,0.225167766213417,1.028362274169922,285.9557800292969,284.95001220703125,296.4924011230469,288.58172607421875,296.49072265625,297.3114929199219,285.9556884765625,1.0,0.54226154088974,1.0,1.0,0.0,1.0,-2.776594638824463,2.7765884399414062,6.194226443767548e-06,2.142640829086304,1.0,1.0,0.0,153.49545288085938,136.0,29615.361328125,0.0,1949.4736328125,1.0,283.05206298828125,284.85577392578125,291.6213684082031,293.555419921875,293.1499938964844,293.1499938964844,282.75,34748.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7890212535858154,1.0,0.0,0.0,3.9263758659362793,3.92640233039856,1.0286722726959852e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5255.744140625,0.0,1852.864013671875,1895.4371337890625,0.0,2371.502197265625,0.9665295481681824,1.0,0.0,3.0,1.0,0.0
12303480,297.3831481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9557800292969,0.8500271439552307,0.4011549353599548,0.3629617094993591,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9557800292969,0.8458983302116394,0.3945527374744415,0.3764548599720001,297.29559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9557800292969,0.8388540744781494,0.3844079971313476,0.2708003520965576,297.349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.955810546875,0.7620744109153748,0.2862410545349121,0.2740916907787323,297.26129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9558410644531,0.7070690989494324,0.225167766213417,1.028362274169922,285.9557800292969,284.95001220703125,296.4924011230469,288.58172607421875,296.49072265625,297.3114929199219,285.9556884765625,1.0,0.54226154088974,1.0,1.0,0.0,1.0,-2.776594638824463,2.7765884399414062,6.194226443767548e-06,2.142640829086304,1.0,1.0,0.0,153.49545288085938,136.0,29615.361328125,0.0,1949.4736328125,1.0,283.05206298828125,284.85577392578125,291.6213684082031,293.555419921875,293.1499938964844,293.1499938964844,282.75,34748.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7890212535858154,1.0,0.0,0.0,3.9263758659362793,3.92640233039856,1.0286722726959852e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5255.744140625,0.0,1852.864013671875,1895.4371337890625,0.0,2371.502197265625,0.9665295481681824,1.0,0.0,3.0,1.0,0.0
12303540,297.3613586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7347717285156,0.8608987331390381,0.4019135236740112,0.3636824190616607,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7348022460937,0.853447675704956,0.389995127916336,0.3729410171508789,297.2799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7348022460937,0.84894859790802,0.3846748471260071,0.2709822356700897,297.33721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7350769042969,0.7725839614868164,0.2875003218650818,0.2751886546611786,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7353820800781,0.7160903215408325,0.2254219353199005,1.0289376974105835,285.7347717285156,284.95001220703125,296.5727233886719,288.6247863769531,296.5711364746094,297.2953491210937,285.7333984375,1.0,0.5373134016990662,1.0,1.0,0.0,1.0,-2.7754790782928467,2.77547287940979,6.189682153490139e-06,2.1419804096221924,1.0,1.0,0.0,146.1527099609375,124.0,30469.138671875,0.0,1912.9482421875,1.0,282.7560119628906,284.6001281738281,291.6951904296875,293.7134094238281,293.1499938964844,293.1499938964844,282.45001220703125,35252.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8074883818626404,1.0,0.0,0.0,3.9547526836395264,3.954779624938965,1.0435948070153245e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5353.2490234375,0.0,1893.328369140625,1895.4371337890625,0.0,2540.083251953125,0.9732808470726012,1.0,0.0,3.0,1.0,0.0
12303600,297.3613586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7347717285156,0.8608987331390381,0.4019135236740112,0.3636824190616607,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7348022460937,0.853447675704956,0.389995127916336,0.3729410171508789,297.2799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7348022460937,0.84894859790802,0.3846748471260071,0.2709822356700897,297.33721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7350769042969,0.7725839614868164,0.2875003218650818,0.2751886546611786,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7353820800781,0.7160903215408325,0.2254219353199005,1.0289376974105835,285.7347717285156,284.95001220703125,296.5727233886719,288.6247863769531,296.5711364746094,297.2953491210937,285.7333984375,1.0,0.5373134016990662,1.0,1.0,0.0,1.0,-2.7754790782928467,2.77547287940979,6.189682153490139e-06,2.1419804096221924,1.0,1.0,0.0,146.1527099609375,124.0,30469.138671875,0.0,1912.9482421875,1.0,282.7560119628906,284.6001281738281,291.6951904296875,293.7134094238281,293.1499938964844,293.1499938964844,282.45001220703125,35252.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8074883818626404,1.0,0.0,0.0,3.9547526836395264,3.954779624938965,1.0435948070153245e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5353.2490234375,0.0,1893.328369140625,1895.4371337890625,0.0,2540.083251953125,0.9732808470726012,1.0,0.0,3.0,1.0,0.0
12303660,297.3362731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5091857910156,0.8718859553337097,0.4017538130283355,0.3634734153747558,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5092468261719,0.8609039187431335,0.3851774334907532,0.3684811592102051,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5092468261719,0.8592303991317749,0.3841582536697387,0.2705564796924591,297.3218688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5097045898437,0.7831534147262573,0.2880487143993377,0.2755682170391083,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.51025390625,0.7244424223899841,0.2251553833484649,1.0270105600357056,285.5091552734375,284.95001220703125,296.6398620605469,288.660400390625,296.63836669921875,297.2767028808594,285.5067138671875,1.0,0.531488299369812,1.0,1.0,0.0,1.0,-2.767502784729004,2.767496585845948,6.154345101094805e-06,2.1359121799468994,1.0,1.0,0.0,138.7888641357422,124.0,31217.708984375,0.0,1865.6824951171875,1.0,282.4595947265625,284.34326171875,291.7314453125,293.8144836425781,293.1499938964844,293.1499938964844,282.45001220703125,35526.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8226540088653564,1.0,0.0,0.0,3.970067024230957,3.970094203948975,1.0516929478399106e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5123.7353515625,0.0,1915.408935546875,1895.4371337890625,0.0,2680.17431640625,0.9769237637519836,1.0,0.0,3.0,1.0,0.0
12303720,297.3331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5037841796875,0.8735061287879944,0.4017353355884552,0.3633947968482971,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5038146972656,0.8620002865791321,0.3848432004451751,0.3677920401096344,297.2577819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5038452148437,0.8607534170150757,0.3840817809104919,0.2704623639583587,297.31982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5041198730469,0.7847013473510742,0.2881132960319519,0.2755820155143738,297.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.50445556640625,0.7256356477737427,0.2251074910163879,1.0265871286392212,285.5037841796875,284.95001220703125,296.64874267578125,288.6650695800781,296.6472473144531,297.2742919921875,285.5022888183594,1.0,0.5306028723716736,1.0,1.0,0.0,1.0,-2.7659735679626465,2.76596736907959,6.147513431642437e-06,2.134716987609864,1.0,1.0,0.0,137.72872924804688,112.0,31227.134765625,0.0,1858.310546875,1.0,282.4559631347656,284.3378295898437,291.7243347167969,293.799560546875,293.1499938964844,293.1499938964844,282.1499938964844,35554.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8230369687080383,1.0,0.0,0.0,3.9716646671295166,3.971691846847534,1.0525394600335858e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5428.296875,0.0,1917.72216796875,1895.4371337890625,0.0,2683.727783203125,0.9773037433624268,1.0,0.0,3.0,1.0,0.0
12303780,297.3042907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2939453125,0.8892765641212463,0.4011343717575073,0.3625912964344024,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2939758300781,0.8740160465240479,0.3801953792572021,0.3629081845283508,297.2344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2939758300781,0.8756850957870483,0.3830857872962951,0.2695593535900116,297.3011779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.294189453125,0.7995359301567078,0.288375973701477,0.2755386233329773,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2944641113281,0.7370646595954895,0.2244764119386673,1.0223546028137207,285.2939147949219,284.95001220703125,296.7198791503906,288.7021789550781,296.7184753417969,297.2528076171875,285.292724609375,1.0,0.5226843357086182,1.0,1.0,0.0,1.0,-2.7529163360595703,2.7529103755950928,6.089639555284521e-06,2.1246533393859863,1.0,1.0,0.0,128.21151733398438,100.0,32107.6328125,0.0,1793.4915771484375,1.0,282.1559143066406,284.0855712890625,291.7464904785156,293.8734130859375,293.1499938964844,293.1499938964844,281.8500061035156,35735.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8350368738174438,1.0,0.0,0.0,3.981727361679077,3.981754541397095,1.057879785548721e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5510.79443359375,0.0,1932.3355712890625,1895.4371337890625,0.0,2795.3818359375,0.9796972274780272,1.0,0.0,3.0,1.0,0.0
12303840,297.3042907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2939453125,0.8892765641212463,0.4011343717575073,0.3625912964344024,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2939758300781,0.8740160465240479,0.3801953792572021,0.3629081845283508,297.2344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2939758300781,0.8756850957870483,0.3830857872962951,0.2695593535900116,297.3011779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.294189453125,0.7995359301567078,0.288375973701477,0.2755386233329773,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2944641113281,0.7370646595954895,0.2244764119386673,1.0223546028137207,285.2939147949219,284.95001220703125,296.7198791503906,288.7021789550781,296.7184753417969,297.2528076171875,285.292724609375,1.0,0.5226843357086182,1.0,1.0,0.0,1.0,-2.7529163360595703,2.7529103755950928,6.089639555284521e-06,2.1246533393859863,1.0,1.0,0.0,128.21151733398438,100.0,32107.6328125,0.0,1793.4915771484375,1.0,282.1559143066406,284.0855712890625,291.7464904785156,293.8734130859375,293.1499938964844,293.1499938964844,281.8500061035156,35735.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8350368738174438,1.0,0.0,0.0,3.981727361679077,3.981754541397095,1.057879785548721e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5510.79443359375,0.0,1932.3355712890625,1895.4371337890625,0.0,2795.3818359375,0.9796972274780272,1.0,0.0,3.0,1.0,0.0
12303900,297.2906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1410522460937,0.8990413546562195,0.4007748961448669,0.3621514737606048,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1413269042969,0.8824321627616882,0.3781910836696625,0.3611732125282287,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.14129638671875,0.8850359320640564,0.3825412392616272,0.2690729200839996,297.29217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1430053710937,0.8084945678710938,0.288452684879303,0.2754527926445007,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1451110839844,0.7441579699516296,0.2241125851869583,1.01993727684021,285.1409606933594,284.95001220703125,296.7534484863281,288.71942138671875,296.7521057128906,297.2428283691406,285.1314697265625,1.0,0.5184427499771118,1.0,1.0,0.0,1.0,-2.746710538864136,2.746704578399658,6.062213287805207e-06,2.1198630332946777,1.0,1.0,0.0,122.99395751953124,100.0,32955.94921875,0.0,1759.6395263671875,1.0,281.89306640625,283.8863525390625,291.7896423339844,294.0169372558594,293.1499938964844,293.1499938964844,281.8500061035156,35795.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433550596237183,1.0,0.0,0.0,3.985105276107788,3.9851324558258057,1.0596753554636962e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5324.056640625,0.0,1937.257568359375,1895.4371337890625,0.0,2873.0771484375,0.9805006384849548,1.0,0.0,3.0,1.0,0.0
12303960,297.2768859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0928955078125,0.9093586206436156,0.4003124833106994,0.3615468740463257,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09295654296875,0.8905102610588074,0.3759085536003113,0.3584841191768646,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0929260253906,0.8947837948799133,0.3819170892238617,0.2684935331344604,297.2831115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0931701660156,0.8172914981842041,0.28846076130867,0.2752735614776611,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09344482421875,0.7516322731971741,0.2236896008253097,1.017166256904602,285.0928955078125,284.95001220703125,296.7856140136719,288.7357482910156,296.7843322753906,297.2325744628906,285.09161376953125,1.0,0.5139712691307068,1.0,1.0,0.0,1.0,-2.738511085510254,2.7385051250457764,6.026074970577611e-06,2.1135354042053223,1.0,1.0,0.0,117.87464141845705,88.0,33026.34765625,0.0,1723.4234619140625,1.0,281.8557434082031,283.8375549316406,291.7748718261719,293.95654296875,293.1499938964844,293.1499938964844,281.54998779296875,35842.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8459811806678772,1.0,0.0,0.0,3.987709045410156,3.987736463546753,1.061060629581334e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5599.82373046875,0.0,1941.057373046875,1895.4371337890625,0.0,2897.644775390625,0.9811199307441713,1.0,0.0,3.0,1.0,0.0
12304020,297.250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.9367618560791016,0.3992203176021576,0.3602534830570221,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.9120941162109376,0.3716455996036529,0.3540375530719757,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.9197592735290528,0.3805692195892334,0.2672927975654602,297.2656555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.8377315998077393,0.288379430770874,0.2748346626758575,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.7704278230667114,0.2227701842784881,1.0112923383712769,284.8923645019531,284.95001220703125,296.8454284667969,288.76544189453125,296.84423828125,297.2133483886719,284.8910217285156,1.0,0.5046644806861877,1.0,1.0,0.0,1.0,-2.722584724426269,2.722578763961792,5.956157110631466e-06,2.101229429244995,0.9986590147018432,0.9986590147018432,0.0,107.1108627319336,76.0,33958.1328125,0.0,1649.864013671875,1.0,281.55584716796875,283.5921630859375,291.80340576171875,294.0415954589844,293.1499938964844,293.1499938964844,281.25,35943.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8567323684692383,1.0,0.0,0.0,3.99028205871582,3.990309476852417,1.062430328602204e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5692.453125,0.0,1945.2672119140625,1895.4371337890625,0.0,2998.363037109375,0.9817594885826112,1.0,0.0,3.0,1.0,0.0
12304080,297.250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.9367618560791016,0.3992203176021576,0.3602534830570221,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.9120941162109376,0.3716455996036529,0.3540375530719757,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.9197592735290528,0.3805692195892334,0.2672927975654602,297.2656555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.8377315998077393,0.288379430770874,0.2748346626758575,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.7704278230667114,0.2227701842784881,1.0112923383712769,284.8923645019531,284.95001220703125,296.8454284667969,288.76544189453125,296.84423828125,297.2133483886719,284.8910217285156,1.0,0.5046644806861877,1.0,1.0,0.0,1.0,-2.722584724426269,2.722578763961792,5.956157110631466e-06,2.101229429244995,0.9986590147018432,0.9986590147018432,0.0,107.1108627319336,76.0,33958.1328125,0.0,1649.864013671875,1.0,281.55584716796875,283.5921630859375,291.80340576171875,294.0415954589844,293.1499938964844,293.1499938964844,281.25,35943.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8567323684692383,1.0,0.0,0.0,3.99028205871582,3.990309476852417,1.062430328602204e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5692.453125,0.0,1945.2672119140625,1895.4371337890625,0.0,2998.363037109375,0.9817594885826112,1.0,0.0,3.0,1.0,0.0
12304140,297.2245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.69586181640625,0.9693294763565063,0.3978853821754455,0.3587290346622467,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6959228515625,0.9432244300842284,0.3676131069660187,0.349800705909729,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6958923339844,0.9534463882446288,0.3790737092494964,0.2659773826599121,297.2490539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6961364746094,0.864370584487915,0.2881611883640289,0.2742506861686706,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.69647216796875,0.7951886653900146,0.2217497825622558,1.004886269569397,284.69586181640625,284.95001220703125,296.8987731933594,288.79083251953125,296.8977355957031,297.1951599121094,284.6944580078125,1.0,0.494902491569519,1.0,1.0,0.0,1.0,-2.705681085586548,2.7056751251220703,5.882364348508418e-06,2.088153839111328,0.993621587753296,0.993621587753296,0.0,96.05311584472656,79.0,34956.80859375,0.0,1574.3846435546875,1.0,281.2558288574219,283.3537292480469,291.83123779296875,294.131103515625,293.1499938964844,293.1499938964844,280.95001220703125,36107.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8679587244987488,1.0,0.0,0.0,3.986854553222656,3.986881971359253,1.0606058822304476e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5791.79833984375,0.0,1942.10302734375,1895.4371337890625,0.0,3103.661865234375,0.9810770153999328,1.0,0.0,3.0,1.0,0.0
12304200,297.2245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.69586181640625,0.9693294763565063,0.3978853821754455,0.3587290346622467,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6959228515625,0.9432244300842284,0.3676131069660187,0.349800705909729,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6958923339844,0.9534463882446288,0.3790737092494964,0.2659773826599121,297.2490539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6961364746094,0.864370584487915,0.2881611883640289,0.2742506861686706,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.69647216796875,0.7951886653900146,0.2217497825622558,1.004886269569397,284.69586181640625,284.95001220703125,296.8987731933594,288.79083251953125,296.8977355957031,297.1951599121094,284.6944580078125,1.0,0.494902491569519,1.0,1.0,0.0,1.0,-2.705681085586548,2.7056751251220703,5.882364348508418e-06,2.088153839111328,0.993621587753296,0.993621587753296,0.0,96.05311584472656,79.0,34956.80859375,0.0,1574.3846435546875,1.0,281.2558288574219,283.3537292480469,291.83123779296875,294.131103515625,293.1499938964844,293.1499938964844,280.95001220703125,36107.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8679587244987488,1.0,0.0,0.0,3.986854553222656,3.986881971359253,1.0606058822304476e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5791.79833984375,0.0,1942.10302734375,1895.4371337890625,0.0,3103.661865234375,0.9810770153999328,1.0,0.0,3.0,1.0,0.0
12304260,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4989929199219,0.9839747548103333,0.3962399065494537,0.3571647107601166,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4990539550781,0.9578787684440612,0.3636164665222168,0.3458710014820099,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4990234375,0.9695475697517396,0.3774012625217438,0.2647116780281067,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.499267578125,0.8794748783111572,0.2877872884273529,0.2737511396408081,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.49957275390625,0.8081973195075989,0.2206182330846786,0.9990659356117249,284.4989929199219,284.95001220703125,296.94512939453125,288.8116455078125,296.9442443847656,297.1771240234375,284.49761962890625,1.0,0.4894585013389587,1.0,1.0,0.0,1.0,-2.6899614334106445,2.689955711364746,5.814074484078446e-06,2.075956583023072,0.9859547019004822,0.9859547019004822,0.0,90.66957092285156,97.0,35919.27734375,0.0,1527.4761962890625,1.0,280.95587158203125,283.1168518066406,291.8530578613281,294.2138061523437,293.1499938964844,293.1499938964844,280.6499938964844,36291.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8793942332267761,1.0,0.0,0.0,3.976712465286255,3.976739883422852,1.055216671375092e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5889.4482421875,0.0,1930.3123779296875,1895.4371337890625,0.0,3210.903564453125,0.978890299797058,1.0,0.0,3.0,1.0,0.0
12304320,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4989929199219,0.9839747548103333,0.3962399065494537,0.3571647107601166,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4990539550781,0.9578787684440612,0.3636164665222168,0.3458710014820099,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4990234375,0.9695475697517396,0.3774012625217438,0.2647116780281067,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.499267578125,0.8794748783111572,0.2877872884273529,0.2737511396408081,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.49957275390625,0.8081973195075989,0.2206182330846786,0.9990659356117249,284.4989929199219,284.95001220703125,296.94512939453125,288.8116455078125,296.9442443847656,297.1771240234375,284.49761962890625,1.0,0.4894585013389587,1.0,1.0,0.0,1.0,-2.6899614334106445,2.689955711364746,5.814074484078446e-06,2.075956583023072,0.9859547019004822,0.9859547019004822,0.0,90.66957092285156,97.0,35919.27734375,0.0,1527.4761962890625,1.0,280.95587158203125,283.1168518066406,291.8530578613281,294.2138061523437,293.1499938964844,293.1499938964844,280.6499938964844,36291.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8793942332267761,1.0,0.0,0.0,3.976712465286255,3.976739883422852,1.055216671375092e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5889.4482421875,0.0,1930.3123779296875,1895.4371337890625,0.0,3210.903564453125,0.978890299797058,1.0,0.0,3.0,1.0,0.0
12304380,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.30303955078125,0.9672744870185852,0.3941728174686432,0.3555902540683746,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3031005859375,0.9360588788986206,0.3593197464942932,0.3420964479446411,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3030700683594,0.9511094689369202,0.3755103945732116,0.2635734379291534,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.30328369140625,0.8641956448554993,0.2872066497802734,0.2734408378601074,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3035888671875,0.7929615378379822,0.2193309962749481,0.9943718910217284,284.30303955078125,284.95001220703125,296.98394775390625,288.82745361328125,296.98321533203125,297.1595153808594,284.3017578125,1.0,0.4909076988697052,1.0,1.0,0.0,1.0,-2.676149845123291,2.6761441230773926,5.754372523369966e-06,2.065224885940552,0.9756816625595092,0.9756816625595092,0.0,94.77194213867188,115.0,36851.171875,0.0,1526.984619140625,1.0,280.65594482421875,282.8826599121094,291.8680114746094,294.287841796875,293.1499938964844,293.1499938964844,280.3500061035156,36497.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8905999064445496,1.0,0.0,0.0,3.959039688110352,3.959067106246948,1.045858653014875e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5985.49658203125,0.0,1908.976318359375,1895.4371337890625,0.0,3315.817626953125,0.9750187397003174,1.0,0.0,3.0,1.0,0.0
12304440,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.30303955078125,0.9672744870185852,0.3941728174686432,0.3555902540683746,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3031005859375,0.9360588788986206,0.3593197464942932,0.3420964479446411,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3030700683594,0.9511094689369202,0.3755103945732116,0.2635734379291534,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.30328369140625,0.8641956448554993,0.2872066497802734,0.2734408378601074,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3035888671875,0.7929615378379822,0.2193309962749481,0.9943718910217284,284.30303955078125,284.95001220703125,296.98394775390625,288.82745361328125,296.98321533203125,297.1595153808594,284.3017578125,1.0,0.4909076988697052,1.0,1.0,0.0,1.0,-2.676149845123291,2.6761441230773926,5.754372523369966e-06,2.065224885940552,0.9756816625595092,0.9756816625595092,0.0,94.77194213867188,115.0,36851.171875,0.0,1526.984619140625,1.0,280.65594482421875,282.8826599121094,291.8680114746094,294.287841796875,293.1499938964844,293.1499938964844,280.3500061035156,36497.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8905999064445496,1.0,0.0,0.0,3.959039688110352,3.959067106246948,1.045858653014875e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5985.49658203125,0.0,1908.976318359375,1895.4371337890625,0.0,3315.817626953125,0.9750187397003174,1.0,0.0,3.0,1.0,0.0
12304500,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1546936035156,0.9511698484420776,0.3930151760578155,0.3548088073730469,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1551818847656,0.9180521368980408,0.3571952283382416,0.3406414091587066,297.1239624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1549377441406,0.934059202671051,0.3744968175888061,0.2630442082881927,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1565856933594,0.851210355758667,0.2868396639823913,0.2733213305473327,297.1369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1588439941406,0.780059278011322,0.2186241894960403,0.9922344088554382,284.1546630859375,284.95001220703125,297.0003967285156,288.8333435058594,296.999755859375,297.1512145996094,284.14508056640625,1.0,0.4931859970092773,1.0,1.0,0.0,1.0,-2.670114278793335,2.6701085567474365,5.72838644075091e-06,2.0605385303497314,0.968946099281311,0.968946099281311,0.0,99.10348510742188,115.0,37723.5546875,0.0,1538.319580078125,1.0,280.39373779296875,282.694091796875,291.9004821777344,294.4245910644531,293.1499938964844,293.1499938964844,280.3500061035156,36621.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8986638188362122,1.0,0.0,0.0,3.947181701660156,3.947208881378174,1.039603034769243e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5775.70703125,0.0,1894.6456298828125,1895.4371337890625,0.0,3391.1259765625,0.9723891615867616,1.0,0.0,3.0,1.0,0.0
12304560,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.10748291015625,0.9309570789337158,0.3917273879051208,0.3538843691349029,297.1307983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1075744628906,0.8980534076690674,0.3547611832618713,0.3382818698883056,297.1143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1075134277344,0.913972020149231,0.3733903467655182,0.2624493539333343,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1077575683594,0.8365827202796936,0.2863865196704864,0.2731411159038543,297.1298217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1080627441406,0.765398383140564,0.2178424745798111,0.9899116158485411,284.10748291015625,284.95001220703125,297.0147399902344,288.837890625,297.0141906738281,297.1427001953125,284.106201171875,1.0,0.4961133301258087,1.0,1.0,0.0,1.0,-2.6624457836151123,2.662440061569214,5.695471372746397e-06,2.0545923709869385,0.9628095030784608,0.9628095030784608,0.0,104.74845123291016,133.0,37743.984375,0.0,1553.2825927734375,1.0,280.3559875488281,282.6517028808594,291.8768310546875,294.3534545898437,293.1499938964844,293.1499938964844,280.04998779296875,36732.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901401937007904,1.0,0.0,0.0,3.932781934738159,3.9328088760375977,1.0320316050638212e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6079.2890625,0.0,1877.0303955078125,1895.4371337890625,0.0,3416.64892578125,0.9692325592041016,1.0,0.0,3.0,1.0,0.0
12304620,297.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9114990234375,0.8930379748344421,0.3889602422714233,0.3520092070102691,297.1285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9115600585937,0.8624674081802368,0.3500652909278869,0.3344460725784302,297.0956115722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9115295410156,0.87885981798172,0.3710401952266693,0.261265218257904,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9117431640625,0.8082432746887207,0.285334438085556,0.2727564871311188,297.1156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9120788574219,0.7381854057312012,0.2161532342433929,0.9851920008659364,283.9114990234375,284.95001220703125,297.03692626953125,288.8426208496094,297.0365600585937,297.12701416015625,283.91015625,1.0,0.5034839510917664,1.0,1.0,0.0,1.0,-2.648027181625366,2.648021697998047,5.6338026297453325e-06,2.043393850326538,0.9473265409469604,0.9473265409469604,0.0,118.16515350341795,151.0,38658.3671875,0.0,1593.813232421875,1.0,280.0562744140625,282.42938232421875,291.8811340332031,294.416015625,293.1499938964844,293.1499938964844,279.75,37006.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9120442271232604,1.0,0.0,0.0,3.896510601043701,3.896537303924561,1.0130829650734086e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6176.10498046875,0.0,1833.1500244140625,1895.4371337890625,0.0,3515.5654296875,0.9612226486206056,1.0,0.0,3.0,1.0,0.0
12304680,297.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9114990234375,0.8930379748344421,0.3889602422714233,0.3520092070102691,297.1285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9115600585937,0.8624674081802368,0.3500652909278869,0.3344460725784302,297.0956115722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9115295410156,0.87885981798172,0.3710401952266693,0.261265218257904,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9117431640625,0.8082432746887207,0.285334438085556,0.2727564871311188,297.1156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9120788574219,0.7381854057312012,0.2161532342433929,0.9851920008659364,283.9114990234375,284.95001220703125,297.03692626953125,288.8426208496094,297.0365600585937,297.12701416015625,283.91015625,1.0,0.5034839510917664,1.0,1.0,0.0,1.0,-2.648027181625366,2.648021697998047,5.6338026297453325e-06,2.043393850326538,0.9473265409469604,0.9473265409469604,0.0,118.16515350341795,151.0,38658.3671875,0.0,1593.813232421875,1.0,280.0562744140625,282.42938232421875,291.8811340332031,294.416015625,293.1499938964844,293.1499938964844,279.75,37006.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9120442271232604,1.0,0.0,0.0,3.896510601043701,3.896537303924561,1.0130829650734086e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6176.10498046875,0.0,1833.1500244140625,1895.4371337890625,0.0,3515.5654296875,0.9612226486206056,1.0,0.0,3.0,1.0,0.0
12304740,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7165222167969,0.8614043593406677,0.3859149217605591,0.3499547243118286,297.12652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7165832519531,0.83201664686203,0.3453081250190735,0.3306180834770202,297.0771179199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.716552734375,0.8486350178718567,0.3684780895709991,0.2599911689758301,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7167663574219,0.7803618907928467,0.284070074558258,0.2722495794296264,297.1014709472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.7170715332031,0.7141189575195312,0.2142811715602874,0.9800234436988832,283.71649169921875,284.95001220703125,297.04998779296875,288.8412780761719,297.0498046875,297.112548828125,283.7152099609375,1.0,0.5120352506637573,1.0,1.0,0.0,1.0,-2.632608652114868,2.632603168487549,5.568192136706784e-06,2.031400918960572,0.929253876209259,0.929253876209259,0.0,133.65542602539062,139.0,39487.30078125,0.0,1641.7608642578125,1.0,279.7565612792969,282.2106628417969,291.8784484863281,294.4676513671875,293.1499938964844,293.1499938964844,279.45001220703125,37330.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9223941564559937,1.0,0.0,0.0,3.848358631134033,3.8483848571777344,9.88198848972388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6266.189453125,0.0,1775.7508544921875,1895.4371337890625,0.0,3611.236328125,0.9505883455276488,1.0,0.0,3.0,1.0,0.0
12304800,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7165222167969,0.8614043593406677,0.3859149217605591,0.3499547243118286,297.12652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7165832519531,0.83201664686203,0.3453081250190735,0.3306180834770202,297.0771179199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.716552734375,0.8486350178718567,0.3684780895709991,0.2599911689758301,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7167663574219,0.7803618907928467,0.284070074558258,0.2722495794296264,297.1014709472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.7170715332031,0.7141189575195312,0.2142811715602874,0.9800234436988832,283.71649169921875,284.95001220703125,297.04998779296875,288.8412780761719,297.0498046875,297.112548828125,283.7152099609375,1.0,0.5120352506637573,1.0,1.0,0.0,1.0,-2.632608652114868,2.632603168487549,5.568192136706784e-06,2.031400918960572,0.929253876209259,0.929253876209259,0.0,133.65542602539062,139.0,39487.30078125,0.0,1641.7608642578125,1.0,279.7565612792969,282.2106628417969,291.8784484863281,294.4676513671875,293.1499938964844,293.1499938964844,279.45001220703125,37330.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9223941564559937,1.0,0.0,0.0,3.848358631134033,3.8483848571777344,9.88198848972388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6266.189453125,0.0,1775.7508544921875,1895.4371337890625,0.0,3611.236328125,0.9505883455276488,1.0,0.0,3.0,1.0,0.0
12304860,297.0686340332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.52264404296875,0.8509504199028015,0.3828009963035583,0.34742471575737,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,283.52276611328125,0.8211833238601685,0.3408895134925842,0.3266707062721252,297.0600891113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.522705078125,0.8388835787773132,0.3658698499202728,0.258366197347641,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.52294921875,0.7714345455169678,0.2827043831348419,0.2712143361568451,297.0883483886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.5233764648437,0.7049209475517273,0.2123633623123169,0.972584903240204,283.52264404296875,284.95001220703125,297.0544128417969,288.8358459472656,297.0544128417969,297.1000061035156,283.5209655761719,1.0,0.5120134353637695,1.0,1.0,0.0,1.0,-2.612696886062622,2.6126914024353027,5.484153007273562e-06,2.0159735679626465,0.9093661904335022,0.9093661904335022,0.0,138.4170379638672,139.0,40195.5234375,0.0,1634.9051513671875,1.0,279.45806884765625,281.995849609375,291.87158203125,294.5112609863281,293.1499938964844,293.1499938964844,279.45001220703125,37705.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9318557381629944,1.0,0.0,0.0,3.788703203201294,3.788728713989258,9.577991022524657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5969.85498046875,0.0,1706.2718505859375,1895.4371337890625,0.0,3698.13916015625,0.937431812286377,1.0,0.0,3.0,1.0,0.0
12304920,297.0678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.5213623046875,0.8507720828056335,0.3826816976070404,0.3473092913627624,297.1250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.5214538574219,0.8209678530693054,0.3408073782920837,0.3265001475811004,297.0595092773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.5213928222656,0.8387235999107361,0.3657686114311218,0.2582913637161255,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5216064453125,0.7713016867637634,0.2826516926288605,0.2711616158485412,297.0878601074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.52197265625,0.7047523856163025,0.2122869938611984,0.9722334146499634,283.5213623046875,284.95001220703125,297.054443359375,288.8355712890625,297.054443359375,297.0994873046875,283.5199584960937,1.0,0.5119055509567261,1.0,1.0,0.0,1.0,-2.611777067184448,2.611771583557129,5.480269919644343e-06,2.0152528285980225,0.9085873961448668,0.9085873961448668,0.0,138.4439239501953,127.0,40180.67578125,0.0,1633.730224609375,1.0,279.4569396972656,281.9951477050781,291.8683166503906,294.50457763671875,293.1499938964844,293.1499938964844,279.1499938964844,37717.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9318295121192932,1.0,0.0,0.0,3.785965919494629,3.7859914302825928,9.564156471242311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6345.01904296875,0.0,1703.0927734375,1895.4371337890625,0.0,3697.899169921875,0.9368277788162231,1.0,0.0,3.0,1.0,0.0
12304980,297.0546264648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.3615417480469,0.8499630093574524,0.3807728290557861,0.3456412255764007,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,283.36199951171875,0.8198953866958618,0.338314801454544,0.324535071849823,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3616943359375,0.8380951285362244,0.3641611635684967,0.2571959793567657,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3628845214844,0.7710291743278503,0.28179731965065,0.270372986793518,297.0806579589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.3647155761719,0.7038754224777222,0.2111160904169082,0.9670028686523438,283.36151123046875,284.95001220703125,297.05352783203125,288.8311462402344,297.0536193847656,297.0921630859375,283.3542175292969,1.0,0.5096096396446228,1.0,1.0,0.0,1.0,-2.5988645553588867,2.5988590717315674,5.42606085218722e-06,2.005213022232056,0.8946897387504578,0.8946897387504578,0.0,137.64785766601562,127.0,40911.14453125,0.0,1612.10400390625,1.0,279.1848449707031,281.8099060058594,291.8837585449219,294.6050109863281,293.1499938964844,293.1499938964844,279.1499938964844,37999.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9391104578971864,1.0,0.0,0.0,3.741634130477905,3.74165940284729,9.341485451841436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6098.6552734375,0.0,1652.8604736328125,1895.4371337890625,0.0,3764.353271484375,0.9270522594451904,1.0,0.0,3.0,1.0,0.0
12305040,297.04595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.32989501953125,0.8505231142044067,0.3794249594211578,0.3443515002727508,297.1239929199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.3299560546875,0.8197459578514099,0.3366146087646484,0.3224764764308929,297.0436706542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.32989501953125,0.8387473225593567,0.3630190193653106,0.2563472390174866,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,283.3301086425781,0.7719162106513977,0.2811827957630157,0.2697331309318542,297.075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.3304138183594,0.70428466796875,0.210288405418396,0.9630131721496582,283.3298645019531,284.95001220703125,297.0513916015625,288.8275756835937,297.051513671875,297.0873107910156,283.32867431640625,1.0,0.5072305798530579,1.0,1.0,0.0,1.0,-2.5882582664489746,2.588252782821656,5.381707069318509e-06,1.9969520568847656,0.8853945136070251,0.8853945136070251,0.0,136.21070861816406,115.0,40761.48828125,0.0,1591.024169921875,1.0,279.1574401855469,281.787109375,291.8539733886719,294.5288391113281,293.1499938964844,293.1499938964844,279.45001220703125,38177.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9398512840270996,1.0,0.0,0.0,3.706452369689941,3.706477165222168,9.166639074464912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5682.2314453125,0.0,1613.42724609375,1895.4371337890625,0.0,3771.092529296875,0.9193384051322936,1.0,0.0,3.0,1.0,0.0
