time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12305100,297.0428771972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.4666748046875,0.8536607623100281,0.3784562349319458,0.3430238366127014,297.1275329589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.4659729003906,0.8232334852218628,0.3384027481079101,0.3219433426856994,297.0416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.4664306640625,0.8418488502502441,0.3621425628662109,0.2554438710212707,297.1331481933594,297.1499938964844,293.1499938964844,0.0,-0.0,283.4646911621094,0.7752383947372437,0.2807862758636474,0.2690502405166626,297.07342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.46197509765625,0.7069050073623657,0.209572359919548,0.9585084915161132,283.4667358398437,284.95001220703125,297.0471496582031,288.82275390625,297.04736328125,297.0855407714844,283.4778747558594,1.0,0.503885805606842,1.0,1.0,0.0,1.0,-2.578690767288208,2.5786852836608887,5.341527867130935e-06,1.9893370866775515,0.8767971396446228,0.8767971396446228,0.0,133.11285400390625,115.0,39612.98828125,0.0,1564.2294921875,1.0,279.402099609375,281.96612548828125,291.7632751464844,294.2726745605469,293.1499938964844,293.1499938964844,279.45001220703125,38224.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9294278621673584,1.0,0.0,0.0,3.663840293884277,3.663864850997925,8.95707842119009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5814.13330078125,0.0,1565.3287353515625,1895.4371337890625,0.0,3675.89599609375,0.9099345803260804,1.0,0.0,3.0,1.0,0.0
12305160,297.04669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5324401855469,0.860402524471283,0.3781531155109405,0.3423447608947754,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.53228759765625,0.8320139050483704,0.3414593935012817,0.3245675265789032,297.0453491210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.5323791503906,0.8483050465583801,0.3618167340755462,0.2549267709255218,297.1343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.53192138671875,0.781804084777832,0.2808016240596771,0.2687203288078308,297.0747985839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.5311584472656,0.7124578356742859,0.2092193961143493,0.955365002155304,283.532470703125,284.95001220703125,297.0411376953125,288.8174133300781,297.0414428710937,297.0879821777344,283.53564453125,1.0,0.5004067420959473,1.0,1.0,0.0,1.0,-2.576225519180298,2.5762200355529785,5.3310204748413526e-06,1.9872857332229608,0.868049681186676,0.868049681186676,0.0,128.5001220703125,103.0,39354.86328125,0.0,1540.60791015625,1.0,279.4423828125,282.0335998535156,291.74853515625,294.2650146484375,293.1499938964844,293.1499938964844,279.75,38236.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9215948581695556,1.0,0.0,0.0,3.6221842765808105,3.6222083568573,8.754560667512123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5520.1513671875,0.0,1519.048583984375,1895.4371337890625,0.0,3603.869384765625,0.9006380438804626,1.0,0.0,3.0,1.0,0.0
12305220,297.0633850097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.76416015625,0.8800353407859802,0.3785249292850494,0.3419925272464752,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.76397705078125,0.8541753888130188,0.346967875957489,0.3293265998363495,297.0611267089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7640686035156,0.8671174645423889,0.3620790839195251,0.2545879483222961,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7635498046875,0.8003974556922913,0.2815814912319183,0.2687967121601105,297.0844116210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.7627258300781,0.727339506149292,0.2092322260141372,0.9523322582244872,283.76416015625,284.95001220703125,297.0240783691406,288.80517578125,297.0245361328125,297.0982666015625,283.76776123046875,1.0,0.4931314289569855,1.0,1.0,0.0,1.0,-2.5775537490844727,2.5775485038757324,5.336193225957686e-06,1.988147258758545,0.8540613055229187,0.8540613055229187,0.0,117.73048400878906,91.0,38068.40234375,0.0,1495.10400390625,1.0,279.7411804199219,282.3036804199219,291.7223815917969,294.1378173828125,293.1499938964844,293.1499938964844,280.04998779296875,38115.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9015074968338012,1.0,0.0,0.0,3.5421290397644043,3.542152404785156,8.371861781597545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5409.197265625,0.0,1431.7955322265625,1895.4371337890625,0.0,3417.63232421875,0.8827804327011108,1.0,0.0,3.0,1.0,0.0
12305280,297.0633850097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.76416015625,0.8800353407859802,0.3785249292850494,0.3419925272464752,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.76397705078125,0.8541753888130188,0.346967875957489,0.3293265998363495,297.0611267089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7640686035156,0.8671174645423889,0.3620790839195251,0.2545879483222961,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7635498046875,0.8003974556922913,0.2815814912319183,0.2687967121601105,297.0844116210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.7627258300781,0.727339506149292,0.2092322260141372,0.9523322582244872,283.76416015625,284.95001220703125,297.0240783691406,288.80517578125,297.0245361328125,297.0982666015625,283.76776123046875,1.0,0.4931314289569855,1.0,1.0,0.0,1.0,-2.5775537490844727,2.5775485038757324,5.336193225957686e-06,1.988147258758545,0.8540613055229187,0.8540613055229187,0.0,117.73048400878906,91.0,38068.40234375,0.0,1495.10400390625,1.0,279.7411804199219,282.3036804199219,291.7223815917969,294.1378173828125,293.1499938964844,293.1499938964844,280.04998779296875,38115.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9015074968338012,1.0,0.0,0.0,3.5421290397644043,3.542152404785156,8.371861781597545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5409.197265625,0.0,1431.7955322265625,1895.4371337890625,0.0,3417.63232421875,0.8827804327011108,1.0,0.0,3.0,1.0,0.0
12305340,297.08465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9962463378906,0.9080663919448853,0.3795793950557709,0.3423560261726379,297.1469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9961242675781,0.8847205638885498,0.3529107868671417,0.334347516298294,297.0820007324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9961853027344,0.8942774534225464,0.3630656599998474,0.2548114061355591,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.99566650390625,0.8248848915100098,0.283001959323883,0.2695237696170807,297.0992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.99481201171875,0.74800044298172,0.2099014818668365,0.952404797077179,283.99627685546875,284.95001220703125,297.0005798339844,288.7910461425781,297.0011291503906,297.1126403808594,283.9997863769531,1.0,0.4858430325984955,1.0,1.0,0.0,1.0,-2.5852482318878174,2.585242748260498,5.367881840356858e-06,1.993974685668945,0.8431662321090698,0.8431662321090698,0.0,105.83731842041016,79.0,36894.46484375,0.0,1453.04736328125,1.0,280.0404357910156,282.5736083984375,291.7185974121094,294.0552062988281,293.1499938964844,293.1499938964844,280.3500061035156,37880.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8841724395751953,1.0,0.0,0.0,3.470519542694092,3.4705421924591064,8.036783469833608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5313.484375,0.0,1355.88134765625,1895.4371337890625,0.0,3255.669677734375,0.8667486310005188,1.0,0.0,3.0,1.0,0.0
12305400,297.08465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9962463378906,0.9080663919448853,0.3795793950557709,0.3423560261726379,297.1469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9961242675781,0.8847205638885498,0.3529107868671417,0.334347516298294,297.0820007324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9961853027344,0.8942774534225464,0.3630656599998474,0.2548114061355591,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.99566650390625,0.8248848915100098,0.283001959323883,0.2695237696170807,297.0992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.99481201171875,0.74800044298172,0.2099014818668365,0.952404797077179,283.99627685546875,284.95001220703125,297.0005798339844,288.7910461425781,297.0011291503906,297.1126403808594,283.9997863769531,1.0,0.4858430325984955,1.0,1.0,0.0,1.0,-2.5852482318878174,2.585242748260498,5.367881840356858e-06,1.993974685668945,0.8431662321090698,0.8431662321090698,0.0,105.83731842041016,79.0,36894.46484375,0.0,1453.04736328125,1.0,280.0404357910156,282.5736083984375,291.7185974121094,294.0552062988281,293.1499938964844,293.1499938964844,280.3500061035156,37880.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8841724395751953,1.0,0.0,0.0,3.470519542694092,3.4705421924591064,8.036783469833608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5313.484375,0.0,1355.88134765625,1895.4371337890625,0.0,3255.669677734375,0.8667486310005188,1.0,0.0,3.0,1.0,0.0
12305460,297.1063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2222595214844,0.9495760202407836,0.3809458613395691,0.343041330575943,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2221374511719,0.9272213578224182,0.3588208258152008,0.3394306600093841,297.1046447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.22216796875,0.9338927268981934,0.3644954860210418,0.2553645074367523,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2216796875,0.8565859794616699,0.2848269343376159,0.2706555128097534,297.1162414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2208557128906,0.7774963974952698,0.2109765410423278,0.9544361233711244,284.2222595214844,284.95001220703125,296.970947265625,288.77508544921875,296.9716491699219,297.1282958984375,284.2256774902344,1.0,0.4787162840366363,1.0,1.0,0.0,1.0,-2.596642017364502,2.5966365337371826,5.415157374955015e-06,2.002691507339477,0.8352420926094055,0.8352420926094055,0.0,93.5464324951172,67.0,35854.625,0.0,1413.8372802734375,1.0,280.3397827148437,282.8462219238281,291.71630859375,293.98895263671875,293.1499938964844,293.1499938964844,280.6499938964844,37568.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8697223663330078,1.0,0.0,0.0,3.4104342460632324,3.4104561805725098,7.760909852549958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5231.9892578125,0.0,1293.5843505859375,1895.4371337890625,0.0,3120.206298828125,0.8532302379608154,1.0,0.0,3.0,1.0,0.0
12305520,297.1063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2222595214844,0.9495760202407836,0.3809458613395691,0.343041330575943,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2221374511719,0.9272213578224182,0.3588208258152008,0.3394306600093841,297.1046447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.22216796875,0.9338927268981934,0.3644954860210418,0.2553645074367523,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2216796875,0.8565859794616699,0.2848269343376159,0.2706555128097534,297.1162414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2208557128906,0.7774963974952698,0.2109765410423278,0.9544361233711244,284.2222595214844,284.95001220703125,296.970947265625,288.77508544921875,296.9716491699219,297.1282958984375,284.2256774902344,1.0,0.4787162840366363,1.0,1.0,0.0,1.0,-2.596642017364502,2.5966365337371826,5.415157374955015e-06,2.002691507339477,0.8352420926094055,0.8352420926094055,0.0,93.5464324951172,67.0,35854.625,0.0,1413.8372802734375,1.0,280.3397827148437,282.8462219238281,291.71630859375,293.98895263671875,293.1499938964844,293.1499938964844,280.6499938964844,37568.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8697223663330078,1.0,0.0,0.0,3.4104342460632324,3.4104561805725098,7.760909852549958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5231.9892578125,0.0,1293.5843505859375,1895.4371337890625,0.0,3120.206298828125,0.8532302379608154,1.0,0.0,3.0,1.0,0.0
12305580,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4410095214844,0.9962705373764038,0.3825180232524872,0.3439168035984039,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.44091796875,0.982972264289856,0.3646300137042999,0.3443900644779205,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4409484863281,0.9849228262901306,0.366214394569397,0.2561364769935608,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.44049072265625,0.9034100770950316,0.2869122624397278,0.2720557451248169,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4397277832031,0.8192981481552124,0.2123208492994308,0.9577630758285522,284.4410400390625,284.95001220703125,296.9355773925781,288.7574157714844,296.9364013671875,297.14453125,284.44415283203125,1.0,0.4717882573604584,1.0,1.0,0.0,1.0,-2.610252141952514,2.610246658325196,5.471958957059542e-06,2.013132810592652,0.8301799297332764,0.8301799297332764,0.0,81.15052032470703,85.0,34858.74609375,0.0,1376.6968994140625,1.0,280.6391906738281,283.11004638671875,291.70758056640625,293.9206848144531,293.1499938964844,293.1499938964844,280.95001220703125,37211.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8571386337280273,1.0,0.0,0.0,3.363752603530884,3.363774299621582,7.549904239567695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5152.517578125,0.0,1245.7650146484375,1895.4371337890625,0.0,3002.172119140625,0.8426441550254822,1.0,0.0,3.0,1.0,0.0
12305640,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4410095214844,0.9962705373764038,0.3825180232524872,0.3439168035984039,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.44091796875,0.982972264289856,0.3646300137042999,0.3443900644779205,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4409484863281,0.9849228262901306,0.366214394569397,0.2561364769935608,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.44049072265625,0.9034100770950316,0.2869122624397278,0.2720557451248169,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4397277832031,0.8192981481552124,0.2123208492994308,0.9577630758285522,284.4410400390625,284.95001220703125,296.9355773925781,288.7574157714844,296.9364013671875,297.14453125,284.44415283203125,1.0,0.4717882573604584,1.0,1.0,0.0,1.0,-2.610252141952514,2.610246658325196,5.471958957059542e-06,2.013132810592652,0.8301799297332764,0.8301799297332764,0.0,81.15052032470703,85.0,34858.74609375,0.0,1376.6968994140625,1.0,280.6391906738281,283.11004638671875,291.70758056640625,293.9206848144531,293.1499938964844,293.1499938964844,280.95001220703125,37211.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8571386337280273,1.0,0.0,0.0,3.363752603530884,3.363774299621582,7.549904239567695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5152.517578125,0.0,1245.7650146484375,1895.4371337890625,0.0,3002.172119140625,0.8426441550254822,1.0,0.0,3.0,1.0,0.0
12305700,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.58514404296875,0.9990000128746032,0.3836258053779602,0.3417837917804718,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5849304199219,0.9906980395317078,0.3670525848865509,0.3466292023658752,297.1377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5849304199219,0.9913846254348756,0.367094486951828,0.2566939294338226,297.2014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.583251953125,0.9116999506950378,0.2879942059516907,0.2729918658733368,297.1421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5804138183594,0.8256609439849854,0.2130403816699981,0.9605984687805176,284.5852966308594,284.95001220703125,296.91583251953125,288.7479858398437,296.9167175292969,297.1524353027344,284.5965576171875,1.0,0.4722019731998443,1.0,1.0,0.0,1.0,-2.6161348819732666,2.616129159927368,5.4958518376224674e-06,2.0172765254974365,0.8291356563568115,0.8291356563568115,0.0,79.79034423828125,85.0,33993.16015625,0.0,1378.0499267578125,1.0,280.8900451660156,283.2953491210937,291.6758117675781,293.79180908203125,293.1499938964844,293.1499938964844,280.95001220703125,37010.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.848890483379364,1.0,0.0,0.0,3.345472812652588,3.345494270324707,7.468069043170544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5283.9931640625,0.0,1226.955810546875,1895.4371337890625,0.0,2924.8798828125,0.8384933471679688,1.0,0.0,3.0,1.0,0.0
12305760,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6515197753906,0.9990000128746032,0.384899377822876,0.3430408835411072,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6514587402344,0.9919297695159912,0.3701943159103393,0.3495583236217499,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6514587402344,0.9911094307899476,0.3680770695209503,0.2573674619197845,297.209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6510009765625,0.9117897152900696,0.2891328334808349,0.2740699052810669,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6502685546875,0.825641930103302,0.2138143330812454,0.9640666842460632,284.65155029296875,284.95001220703125,296.8948059082031,288.7381591796875,296.8957214355469,297.1606750488281,284.6546936035156,1.0,0.4743567407131195,1.0,1.0,0.0,1.0,-2.626877784729004,2.626872301101685,5.5415280257875565e-06,2.0257792472839355,0.8278566598892212,0.8278566598892212,0.0,80.42776489257812,103.0,33899.31640625,0.0,1395.334228515625,1.0,280.9387512207031,283.36480712890625,291.6920471191406,293.846923828125,293.1499938964844,293.1499938964844,281.25,36831.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8452790379524231,1.0,0.0,0.0,3.3314247131347656,3.3314459323883057,7.405481596833852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5074.966796875,0.0,1212.4560546875,1895.4371337890625,0.0,2891.074462890625,0.8352047801017761,1.0,0.0,3.0,1.0,0.0
12305820,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627014160156,0.985274374485016,0.3862591087818146,0.3475011885166168,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626708984375,0.9766581058502196,0.3758124411106109,0.355180025100708,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626708984375,0.972640335559845,0.3700908720493316,0.2588993608951568,297.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623046875,0.8921421766281128,0.2914326786994934,0.2764312624931335,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616943359375,0.809444785118103,0.2153808325529098,0.9720253944396972,284.8627319335937,284.95001220703125,296.8489990234375,288.7174072265625,296.8500061035156,297.1752319335937,284.8652648925781,1.0,0.4826361536979675,1.0,1.0,0.0,1.0,-2.653417587280273,2.653412103652954,5.654246706399135e-06,2.046333074569702,0.8283612132072449,0.8283612132072449,0.0,86.65056610107422,121.0,33057.19140625,0.0,1458.7796630859375,1.0,281.2384338378906,283.61651611328125,291.6746826171875,293.7772216796875,293.1499938964844,293.1499938964844,281.54998779296875,36432.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8340018391609192,1.0,0.0,0.0,3.314182043075561,3.3142030239105225,7.329022082558367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5005.42822265625,0.0,1193.60107421875,1895.4371337890625,0.0,2785.7294921875,0.8310702443122864,1.0,0.0,3.0,1.0,0.0
12305880,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627014160156,0.985274374485016,0.3862591087818146,0.3475011885166168,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626708984375,0.9766581058502196,0.3758124411106109,0.355180025100708,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626708984375,0.972640335559845,0.3700908720493316,0.2588993608951568,297.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623046875,0.8921421766281128,0.2914326786994934,0.2764312624931335,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616943359375,0.809444785118103,0.2153808325529098,0.9720253944396972,284.8627319335937,284.95001220703125,296.8489990234375,288.7174072265625,296.8500061035156,297.1752319335937,284.8652648925781,1.0,0.4826361536979675,1.0,1.0,0.0,1.0,-2.653417587280273,2.653412103652954,5.654246706399135e-06,2.046333074569702,0.8283612132072449,0.8283612132072449,0.0,86.65056610107422,121.0,33057.19140625,0.0,1458.7796630859375,1.0,281.2384338378906,283.61651611328125,291.6746826171875,293.7772216796875,293.1499938964844,293.1499938964844,281.54998779296875,36432.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8340018391609192,1.0,0.0,0.0,3.314182043075561,3.3142030239105225,7.329022082558367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5005.42822265625,0.0,1193.60107421875,1895.4371337890625,0.0,2785.7294921875,0.8310702443122864,1.0,0.0,3.0,1.0,0.0
12305940,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0712280273437,0.9501388072967528,0.3879142701625824,0.3492445647716522,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0711975097656,0.9433168768882751,0.3813634216785431,0.3607476353645324,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0711669921875,0.9353971481323242,0.3721975088119507,0.2606461644172668,297.2386779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.07080078125,0.8605806827545166,0.2937723398208618,0.2790324091911316,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0701904296875,0.7804566621780396,0.2169642746448516,0.981025457382202,285.0712585449219,284.95001220703125,296.7984924316406,288.6952514648437,296.7995910644531,297.188720703125,285.07379150390625,1.0,0.4939585328102112,1.0,1.0,0.0,1.0,-2.678061246871948,2.67805552482605,5.759665327786934e-06,2.06529188156128,0.8316296935081482,0.8316296935081482,0.0,98.00181579589844,139.0,32346.65625,0.0,1544.412109375,1.0,281.5382995605469,283.8674011230469,291.6576843261719,293.7152404785156,293.1499938964844,293.1499938964844,281.8500061035156,36031.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8236997127532959,1.0,0.0,0.0,3.3121488094329834,3.3121697902679443,7.320032295865531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4945.1533203125,0.0,1188.9874267578125,1895.4371337890625,0.0,2689.878173828125,0.8302795886993408,1.0,0.0,3.0,1.0,0.0
12306000,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0712280273437,0.9501388072967528,0.3879142701625824,0.3492445647716522,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0711975097656,0.9433168768882751,0.3813634216785431,0.3607476353645324,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0711669921875,0.9353971481323242,0.3721975088119507,0.2606461644172668,297.2386779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.07080078125,0.8605806827545166,0.2937723398208618,0.2790324091911316,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0701904296875,0.7804566621780396,0.2169642746448516,0.981025457382202,285.0712585449219,284.95001220703125,296.7984924316406,288.6952514648437,296.7995910644531,297.188720703125,285.07379150390625,1.0,0.4939585328102112,1.0,1.0,0.0,1.0,-2.678061246871948,2.67805552482605,5.759665327786934e-06,2.06529188156128,0.8316296935081482,0.8316296935081482,0.0,98.00181579589844,139.0,32346.65625,0.0,1544.412109375,1.0,281.5382995605469,283.8674011230469,291.6576843261719,293.7152404785156,293.1499938964844,293.1499938964844,281.8500061035156,36031.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8236997127532959,1.0,0.0,0.0,3.3121488094329834,3.3121697902679443,7.320032295865531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4945.1533203125,0.0,1188.9874267578125,1895.4371337890625,0.0,2689.878173828125,0.8302795886993408,1.0,0.0,3.0,1.0,0.0
12306060,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2731018066406,0.9111553430557252,0.3897551298141479,0.351345807313919,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2730712890625,0.907975971698761,0.3868999481201172,0.3664897084236145,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2730407714844,0.8983387351036072,0.374403566122055,0.2625430226325989,297.2511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2727355957031,0.8320416808128357,0.2961634397506714,0.2817896902561188,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2721862792969,0.7534694075584412,0.2185813188552856,0.9906812310218812,285.27313232421875,284.95001220703125,296.74365234375,288.6718139648437,296.74481201171875,297.2013244628906,285.2753295898437,1.0,0.5071476697921753,1.0,1.0,0.0,1.0,-2.704681396484375,2.704675436019897,5.874728685739683e-06,2.0858170986175537,0.8375507593154907,0.8375507593154907,0.0,112.0973663330078,157.0,31658.12109375,0.0,1646.9686279296875,1.0,281.8383483886719,284.1096496582031,291.6391906738281,293.65533447265625,293.1499938964844,293.1499938964844,282.1499938964844,35643.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8144274950027466,1.0,0.0,0.0,3.3248507976531982,3.324871778488159,7.376283974735998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4886.26513671875,0.0,1198.187744140625,1895.4371337890625,0.0,2604.024169921875,0.832750678062439,1.0,0.0,3.0,1.0,0.0
12306120,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2731018066406,0.9111553430557252,0.3897551298141479,0.351345807313919,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2730712890625,0.907975971698761,0.3868999481201172,0.3664897084236145,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2730407714844,0.8983387351036072,0.374403566122055,0.2625430226325989,297.2511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2727355957031,0.8320416808128357,0.2961634397506714,0.2817896902561188,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2721862792969,0.7534694075584412,0.2185813188552856,0.9906812310218812,285.27313232421875,284.95001220703125,296.74365234375,288.6718139648437,296.74481201171875,297.2013244628906,285.2753295898437,1.0,0.5071476697921753,1.0,1.0,0.0,1.0,-2.704681396484375,2.704675436019897,5.874728685739683e-06,2.0858170986175537,0.8375507593154907,0.8375507593154907,0.0,112.0973663330078,157.0,31658.12109375,0.0,1646.9686279296875,1.0,281.8383483886719,284.1096496582031,291.6391906738281,293.65533447265625,293.1499938964844,293.1499938964844,282.1499938964844,35643.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8144274950027466,1.0,0.0,0.0,3.3248507976531982,3.324871778488159,7.376283974735998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4886.26513671875,0.0,1198.187744140625,1895.4371337890625,0.0,2604.024169921875,0.832750678062439,1.0,0.0,3.0,1.0,0.0
12306180,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4709167480469,0.8805748820304871,0.3916967809200287,0.3536105155944824,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4709167480469,0.880491316318512,0.3924444615840912,0.372265100479126,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4708557128906,0.8690878748893738,0.3766991198062897,0.2645514905452728,297.2626037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4704895019531,0.8074575066566467,0.2986016869544983,0.2846579551696777,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4698791503906,0.7313921451568604,0.2202294319868087,1.0007928609848022,285.470947265625,284.95001220703125,296.6848449707031,288.647216796875,296.6860656738281,297.2130126953125,285.4733581542969,1.0,0.5213409066200256,1.0,1.0,0.0,1.0,-2.732354164123535,2.7323482036590576,5.995559604343725e-06,2.107158899307251,0.8460714221000671,0.8460714221000671,0.0,127.96764373779295,175.0,30986.771484375,0.0,1761.3154296875,1.0,282.1385803222656,284.34478759765625,291.6172180175781,293.5931396484375,293.1499938964844,293.1499938964844,282.45001220703125,35277.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8056496381759644,1.0,0.0,0.0,3.351368188858032,3.3513894081115723,7.494412557207397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4828.30322265625,0.0,1220.6474609375,1895.4371337890625,0.0,2523.18994140625,0.8383035659790039,1.0,0.0,3.0,1.0,0.0
12306240,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4709167480469,0.8805748820304871,0.3916967809200287,0.3536105155944824,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4709167480469,0.880491316318512,0.3924444615840912,0.372265100479126,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4708557128906,0.8690878748893738,0.3766991198062897,0.2645514905452728,297.2626037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4704895019531,0.8074575066566467,0.2986016869544983,0.2846579551696777,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4698791503906,0.7313921451568604,0.2202294319868087,1.0007928609848022,285.470947265625,284.95001220703125,296.6848449707031,288.647216796875,296.6860656738281,297.2130126953125,285.4733581542969,1.0,0.5213409066200256,1.0,1.0,0.0,1.0,-2.732354164123535,2.7323482036590576,5.995559604343725e-06,2.107158899307251,0.8460714221000671,0.8460714221000671,0.0,127.96764373779295,175.0,30986.771484375,0.0,1761.3154296875,1.0,282.1385803222656,284.34478759765625,291.6172180175781,293.5931396484375,293.1499938964844,293.1499938964844,282.45001220703125,35277.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8056496381759644,1.0,0.0,0.0,3.351368188858032,3.3513894081115723,7.494412557207397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4828.30322265625,0.0,1220.6474609375,1895.4371337890625,0.0,2523.18994140625,0.8383035659790039,1.0,0.0,3.0,1.0,0.0
12306300,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.63140869140625,0.8673683404922485,0.3927408158779144,0.3547673523426056,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6314392089844,0.8684163093566895,0.3954581916332245,0.3749381005764007,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6311950683594,0.8564723134040833,0.377911627292633,0.2655803859233856,297.2681579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.62957763671875,0.7956911325454712,0.2998603582382202,0.2861171066761017,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.62664794921875,0.7217490077018738,0.2210813611745834,1.0059571266174316,285.6316223144531,284.95001220703125,296.654052734375,288.6344909667969,296.65533447265625,297.2186584472656,285.6430969238281,1.0,0.5286311507225037,1.0,1.0,0.0,1.0,-2.7461514472961426,2.746145248413086,6.056248366803629e-06,2.11779260635376,0.8521592617034912,0.8521592617034912,0.0,136.4010772705078,175.0,30498.498046875,0.0,1821.597412109375,1.0,282.3901062011719,284.5298767089844,291.5802307128906,293.4743957519531,293.1499938964844,293.1499938964844,282.45001220703125,35070.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7990664839744568,1.0,0.0,0.0,3.3696837425231934,3.3697049617767334,7.576551865895453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4963.06396484375,0.0,1236.6737060546875,1895.4371337890625,0.0,2462.893310546875,0.8422366380691528,1.0,0.0,3.0,1.0,0.0
12306360,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.694580078125,0.8562225699424744,0.3939257562160492,0.3561078906059265,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.694580078125,0.8590816855430603,0.3990321457386017,0.3788321316242218,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6945495605469,0.8458603024482727,0.3792455494403839,0.2667220532894134,297.27423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6942749023437,0.7855336666107178,0.3012052476406097,0.2876778244972229,297.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6937561035156,0.7131286263465881,0.2220035791397094,1.0114799737930298,285.6946105957031,284.95001220703125,296.6224060058594,288.6215209960937,296.6236877441406,297.2249755859375,285.6965637207031,1.0,0.5360931158065796,1.0,1.0,0.0,1.0,-2.762325525283813,2.762319326400757,6.127777396613965e-06,2.130256414413452,0.857810914516449,0.857810914516449,0.0,144.74942016601562,178.0,30545.248046875,0.0,1885.7584228515625,1.0,282.4390869140625,284.5877380371094,291.5971374511719,293.542724609375,293.1499938964844,293.1499938964844,282.75,34901.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7978026866912842,1.0,0.0,0.0,3.391954183578491,3.3919754028320312,7.677029998376383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4783.42919921875,0.0,1256.9425048828125,1895.4371337890625,0.0,2451.3525390625,0.8469880223274231,1.0,0.0,3.0,1.0,0.0
12306420,297.2359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8995361328125,0.8459863662719727,0.3959100544452667,0.3580992519855499,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8995666503906,0.8509302735328674,0.4047024250030517,0.3840045034885406,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.89947509765625,0.836198091506958,0.3814631402492523,0.2684443593025207,297.2838439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.89892578125,0.7762938737869263,0.3034094870090484,0.2900255024433136,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8979187011719,0.7046102285385132,0.2235238552093505,1.0196324586868286,285.8996276855469,284.95001220703125,296.570556640625,288.6004638671875,296.5718994140625,297.2345886230469,285.9034118652344,1.0,0.5446224808692932,1.0,1.0,0.0,1.0,-2.78562331199646,2.785616874694824,6.231603492778959e-06,2.1482350826263428,0.8696091771125793,0.8696091771125793,0.0,154.04473876953125,178.0,30054.28125,0.0,1966.462890625,1.0,282.72857666015625,284.8131408691406,291.5658264160156,293.4658508300781,293.1499938964844,293.1499938964844,282.75,34605.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7907272577285767,1.0,0.0,0.0,3.4335238933563232,3.433545589447021,7.866353826102568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4961.64208984375,0.0,1295.5828857421875,1895.4371337890625,0.0,2386.967041015625,0.8559980988502502,1.0,0.0,3.0,1.0,0.0
12306480,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9115905761719,0.8442456722259521,0.3964134156703949,0.3586497008800506,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.91162109375,0.8498755097389221,0.405882865190506,0.3856037855148315,297.25323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9115600585937,0.8345635533332825,0.382038414478302,0.2689122557640075,297.2861633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9113464355469,0.7747557759284973,0.3039852976799011,0.2906504571437835,297.2247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9109191894531,0.7031477689743042,0.2239246964454651,1.021789789199829,285.91162109375,284.95001220703125,296.55670166015625,288.5948486328125,296.5580444335937,297.2369384765625,285.9131774902344,1.0,0.5466017127037048,1.0,1.0,0.0,1.0,-2.792114734649658,2.7921085357666016,6.260737791308202e-06,2.1532671451568604,0.8724107146263123,0.8724107146263123,0.0,155.94456481933594,166.0,30082.388671875,0.0,1985.887939453125,1.0,282.7394714355469,284.8233337402344,291.57684326171875,293.4952087402344,293.1499938964844,293.1499938964844,283.04998779296875,34561.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7912994027137756,1.0,0.0,0.0,3.4452922344207764,3.4453141689300537,7.920369284875051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4737.92919921875,0.0,1306.9656982421875,1895.4371337890625,0.0,2392.158935546875,0.8585667610168457,1.0,0.0,3.0,1.0,0.0
12306540,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,286.1024780273437,0.8440124988555908,0.3982996046543121,0.3602755963802337,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1025390625,0.8514869809150696,0.4111513495445251,0.3899717628955841,297.2651672363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.10235595703125,0.8345292806625366,0.3841267824172973,0.2703306078910827,297.2947082519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1016540527344,0.7750545740127563,0.3060280680656433,0.2925548553466797,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1003112792969,0.7033535838127136,0.2253575325012207,1.02816641330719,286.10260009765625,284.95001220703125,296.5093994140625,288.57586669921875,296.5107727050781,297.2453918457031,286.107666015625,1.0,0.5497170686721802,1.0,1.0,0.0,1.0,-2.810975790023804,2.810969352722168,6.345630481519038e-06,2.1678237915039062,0.8847635984420776,0.8847635984420776,0.0,157.77703857421875,166.0,29559.763671875,0.0,2025.12646484375,1.0,283.02105712890625,285.03582763671875,291.5380554199219,293.3999938964844,293.1499938964844,293.1499938964844,283.04998779296875,34329.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7846909761428833,1.0,0.0,0.0,3.488908529281616,3.4889307022094727,8.122177632685634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4903.9033203125,0.0,1349.2755126953125,1895.4371337890625,0.0,2332.358642578125,0.8681244254112244,1.0,0.0,3.0,1.0,0.0
12306600,297.2546691894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.12261962890625,0.8456283211708069,0.3991419374942779,0.3610367774963379,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.12261962890625,0.8542927503585815,0.4132547378540039,0.3924151957035064,297.270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1225891113281,0.8361724019050598,0.3850676417350769,0.2709791958332062,297.2984313964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1224060058594,0.776844322681427,0.3069498538970947,0.2934049069881439,297.23602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1220703125,0.7050000429153442,0.2260129451751709,1.0309785604476929,286.1226501464844,284.95001220703125,296.4880676269531,288.5673217773437,296.4894714355469,297.2491455078125,286.12384033203125,1.0,0.5504716038703918,1.0,1.0,0.0,1.0,-2.82000994682312,2.8200035095214844,6.386540917446837e-06,2.174816370010376,0.889792799949646,0.889792799949646,0.0,157.2943878173828,154.0,29591.173828125,0.0,2037.542724609375,1.0,283.0401611328125,285.05303955078125,291.55194091796875,293.4423522949219,293.1499938964844,293.1499938964844,283.1499938964844,34272.3125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7852716445922852,1.0,0.0,0.0,3.5094218254089355,3.509444236755371,8.217967888413114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4848.4970703125,0.0,1369.891357421875,1895.4371337890625,0.0,2337.597900390625,0.8706338405609131,1.0,0.0,3.0,1.0,0.0
12306660,297.2630615234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.18951416015625,0.8534533977508545,0.4013254344463348,0.3629960715770721,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.18951416015625,0.8638713359832764,0.4168508648872375,0.3966371715068817,297.28131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.18951416015625,0.8440825343132019,0.3877181112766266,0.2727900147438049,297.3066711425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1895446777344,0.7852678298950195,0.309671550989151,0.2958805561065674,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1896057128906,0.7126080393791199,0.2279410064220428,1.0390682220458984,286.18951416015625,284.95001220703125,296.4168701171875,288.5390625,296.4183044433594,297.25738525390625,286.1891784667969,1.0,0.5506330132484436,1.0,1.0,0.0,1.0,-2.842323541641236,2.8423171043396,6.488239250757033e-06,2.192129373550415,0.9069254994392396,0.9069254994392396,0.0,153.3803253173828,142.0,29450.248046875,0.0,2055.2900390625,1.0,283.1466979980469,285.1250305175781,291.5591125488281,293.4690246582031,293.1499938964844,293.1499938964844,283.04998779296875,33804.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7889948487281799,1.0,0.0,0.0,3.5585434436798096,3.558566093444824,8.449632673546148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5012.91162109375,0.0,1417.764404296875,1895.4371337890625,0.0,2371.262939453125,0.8848957419395447,1.0,0.0,3.0,1.0,0.0
12306720,297.2630615234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.18951416015625,0.8534533977508545,0.4013254344463348,0.3629960715770721,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.18951416015625,0.8638713359832764,0.4168508648872375,0.3966371715068817,297.28131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.18951416015625,0.8440825343132019,0.3877181112766266,0.2727900147438049,297.3066711425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1895446777344,0.7852678298950195,0.309671550989151,0.2958805561065674,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1896057128906,0.7126080393791199,0.2279410064220428,1.0390682220458984,286.18951416015625,284.95001220703125,296.4168701171875,288.5390625,296.4183044433594,297.25738525390625,286.1891784667969,1.0,0.5506330132484436,1.0,1.0,0.0,1.0,-2.842323541641236,2.8423171043396,6.488239250757033e-06,2.192129373550415,0.9069254994392396,0.9069254994392396,0.0,153.3803253173828,142.0,29450.248046875,0.0,2055.2900390625,1.0,283.1466979980469,285.1250305175781,291.5591125488281,293.4690246582031,293.1499938964844,293.1499938964844,283.04998779296875,33804.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7889948487281799,1.0,0.0,0.0,3.5585434436798096,3.558566093444824,8.449632673546148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5012.91162109375,0.0,1417.764404296875,1895.4371337890625,0.0,2371.262939453125,0.8848957419395447,1.0,0.0,3.0,1.0,0.0
12306780,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0841369628906,0.8633554577827454,0.4020541310310364,0.3637755513191223,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0841064453125,0.8729333877563477,0.4150354862213135,0.3959155082702636,297.2794494628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.08416748046875,0.8541693091392517,0.3892080187797546,0.2738722860813141,297.3056030273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0844421386719,0.7958198189735413,0.3115575015544891,0.2976367771625519,297.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0849914550781,0.7214179039001465,0.2292079329490661,1.0444353818893433,286.0840759277344,284.95001220703125,296.343505859375,288.5101318359375,296.344970703125,297.25640869140625,286.0818176269531,1.0,0.5479750037193298,1.0,1.0,0.0,1.0,-2.852270126342773,2.8522636890411377,6.533962277899264e-06,2.199905633926392,0.9212595224380492,0.9212595224380492,0.0,147.37069702148438,130.0,29675.904296875,0.0,2042.510986328125,1.0,283.052734375,285.0076904296875,291.56549072265625,293.5262756347656,293.1499938964844,293.1499938964844,282.75,34136.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8022366166114807,1.0,0.0,0.0,3.634589672088623,3.634613275527954,8.814629381959094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5224.87890625,0.0,1502.20361328125,1895.4371337890625,0.0,2491.891845703125,0.9004963636398315,1.0,0.0,3.0,1.0,0.0
12306840,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0841369628906,0.8633554577827454,0.4020541310310364,0.3637755513191223,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0841064453125,0.8729333877563477,0.4150354862213135,0.3959155082702636,297.2794494628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.08416748046875,0.8541693091392517,0.3892080187797546,0.2738722860813141,297.3056030273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0844421386719,0.7958198189735413,0.3115575015544891,0.2976367771625519,297.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0849914550781,0.7214179039001465,0.2292079329490661,1.0444353818893433,286.0840759277344,284.95001220703125,296.343505859375,288.5101318359375,296.344970703125,297.25640869140625,286.0818176269531,1.0,0.5479750037193298,1.0,1.0,0.0,1.0,-2.852270126342773,2.8522636890411377,6.533962277899264e-06,2.199905633926392,0.9212595224380492,0.9212595224380492,0.0,147.37069702148438,130.0,29675.904296875,0.0,2042.510986328125,1.0,283.052734375,285.0076904296875,291.56549072265625,293.5262756347656,293.1499938964844,293.1499938964844,282.75,34136.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8022366166114807,1.0,0.0,0.0,3.634589672088623,3.634613275527954,8.814629381959094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5224.87890625,0.0,1502.20361328125,1895.4371337890625,0.0,2491.891845703125,0.9004963636398315,1.0,0.0,3.0,1.0,0.0
12306900,297.2456359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9006652832031,0.8687230944633484,0.4017192721366882,0.3636336028575897,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9004821777344,0.877269446849823,0.4120039343833923,0.3942039310932159,297.272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.90087890625,0.8596910238265991,0.3893702924251556,0.2740664780139923,297.3006896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9025573730469,0.8015015125274658,0.3120659589767456,0.2981608510017395,297.2415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9057006835937,0.7259696125984192,0.2294858396053314,1.0457264184951782,285.9003295898437,284.95001220703125,296.3060913085937,288.4954528808594,296.3075561523437,297.25201416015625,285.8879089355469,1.0,0.545744776725769,1.0,1.0,0.0,1.0,-2.852467536926269,2.8524608612060547,6.5349813667126e-06,2.2001099586486816,0.9258227944374084,0.9258227944374084,0.0,143.8916778564453,130.0,30245.001953125,0.0,2025.9068603515625,1.0,282.8003845214844,284.7956848144531,291.5986633300781,293.6697082519531,293.1499938964844,293.1499938964844,282.75,34321.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.815077543258667,1.0,0.0,0.0,3.66510820388794,3.6651320457458496,8.963278901319427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5068.36083984375,0.0,1537.4320068359375,1895.4371337890625,0.0,2610.0283203125,0.9074298739433287,1.0,0.0,3.0,1.0,0.0
