time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12306960,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8184509277344,0.8732735514640808,0.4008899927139282,0.3629325330257416,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.81842041015625,0.8793889880180359,0.4079249501228332,0.3901398181915283,297.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8185119628906,0.864501416683197,0.3890998661518097,0.2739011347293854,297.292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8189697265625,0.8064539432525635,0.3122382760047912,0.2983247935771942,297.2355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.81988525390625,0.7298714518547058,0.2294762730598449,1.0456281900405884,285.818359375,284.95001220703125,296.26824951171875,288.4806823730469,296.2697448730469,297.2446594238281,285.8146057128906,1.0,0.542831301689148,1.0,1.0,0.0,1.0,-2.8466272354125977,2.846620798110962,6.508247224701336e-06,2.1956043243408203,0.9307374954223632,0.9307374954223632,0.0,140.5755615234375,118.0,30188.439453125,0.0,2000.221923828125,1.0,282.75787353515625,284.7181091308594,291.5574035644531,293.5878295898437,293.1499938964844,293.1499938964844,282.45001220703125,34493.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8218437433242798,1.0,0.0,0.0,3.691718101501465,3.691742181777954,9.093903940993188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5282.705078125,0.0,1568.67578125,1895.4371337890625,0.0,2672.65869140625,0.9135537147521972,1.0,0.0,3.0,1.0,0.0
12307020,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5409851074219,0.8842402696609497,0.3984812498092651,0.3607369065284729,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5409545898437,0.8863520622253418,0.4001602530479431,0.3825328946113586,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.541015625,0.876025378704071,0.3878316283226013,0.272981196641922,297.272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.54150390625,0.8174712061882019,0.3119743466377258,0.2979875802993774,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5424194335937,0.7389304637908936,0.2289127111434936,1.0425952672958374,285.5408935546875,284.95001220703125,296.1915283203125,288.4508056640625,296.19305419921875,297.2267150878906,285.5370483398437,1.0,0.5355994701385498,1.0,1.0,0.0,1.0,-2.82969617843628,2.829689741134644,6.430779194488423e-06,2.1824183464050293,0.9363946318626404,0.9363946318626404,0.0,132.78916931152344,106.0,30584.666015625,0.0,1935.150146484375,1.0,282.45770263671875,284.4206237792969,291.5046691894531,293.5690612792969,293.1499938964844,293.1499938964844,282.1499938964844,34872.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360169529914856,1.0,0.0,0.0,3.7346031665802,3.734627723693848,9.306410220233374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5314.8623046875,0.0,1620.71533203125,1895.4371337890625,0.0,2804.525146484375,0.9234415292739868,1.0,0.0,3.0,1.0,0.0
12307080,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5409851074219,0.8842402696609497,0.3984812498092651,0.3607369065284729,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5409545898437,0.8863520622253418,0.4001602530479431,0.3825328946113586,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.541015625,0.876025378704071,0.3878316283226013,0.272981196641922,297.272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.54150390625,0.8174712061882019,0.3119743466377258,0.2979875802993774,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5424194335937,0.7389304637908936,0.2289127111434936,1.0425952672958374,285.5408935546875,284.95001220703125,296.1915283203125,288.4508056640625,296.19305419921875,297.2267150878906,285.5370483398437,1.0,0.5355994701385498,1.0,1.0,0.0,1.0,-2.82969617843628,2.829689741134644,6.430779194488423e-06,2.1824183464050293,0.9363946318626404,0.9363946318626404,0.0,132.78916931152344,106.0,30584.666015625,0.0,1935.150146484375,1.0,282.45770263671875,284.4206237792969,291.5046691894531,293.5690612792969,293.1499938964844,293.1499938964844,282.1499938964844,34872.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360169529914856,1.0,0.0,0.0,3.7346031665802,3.734627723693848,9.306410220233374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5314.8623046875,0.0,1620.71533203125,1895.4371337890625,0.0,2804.525146484375,0.9234415292739868,1.0,0.0,3.0,1.0,0.0
12307140,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.26812744140625,0.8980789184570312,0.3954917192459106,0.3578708171844482,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.26812744140625,0.8965564966201782,0.3925553262233734,0.3749992251396179,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2681579589844,0.8904659152030945,0.3859485983848572,0.271528959274292,297.24884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2685852050781,0.830317497253418,0.311155766248703,0.2970126867294311,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2694091796875,0.7501261234283447,0.2278335243463516,1.0367660522460938,285.2680358886719,284.95001220703125,296.1136474609375,288.420654296875,296.1152038574219,297.2066955566406,285.2645874023437,1.0,0.5268764495849609,1.0,1.0,0.0,1.0,-2.80727767944336,2.807271242141724,6.328861218207749e-06,2.164933204650879,0.9384182691574096,0.9384182691574096,0.0,123.86825561523438,94.0,30944.765625,0.0,1856.7672119140625,1.0,282.157470703125,284.1275634765625,291.4497985839844,293.5339050292969,293.1499938964844,293.1499938964844,281.8500061035156,35246.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844826340675354,1.0,0.0,0.0,3.763533592224121,3.763558626174927,9.45115459671797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5344.150390625,0.0,1657.3714599609375,1895.4371337890625,0.0,2886.83935546875,0.9301922917366028,1.0,0.0,3.0,1.0,0.0
12307200,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.26812744140625,0.8980789184570312,0.3954917192459106,0.3578708171844482,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.26812744140625,0.8965564966201782,0.3925553262233734,0.3749992251396179,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2681579589844,0.8904659152030945,0.3859485983848572,0.271528959274292,297.24884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2685852050781,0.830317497253418,0.311155766248703,0.2970126867294311,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2694091796875,0.7501261234283447,0.2278335243463516,1.0367660522460938,285.2680358886719,284.95001220703125,296.1136474609375,288.420654296875,296.1152038574219,297.2066955566406,285.2645874023437,1.0,0.5268764495849609,1.0,1.0,0.0,1.0,-2.80727767944336,2.807271242141724,6.328861218207749e-06,2.164933204650879,0.9384182691574096,0.9384182691574096,0.0,123.86825561523438,94.0,30944.765625,0.0,1856.7672119140625,1.0,282.157470703125,284.1275634765625,291.4497985839844,293.5339050292969,293.1499938964844,293.1499938964844,281.8500061035156,35246.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844826340675354,1.0,0.0,0.0,3.763533592224121,3.763558626174927,9.45115459671797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5344.150390625,0.0,1657.3714599609375,1895.4371337890625,0.0,2886.83935546875,0.9301922917366028,1.0,0.0,3.0,1.0,0.0
12307260,297.1299133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268249511719,0.9173654913902284,0.3924185931682586,0.3547914326190948,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02685546875,0.9124525785446168,0.3861387968063354,0.3683697581291199,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02685546875,0.9096556305885316,0.3838644623756408,0.2698419392108917,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272521972656,0.8469499945640564,0.3101055920124054,0.2957082092761993,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0280456542969,0.765059232711792,0.226518765091896,1.0293910503387451,285.0267333984375,284.95001220703125,296.03497314453125,288.39031982421875,296.0365600585937,297.1866149902344,285.0234375,1.0,0.517163097858429,1.0,1.0,0.0,1.0,-2.7831501960754395,2.783143997192383,6.220001523615792e-06,2.1460771560668945,0.9375025033950806,0.9375025033950806,0.0,113.89601135253906,82.0,31469.6953125,0.0,1771.9603271484375,1.0,281.8572998046875,283.85174560546875,291.4100341796875,293.5201721191406,293.1499938964844,293.1499938964844,281.54998779296875,35586.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8516112565994263,1.0,0.0,0.0,3.779791593551636,3.779816865921021,9.532986382509988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5389.00439453125,0.0,1679.213623046875,1895.4371337890625,0.0,2950.3642578125,0.934070646762848,1.0,0.0,3.0,1.0,0.0
12307320,297.1299133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268249511719,0.9173654913902284,0.3924185931682586,0.3547914326190948,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02685546875,0.9124525785446168,0.3861387968063354,0.3683697581291199,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02685546875,0.9096556305885316,0.3838644623756408,0.2698419392108917,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272521972656,0.8469499945640564,0.3101055920124054,0.2957082092761993,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0280456542969,0.765059232711792,0.226518765091896,1.0293910503387451,285.0267333984375,284.95001220703125,296.03497314453125,288.39031982421875,296.0365600585937,297.1866149902344,285.0234375,1.0,0.517163097858429,1.0,1.0,0.0,1.0,-2.7831501960754395,2.783143997192383,6.220001523615792e-06,2.1460771560668945,0.9375025033950806,0.9375025033950806,0.0,113.89601135253906,82.0,31469.6953125,0.0,1771.9603271484375,1.0,281.8572998046875,283.85174560546875,291.4100341796875,293.5201721191406,293.1499938964844,293.1499938964844,281.54998779296875,35586.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8516112565994263,1.0,0.0,0.0,3.779791593551636,3.779816865921021,9.532986382509988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5389.00439453125,0.0,1679.213623046875,1895.4371337890625,0.0,2950.3642578125,0.934070646762848,1.0,0.0,3.0,1.0,0.0
12307380,297.1013488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7878112792969,0.9442882537841796,0.3892711102962494,0.3516446352005005,297.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.787841796875,0.9363324046134948,0.3800693154335022,0.3621875345706939,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.787841796875,0.937055766582489,0.3816463947296142,0.2680465877056122,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7882385253906,0.8691067695617676,0.3089061975479126,0.2942344546318054,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7890014648437,0.7849365472793579,0.2250632792711258,1.0212256908416748,284.7877502441406,284.95001220703125,295.95587158203125,288.35992431640625,295.9574890136719,297.1671447753906,284.7845458984375,1.0,0.5067905783653259,1.0,1.0,0.0,1.0,-2.758196830749512,2.758190870285034,6.108438810770167e-06,2.126589298248291,0.9334148168563844,0.9334148168563844,0.0,103.28482818603516,70.0,31959.0234375,0.0,1684.3067626953125,1.0,281.5571594238281,283.58013916015625,291.3788452148437,293.5172424316406,293.1499938964844,293.1499938964844,281.25,35917.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8584209084510803,1.0,0.0,0.0,3.783778667449951,3.783803939819336,9.553108384352529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5434.578125,0.0,1686.5208740234375,1895.4371337890625,0.0,3014.196044921875,0.9351817965507508,1.0,0.0,3.0,1.0,0.0
12307440,297.1013488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7878112792969,0.9442882537841796,0.3892711102962494,0.3516446352005005,297.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.787841796875,0.9363324046134948,0.3800693154335022,0.3621875345706939,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.787841796875,0.937055766582489,0.3816463947296142,0.2680465877056122,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7882385253906,0.8691067695617676,0.3089061975479126,0.2942344546318054,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7890014648437,0.7849365472793579,0.2250632792711258,1.0212256908416748,284.7877502441406,284.95001220703125,295.95587158203125,288.35992431640625,295.9574890136719,297.1671447753906,284.7845458984375,1.0,0.5067905783653259,1.0,1.0,0.0,1.0,-2.758196830749512,2.758190870285034,6.108438810770167e-06,2.126589298248291,0.9334148168563844,0.9334148168563844,0.0,103.28482818603516,70.0,31959.0234375,0.0,1684.3067626953125,1.0,281.5571594238281,283.58013916015625,291.3788452148437,293.5172424316406,293.1499938964844,293.1499938964844,281.25,35917.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8584209084510803,1.0,0.0,0.0,3.783778667449951,3.783803939819336,9.553108384352529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5434.578125,0.0,1686.5208740234375,1895.4371337890625,0.0,3014.196044921875,0.9351817965507508,1.0,0.0,3.0,1.0,0.0
12307500,297.0882873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.62371826171875,0.9603654146194458,0.3876813352108001,0.3500801920890808,297.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6238708496094,0.951997458934784,0.3773832321166992,0.359722375869751,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.62384033203125,0.9538800716400146,0.3805121183395386,0.2671381533145904,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6252136230469,0.8834243416786194,0.3082733154296875,0.29346764087677,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6280517578125,0.7976138591766357,0.2243064790964126,1.0169883966445925,284.6234436035156,284.95001220703125,295.916259765625,288.34478759765625,295.9178771972656,297.1579284667969,284.6125793457031,1.0,0.5014441609382629,1.0,1.0,0.0,1.0,-2.746248483657837,2.74624252319336,6.055357971490594e-06,2.117249011993408,0.9296412467956544,0.9296412467956544,0.0,97.7085952758789,70.0,32644.759765625,0.0,1640.5482177734375,1.0,281.2978210449219,283.3798828125,291.3919677734375,293.6176147460937,293.1499938964844,293.1499938964844,281.25,36094.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8645362854003906,1.0,0.0,0.0,3.781340122222901,3.781365394592285,9.540799510432407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5246.63037109375,0.0,1684.9930419921875,1895.4371337890625,0.0,3071.555419921875,0.934717893600464,1.0,0.0,3.0,1.0,0.0
12307560,297.07550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5578918457031,0.9760936498641968,0.3860326409339905,0.3483980894088745,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.55792236328125,0.9671189188957214,0.3745239078998565,0.3564651012420654,297.1298217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.55792236328125,0.9705706834793092,0.3793248832225799,0.2661581337451935,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.55828857421875,0.8991079926490784,0.3075883984565735,0.292624294757843,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5589904785156,0.81117182970047,0.2235049307346344,1.0124799013137815,284.5578308105469,284.95001220703125,295.8766784667969,288.32965087890625,295.8782958984375,297.1488342285156,284.5548400878906,1.0,0.4959352612495422,1.0,1.0,0.0,1.0,-2.73270320892334,2.7326972484588623,5.995504125166917e-06,2.106680393218994,0.9263217449188232,0.9263217449188232,0.0,92.2862548828125,88.0,32532.689453125,0.0,1595.5699462890625,1.0,281.2572631835937,283.3205261230469,291.3505859375,293.5216369628906,293.1499938964844,293.1499938964844,280.95001220703125,36246.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8656109571456909,1.0,0.0,0.0,3.7755706310272217,3.7755959033966064,9.511707048659446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5487.40380859375,0.0,1679.3182373046875,1895.4371337890625,0.0,3081.63720703125,0.933551549911499,1.0,0.0,3.0,1.0,0.0
12307620,297.0517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.33642578125,0.9691007137298584,0.3826841115951538,0.3454924821853637,297.1307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3364562988281,0.9577723741531372,0.3691560626029968,0.3514885604381561,297.1084289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.33642578125,0.9640448093414308,0.376901775598526,0.2645380198955536,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3367614746094,0.8933969140052795,0.3061566352844238,0.2913612425327301,297.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.33740234375,0.8054550290107727,0.2218463718891143,1.005443811416626,284.3363342285156,284.95001220703125,295.7977905273437,288.2995910644531,295.7994079589844,297.13232421875,284.3337097167969,1.0,0.4940919876098633,1.0,1.0,0.0,1.0,-2.7113051414489746,2.711299180984497,5.901362783333752e-06,2.0898921489715576,0.9163421988487244,0.9163421988487244,0.0,92.74517822265624,106.0,33158.30078125,0.0,1567.0989990234375,1.0,280.95733642578125,283.0712890625,291.3242492675781,293.5323181152344,293.1499938964844,293.1499938964844,280.6499938964844,36582.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735694885253906,1.0,0.0,0.0,3.754928112030029,3.754953145980835,9.407982588527376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5545.04052734375,0.0,1657.55517578125,1895.4371337890625,0.0,3156.291259765625,0.9291381239891052,1.0,0.0,3.0,1.0,0.0
12307680,297.0517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.33642578125,0.9691007137298584,0.3826841115951538,0.3454924821853637,297.1307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3364562988281,0.9577723741531372,0.3691560626029968,0.3514885604381561,297.1084289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.33642578125,0.9640448093414308,0.376901775598526,0.2645380198955536,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3367614746094,0.8933969140052795,0.3061566352844238,0.2913612425327301,297.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.33740234375,0.8054550290107727,0.2218463718891143,1.005443811416626,284.3363342285156,284.95001220703125,295.7977905273437,288.2995910644531,295.7994079589844,297.13232421875,284.3337097167969,1.0,0.4940919876098633,1.0,1.0,0.0,1.0,-2.7113051414489746,2.711299180984497,5.901362783333752e-06,2.0898921489715576,0.9163421988487244,0.9163421988487244,0.0,92.74517822265624,106.0,33158.30078125,0.0,1567.0989990234375,1.0,280.95733642578125,283.0712890625,291.3242492675781,293.5323181152344,293.1499938964844,293.1499938964844,280.6499938964844,36582.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735694885253906,1.0,0.0,0.0,3.754928112030029,3.754953145980835,9.407982588527376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5545.04052734375,0.0,1657.55517578125,1895.4371337890625,0.0,3156.291259765625,0.9291381239891052,1.0,0.0,3.0,1.0,0.0
12307740,297.0290832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.12066650390625,0.9359334111213684,0.3791427910327911,0.3426980674266815,297.1277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1207275390625,0.9214699864387512,0.3637270033359527,0.3467077910900116,297.0879211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1206970214844,0.9311068058013916,0.3742970824241638,0.2630134224891662,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1209716796875,0.8658627271652222,0.3045465648174286,0.2902288138866424,297.1142272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.12158203125,0.7797490358352661,0.2200177907943725,0.9990710616111756,284.12060546875,284.95001220703125,295.7195129394531,288.2698974609375,295.7211303710937,297.1167907714844,284.1181640625,1.0,0.4969814121723175,1.0,1.0,0.0,1.0,-2.691349506378174,2.6913437843322754,5.814345968246926e-06,2.074286460876465,0.903529942035675,0.903529942035675,0.0,100.57699584960938,124.0,33761.0625,0.0,1574.870361328125,1.0,280.65753173828125,282.8291015625,291.2966003417969,293.5419006347656,293.1499938964844,293.1499938964844,280.3500061035156,36940.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8819377422332764,1.0,0.0,0.0,3.7210533618927,3.721078157424927,9.239002451977284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5601.87744140625,0.0,1620.8380126953125,1895.4371337890625,0.0,3234.737548828125,0.9217825531959534,1.0,0.0,3.0,1.0,0.0
12307800,297.0290832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.12066650390625,0.9359334111213684,0.3791427910327911,0.3426980674266815,297.1277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1207275390625,0.9214699864387512,0.3637270033359527,0.3467077910900116,297.0879211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1206970214844,0.9311068058013916,0.3742970824241638,0.2630134224891662,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1209716796875,0.8658627271652222,0.3045465648174286,0.2902288138866424,297.1142272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.12158203125,0.7797490358352661,0.2200177907943725,0.9990710616111756,284.12060546875,284.95001220703125,295.7195129394531,288.2698974609375,295.7211303710937,297.1167907714844,284.1181640625,1.0,0.4969814121723175,1.0,1.0,0.0,1.0,-2.691349506378174,2.6913437843322754,5.814345968246926e-06,2.074286460876465,0.903529942035675,0.903529942035675,0.0,100.57699584960938,124.0,33761.0625,0.0,1574.870361328125,1.0,280.65753173828125,282.8291015625,291.2966003417969,293.5419006347656,293.1499938964844,293.1499938964844,280.3500061035156,36940.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8819377422332764,1.0,0.0,0.0,3.7210533618927,3.721078157424927,9.239002451977284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5601.87744140625,0.0,1620.8380126953125,1895.4371337890625,0.0,3234.737548828125,0.9217825531959534,1.0,0.0,3.0,1.0,0.0
12307860,297.007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9106750488281,0.8963422179222107,0.3754317164421081,0.3399007022380829,297.1253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9107360839844,0.8826624155044556,0.3584630191326141,0.342223048210144,297.0682678222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.91070556640625,0.892976701259613,0.371521532535553,0.2614877820014953,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.91094970703125,0.8352129459381104,0.3027671277523041,0.2890968918800354,297.0989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9115295410156,0.7507203817367554,0.2180225998163223,0.992716670036316,283.9106140136719,284.95001220703125,295.6422119140625,288.2406921386719,295.6438293457031,297.1022033691406,283.9084167480469,1.0,0.5027011036872864,1.0,1.0,0.0,1.0,-2.6717686653137207,2.6717629432678223,5.729619715566514e-06,2.058987855911255,0.8879606127738953,0.8879606127738953,0.0,112.59490203857422,142.0,34326.6328125,0.0,1602.0699462890625,1.0,280.3578491210937,282.59442138671875,291.2670288085937,293.5475769042969,293.1499938964844,293.1499938964844,280.6499938964844,37331.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8901740312576294,1.0,0.0,0.0,3.67263388633728,3.672658443450928,9.00012594229338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5036.9677734375,0.0,1568.5233154296875,1895.4371337890625,0.0,3311.835205078125,0.9112178683280944,1.0,0.0,3.0,1.0,0.0
12307920,297.007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9106750488281,0.8963422179222107,0.3754317164421081,0.3399007022380829,297.1253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9107360839844,0.8826624155044556,0.3584630191326141,0.342223048210144,297.0682678222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.91070556640625,0.892976701259613,0.371521532535553,0.2614877820014953,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.91094970703125,0.8352129459381104,0.3027671277523041,0.2890968918800354,297.0989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9115295410156,0.7507203817367554,0.2180225998163223,0.992716670036316,283.9106140136719,284.95001220703125,295.6422119140625,288.2406921386719,295.6438293457031,297.1022033691406,283.9084167480469,1.0,0.5027011036872864,1.0,1.0,0.0,1.0,-2.6717686653137207,2.6717629432678223,5.729619715566514e-06,2.058987855911255,0.8879606127738953,0.8879606127738953,0.0,112.59490203857422,142.0,34326.6328125,0.0,1602.0699462890625,1.0,280.3578491210937,282.59442138671875,291.2670288085937,293.5475769042969,293.1499938964844,293.1499938964844,280.6499938964844,37331.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8901740312576294,1.0,0.0,0.0,3.67263388633728,3.672658443450928,9.00012594229338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5036.9677734375,0.0,1568.5233154296875,1895.4371337890625,0.0,3311.835205078125,0.9112178683280944,1.0,0.0,3.0,1.0,0.0
12307980,297.00665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0835876464844,0.8673979640007019,0.3735088109970093,0.3381267189979553,297.1326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.08355712890625,0.8579212427139282,0.3626860678195953,0.3444466292858124,297.0654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.08355712890625,0.8647435307502747,0.3701725900173187,0.2605810165405273,297.12615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0833435058594,0.8111220598220825,0.3020082712173462,0.2885456383228302,297.0933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0828552246094,0.7286027073860168,0.2167913168668747,0.9883450865745544,284.0836181640625,284.95001220703125,295.5662536621094,288.2121276855469,295.5678405761719,297.0984802246094,284.08544921875,1.0,0.5107173323631287,1.0,1.0,0.0,1.0,-2.6652815341949463,2.665275812149048,5.701022473658668e-06,2.053598165512085,0.8777737021446228,0.8777737021446228,0.0,125.47261810302734,160.0,33065.71484375,0.0,1651.4134521484375,1.0,280.64215087890625,282.8199462890625,291.13287353515625,293.2652893066406,293.1499938964844,293.1499938964844,280.95001220703125,37330.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8696023225784302,1.0,0.0,0.0,3.622199535369873,3.6222236156463614,8.754634563956643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4894.15283203125,0.0,1512.3355712890625,1895.4371337890625,0.0,3119.080078125,0.9000033140182495,1.0,0.0,3.0,1.0,0.0
12308040,297.00665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0835876464844,0.8673979640007019,0.3735088109970093,0.3381267189979553,297.1326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.08355712890625,0.8579212427139282,0.3626860678195953,0.3444466292858124,297.0654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.08355712890625,0.8647435307502747,0.3701725900173187,0.2605810165405273,297.12615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0833435058594,0.8111220598220825,0.3020082712173462,0.2885456383228302,297.0933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0828552246094,0.7286027073860168,0.2167913168668747,0.9883450865745544,284.0836181640625,284.95001220703125,295.5662536621094,288.2121276855469,295.5678405761719,297.0984802246094,284.08544921875,1.0,0.5107173323631287,1.0,1.0,0.0,1.0,-2.6652815341949463,2.665275812149048,5.701022473658668e-06,2.053598165512085,0.8777737021446228,0.8777737021446228,0.0,125.47261810302734,160.0,33065.71484375,0.0,1651.4134521484375,1.0,280.64215087890625,282.8199462890625,291.13287353515625,293.2652893066406,293.1499938964844,293.1499938964844,280.95001220703125,37330.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8696023225784302,1.0,0.0,0.0,3.622199535369873,3.6222236156463614,8.754634563956643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4894.15283203125,0.0,1512.3355712890625,1895.4371337890625,0.0,3119.080078125,0.9000033140182495,1.0,0.0,3.0,1.0,0.0
12308100,297.012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2274169921875,0.8555429577827454,0.3731645941734314,0.3378861546516418,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2272644042969,0.8483070135116577,0.364864706993103,0.3465912044048309,297.0697021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.22735595703125,0.8531680107116699,0.3700546622276306,0.2605647146701813,297.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2261047363281,0.8001501560211182,0.3020721971988678,0.288729727268219,297.0945739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2232971191406,0.7192847728729248,0.2165489494800567,0.9879518151283264,284.22772216796875,284.95001220703125,295.5289001464844,288.1981506347656,295.53045654296875,297.100341796875,284.23797607421875,1.0,0.5155665874481201,1.0,1.0,0.0,1.0,-2.66729474067688,2.667289018630981,5.7095030570053495e-06,2.055083990097046,0.8743439316749573,0.8743439316749573,0.0,132.2539520263672,160.0,32088.576171875,0.0,1685.138671875,1.0,280.89776611328125,283.008544921875,291.0760498046875,293.08740234375,293.1499938964844,293.1499938964844,280.95001220703125,37251.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8551496863365173,1.0,0.0,0.0,3.598721504211426,3.598745107650757,8.641512181384314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5025.515625,0.0,1486.09375,1895.4371337890625,0.0,2983.525390625,0.8947641253471375,1.0,0.0,3.0,1.0,0.0
12308160,297.0205993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2845458984375,0.8452081084251404,0.3730939030647278,0.3380034267902374,297.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2845153808594,0.8403307199478149,0.3674400448799133,0.3494917154312134,297.076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2845153808594,0.8430676460266113,0.3702054321765899,0.260802298784256,297.1327514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.2842712402344,0.7902049422264099,0.3023660182952881,0.2891922295093536,297.0977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2837219238281,0.7105547189712524,0.2165128588676452,0.9886868000030518,284.2846069335937,284.95001220703125,295.49200439453125,288.18438720703125,295.4935607910156,297.1041259765625,284.2867126464844,1.0,0.5209015607833862,1.0,1.0,0.0,1.0,-2.67264175415039,2.672636032104492,5.732316367357271e-06,2.059155225753784,0.870524525642395,0.870524525642395,0.0,139.19088745117188,148.0,31917.3828125,0.0,1724.4986572265625,1.0,280.9414367675781,283.06939697265625,291.08721923828125,293.1249694824219,293.1499938964844,293.1499938964844,281.25,37174.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8462885022163391,1.0,0.0,0.0,3.5775537490844727,3.577577352523804,8.540152975911042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4800.3916015625,0.0,1462.664794921875,1895.4371337890625,0.0,2900.52099609375,0.889961302280426,1.0,0.0,3.0,1.0,0.0
12308220,297.0394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4837341308594,0.8416658639907837,0.3733599781990051,0.3382035493850708,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4837341308594,0.8404252529144287,0.3728507161140442,0.3544843792915344,297.0928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4837341308594,0.839876651763916,0.3709389567375183,0.2612789869308471,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4834899902344,0.7873019576072693,0.3033520579338074,0.2900886535644531,297.107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4829406738281,0.707464873790741,0.2168222516775131,0.9899469017982484,284.4837951660156,284.95001220703125,295.4197998046875,288.1575927734375,295.4212951660156,297.1142272949219,284.4858093261719,1.0,0.5233294367790222,1.0,1.0,0.0,1.0,-2.68204665184021,2.6820409297943115,5.772757958766306e-06,2.066414356231689,0.865924060344696,0.865924060344696,0.0,142.10740661621094,136.0,30804.248046875,0.0,1751.644775390625,1.0,281.2409362792969,283.3155517578125,291.07293701171875,293.0369873046875,293.1499938964844,293.1499938964844,281.54998779296875,36938.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8262311220169067,1.0,0.0,0.0,3.541628837585449,3.541651964187622,8.369497663807124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4718.78076171875,0.0,1422.7237548828125,1895.4371337890625,0.0,2713.389892578125,0.8818036913871765,1.0,0.0,3.0,1.0,0.0
12308280,297.0394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4837341308594,0.8416658639907837,0.3733599781990051,0.3382035493850708,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4837341308594,0.8404252529144287,0.3728507161140442,0.3544843792915344,297.0928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4837341308594,0.839876651763916,0.3709389567375183,0.2612789869308471,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4834899902344,0.7873019576072693,0.3033520579338074,0.2900886535644531,297.107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4829406738281,0.707464873790741,0.2168222516775131,0.9899469017982484,284.4837951660156,284.95001220703125,295.4197998046875,288.1575927734375,295.4212951660156,297.1142272949219,284.4858093261719,1.0,0.5233294367790222,1.0,1.0,0.0,1.0,-2.68204665184021,2.6820409297943115,5.772757958766306e-06,2.066414356231689,0.865924060344696,0.865924060344696,0.0,142.10740661621094,136.0,30804.248046875,0.0,1751.644775390625,1.0,281.2409362792969,283.3155517578125,291.07293701171875,293.0369873046875,293.1499938964844,293.1499938964844,281.54998779296875,36938.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8262311220169067,1.0,0.0,0.0,3.541628837585449,3.541651964187622,8.369497663807124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4718.78076171875,0.0,1422.7237548828125,1895.4371337890625,0.0,2713.389892578125,0.8818036913871765,1.0,0.0,3.0,1.0,0.0
12308340,297.060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6818542480469,0.8482390642166138,0.3740954101085663,0.3385978639125824,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6818542480469,0.8507719039916992,0.3789052963256836,0.3598794341087341,297.112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6818542480469,0.846754252910614,0.3721530735492706,0.2619170248508453,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6815795898437,0.7946248054504395,0.3047857284545898,0.2911684215068817,297.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6809997558594,0.7136151790618896,0.2175692915916443,0.9920184016227722,284.6819152832031,284.95001220703125,295.3500061035156,288.13189697265625,295.3514404296875,297.12701416015625,284.6839904785156,1.0,0.5220324993133545,1.0,1.0,0.0,1.0,-2.6935551166534424,2.693549394607544,5.822420462209266e-06,2.0752882957458496,0.8639448285102844,0.8639448285102844,0.0,138.2091064453125,124.0,29763.37109375,0.0,1750.8154296875,1.0,281.5406494140625,283.56005859375,291.060546875,292.9602355957031,293.1499938964844,293.1499938964844,281.8500061035156,36653.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8090222477912903,1.0,0.0,0.0,3.5162875652313232,3.516310453414917,8.250154337474669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4644.04296875,0.0,1394.145263671875,1895.4371337890625,0.0,2554.192138671875,0.8759621977806091,1.0,0.0,3.0,1.0,0.0
12308400,297.060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6818542480469,0.8482390642166138,0.3740954101085663,0.3385978639125824,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6818542480469,0.8507719039916992,0.3789052963256836,0.3598794341087341,297.112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6818542480469,0.846754252910614,0.3721530735492706,0.2619170248508453,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6815795898437,0.7946248054504395,0.3047857284545898,0.2911684215068817,297.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6809997558594,0.7136151790618896,0.2175692915916443,0.9920184016227722,284.6819152832031,284.95001220703125,295.3500061035156,288.13189697265625,295.3514404296875,297.12701416015625,284.6839904785156,1.0,0.5220324993133545,1.0,1.0,0.0,1.0,-2.6935551166534424,2.693549394607544,5.822420462209266e-06,2.0752882957458496,0.8639448285102844,0.8639448285102844,0.0,138.2091064453125,124.0,29763.37109375,0.0,1750.8154296875,1.0,281.5406494140625,283.56005859375,291.060546875,292.9602355957031,293.1499938964844,293.1499938964844,281.8500061035156,36653.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8090222477912903,1.0,0.0,0.0,3.5162875652313232,3.516310453414917,8.250154337474669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4644.04296875,0.0,1394.145263671875,1895.4371337890625,0.0,2554.192138671875,0.8759621977806091,1.0,0.0,3.0,1.0,0.0
12308460,297.0830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.861843466758728,0.3752332925796509,0.3392206728458404,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.8685755729675293,0.3855405151844024,0.3656645119190216,297.1328430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.8606520295143127,0.3737748563289642,0.2627356052398681,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.8086966872215271,0.3065824210643768,0.2924560010433197,297.1347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88214111328125,0.7250518202781677,0.2186649143695831,0.9950251579284668,284.8829345703125,284.95001220703125,295.2804260253906,288.106689453125,295.2818908691406,297.1412658691406,284.8847961425781,1.0,0.5186784863471985,1.0,1.0,0.0,1.0,-2.7073974609375,2.7073915004730225,5.88247849009349e-06,2.085982322692871,0.864682674407959,0.864682674407959,0.0,130.5922393798828,112.0,28878.515625,-0.0,1736.2623291015625,1.0,281.8404541015625,283.806884765625,291.04718017578125,292.89227294921875,293.1499938964844,293.1499938964844,282.1499938964844,36334.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7941125631332397,1.0,0.0,0.0,3.5029304027557373,3.502953052520752,8.187594744413218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4578.3486328125,0.0,1378.01806640625,1895.4371337890625,0.0,2417.724609375,0.8727540373802185,1.0,0.0,3.0,1.0,0.0
12308520,297.0830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.861843466758728,0.3752332925796509,0.3392206728458404,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.8685755729675293,0.3855405151844024,0.3656645119190216,297.1328430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.8606520295143127,0.3737748563289642,0.2627356052398681,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.8086966872215271,0.3065824210643768,0.2924560010433197,297.1347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88214111328125,0.7250518202781677,0.2186649143695831,0.9950251579284668,284.8829345703125,284.95001220703125,295.2804260253906,288.106689453125,295.2818908691406,297.1412658691406,284.8847961425781,1.0,0.5186784863471985,1.0,1.0,0.0,1.0,-2.7073974609375,2.7073915004730225,5.88247849009349e-06,2.085982322692871,0.864682674407959,0.864682674407959,0.0,130.5922393798828,112.0,28878.515625,-0.0,1736.2623291015625,1.0,281.8404541015625,283.806884765625,291.04718017578125,292.89227294921875,293.1499938964844,293.1499938964844,282.1499938964844,36334.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7941125631332397,1.0,0.0,0.0,3.5029304027557373,3.502953052520752,8.187594744413218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4578.3486328125,0.0,1378.01806640625,1895.4371337890625,0.0,2417.724609375,0.8727540373802185,1.0,0.0,3.0,1.0,0.0
12308580,297.1057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0795593261719,0.882161557674408,0.3766864240169525,0.3400630354881286,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07958984375,0.8935176134109497,0.3925119936466217,0.371733009815216,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0795593261719,0.8812969923019409,0.3757236003875732,0.2637337148189544,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.079345703125,0.8273510336875916,0.3086633384227752,0.293943703174591,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.078857421875,0.7410793304443359,0.2200241982936859,0.9988988041877748,285.0796203613281,284.95001220703125,295.2087707519531,288.0813293457031,295.21026611328125,297.1564025878906,285.0812683105469,1.0,0.5142602920532227,1.0,1.0,0.0,1.0,-2.7233428955078125,2.723336935043335,5.9520893955777865e-06,2.098322868347168,0.8680126667022705,0.8680126667022705,0.0,120.87555694580078,100.0,28007.974609375,-0.0,1714.8956298828125,1.0,282.140380859375,284.0482788085937,291.029296875,292.8227233886719,293.1499938964844,293.1499938964844,282.45001220703125,36005.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7807226181030273,1.0,0.0,0.0,3.50192928314209,3.5019519329071045,8.182915394172596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4513.97900390625,0.0,1374.626220703125,1895.4371337890625,0.0,2296.630615234375,0.8722823858261108,1.0,0.0,3.0,1.0,0.0
12308640,297.1057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0795593261719,0.882161557674408,0.3766864240169525,0.3400630354881286,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07958984375,0.8935176134109497,0.3925119936466217,0.371733009815216,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0795593261719,0.8812969923019409,0.3757236003875732,0.2637337148189544,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.079345703125,0.8273510336875916,0.3086633384227752,0.293943703174591,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.078857421875,0.7410793304443359,0.2200241982936859,0.9988988041877748,285.0796203613281,284.95001220703125,295.2087707519531,288.0813293457031,295.21026611328125,297.1564025878906,285.0812683105469,1.0,0.5142602920532227,1.0,1.0,0.0,1.0,-2.7233428955078125,2.723336935043335,5.9520893955777865e-06,2.098322868347168,0.8680126667022705,0.8680126667022705,0.0,120.87555694580078,100.0,28007.974609375,-0.0,1714.8956298828125,1.0,282.140380859375,284.0482788085937,291.029296875,292.8227233886719,293.1499938964844,293.1499938964844,282.45001220703125,36005.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7807226181030273,1.0,0.0,0.0,3.50192928314209,3.5019519329071045,8.182915394172596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4513.97900390625,0.0,1374.626220703125,1895.4371337890625,0.0,2296.630615234375,0.8722823858261108,1.0,0.0,3.0,1.0,0.0
12308700,297.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2326354980469,0.8947243690490723,0.3775102794170379,0.3405185639858246,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.23291015625,0.9083154797554016,0.3960797786712646,0.3744542896747589,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2326354980469,0.8940520882606506,0.3767953813076019,0.2642688155174255,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2312927246094,0.8384208083152771,0.309788703918457,0.2947347462177276,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2281494140625,0.7510308027267456,0.220778226852417,1.001052975654602,285.2330627441406,284.95001220703125,295.1722106933594,288.0685729980469,295.1737365722656,297.1640319824219,285.2446594238281,1.0,0.5118106603622437,1.0,1.0,0.0,1.0,-2.731342077255249,2.7313358783721924,5.987178155919537e-06,2.104520082473755,0.8713621497154236,0.8713621497154236,0.0,115.635498046875,100.0,27326.1171875,-0.0,1702.3642578125,1.0,282.3945617675781,284.2362060546875,290.990478515625,292.6942138671875,293.1499938964844,293.1499938964844,282.45001220703125,35820.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7716887593269348,1.0,0.0,0.0,3.50593900680542,3.5059614181518555,8.201664059015457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4638.7705078125,0.0,1377.4295654296875,1895.4371337890625,0.0,2215.849365234375,0.8730802536010742,1.0,0.0,3.0,1.0,0.0
12308760,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2935485839844,0.9106369018554688,0.3785053789615631,0.341153621673584,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2935791015625,0.9290125370025636,0.4003957509994507,0.3784168660640716,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.29351806640625,0.9100991487503052,0.3780211806297302,0.2649191319942474,297.21142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2933044433594,0.8522817492485046,0.3110372722148895,0.2956397831439972,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.29278564453125,0.7636274099349976,0.2216332554817199,1.0036048889160156,285.2936096191406,284.95001220703125,295.1352233886719,288.0557861328125,295.1367492675781,297.1725158691406,285.29541015625,1.0,0.5093659162521362,1.0,1.0,0.0,1.0,-2.7418010234832764,2.741795063018799,6.033172212482896e-06,2.112604141235352,0.8743173480033875,0.8743173480033875,0.0,109.88268280029295,88.0,27304.30078125,-0.0,1690.989990234375,1.0,282.4403686523437,284.2939758300781,291.009521484375,292.75787353515625,293.1499938964844,293.1499938964844,282.75,35658.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7682932615280151,1.0,0.0,0.0,3.5138185024261475,3.513841152191162,8.238571922447591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4458.40625,0.0,1384.41064453125,1895.4371337890625,0.0,2185.697265625,0.8746676445007324,1.0,0.0,3.0,1.0,0.0
