time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12308820,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5152282714844,0.95378977060318,0.3807579278945923,0.3425959646701813,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5152893066406,0.9756951928138732,0.4090285301208496,0.3859246671199798,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5152282714844,0.9536452889442444,0.3807108998298645,0.2663520276546478,297.2303771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5150451660156,0.8883543610572815,0.3137352168560028,0.2976059913635254,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5145568847656,0.7961682677268982,0.2235076129436493,1.0093363523483276,285.5152893066406,284.95001220703125,295.0600280761719,288.030029296875,295.06158447265625,297.18902587890625,285.5169372558594,1.0,0.5044010281562805,1.0,1.0,0.0,1.0,-2.7635271549224854,2.7635209560394287,6.129362191131804e-06,2.129436492919922,0.8836767673492432,0.8836767673492432,0.0,98.0665283203125,106.0,26693.55078125,-0.0,1667.6646728515625,1.0,282.7406311035156,284.54022216796875,290.9914855957031,292.70184326171875,293.1499938964844,293.1499938964844,283.04998779296875,35309.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7573930025100708,1.0,0.0,0.0,3.538846969604492,3.538869857788086,8.356354896932316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4408.92822265625,0.0,1407.978271484375,1895.4371337890625,0.0,2089.745849609375,0.8799842596054077,1.0,0.0,3.0,1.0,0.0
12308880,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5152282714844,0.95378977060318,0.3807579278945923,0.3425959646701813,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5152893066406,0.9756951928138732,0.4090285301208496,0.3859246671199798,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5152282714844,0.9536452889442444,0.3807108998298645,0.2663520276546478,297.2303771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5150451660156,0.8883543610572815,0.3137352168560028,0.2976059913635254,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5145568847656,0.7961682677268982,0.2235076129436493,1.0093363523483276,285.5152893066406,284.95001220703125,295.0600280761719,288.030029296875,295.06158447265625,297.18902587890625,285.5169372558594,1.0,0.5044010281562805,1.0,1.0,0.0,1.0,-2.7635271549224854,2.7635209560394287,6.129362191131804e-06,2.129436492919922,0.8836767673492432,0.8836767673492432,0.0,98.0665283203125,106.0,26693.55078125,-0.0,1667.6646728515625,1.0,282.7406311035156,284.54022216796875,290.9914855957031,292.70184326171875,293.1499938964844,293.1499938964844,283.04998779296875,35309.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7573930025100708,1.0,0.0,0.0,3.538846969604492,3.538869857788086,8.356354896932316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4408.92822265625,0.0,1407.978271484375,1895.4371337890625,0.0,2089.745849609375,0.8799842596054077,1.0,0.0,3.0,1.0,0.0
12308940,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.73583984375,0.9608500599861144,0.3833050727844238,0.3447615802288055,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.73590087890625,0.985965609550476,0.4178256392478943,0.3941292464733124,297.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.73583984375,0.9610787630081176,0.383684754371643,0.2683318853378296,297.24932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.73565673828125,0.8955141305923462,0.3166727423667907,0.3002660870552063,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7351989746094,0.8025169968605042,0.2255685925483703,1.0181243419647217,285.73590087890625,284.95001220703125,294.9833374023437,288.00408935546875,294.9848937988281,297.2060241699219,285.73748779296875,1.0,0.5088415741920471,1.0,1.0,0.0,1.0,-2.7921199798583984,2.792113780975342,6.257014774746494e-06,2.151543140411377,0.8959717154502869,0.8959717154502869,0.0,97.7537612915039,124.0,26129.6875,-0.0,1708.8607177734375,1.0,283.0408935546875,284.78424072265625,290.9717102050781,292.6475830078125,293.1499938964844,293.1499938964844,283.1499938964844,34984.39453125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7477058172225952,1.0,0.0,0.0,3.576054811477661,3.576077938079834,8.532997526344843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4511.00439453125,0.0,1445.0013427734375,1895.4371337890625,0.0,2005.636474609375,0.886050820350647,1.0,0.0,3.0,1.0,0.0
12309000,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.73583984375,0.9608500599861144,0.3833050727844238,0.3447615802288055,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.73590087890625,0.985965609550476,0.4178256392478943,0.3941292464733124,297.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.73583984375,0.9610787630081176,0.383684754371643,0.2683318853378296,297.24932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.73565673828125,0.8955141305923462,0.3166727423667907,0.3002660870552063,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7351989746094,0.8025169968605042,0.2255685925483703,1.0181243419647217,285.73590087890625,284.95001220703125,294.9833374023437,288.00408935546875,294.9848937988281,297.2060241699219,285.73748779296875,1.0,0.5088415741920471,1.0,1.0,0.0,1.0,-2.7921199798583984,2.792113780975342,6.257014774746494e-06,2.151543140411377,0.8959717154502869,0.8959717154502869,0.0,97.7537612915039,124.0,26129.6875,-0.0,1708.8607177734375,1.0,283.0408935546875,284.78424072265625,290.9717102050781,292.6475830078125,293.1499938964844,293.1499938964844,283.1499938964844,34984.39453125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7477058172225952,1.0,0.0,0.0,3.576054811477661,3.576077938079834,8.532997526344843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4511.00439453125,0.0,1445.0013427734375,1895.4371337890625,0.0,2005.636474609375,0.886050820350647,1.0,0.0,3.0,1.0,0.0
12309060,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.81317138671875,0.9384734630584716,0.38524329662323,0.3469553291797638,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.81317138671875,0.969246745109558,0.4223028123378753,0.3997148275375366,297.238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.81317138671875,0.9392147064208984,0.3862074613571167,0.2704099118709564,297.2626647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8131408691406,0.8770520091056824,0.3192882239818573,0.303127259016037,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8130798339844,0.7859456539154053,0.2273561358451843,1.0279312133789062,285.81317138671875,284.95001220703125,294.90533447265625,287.9779357910156,294.90692138671875,297.2185363769531,285.8133239746094,1.0,0.5179915428161621,1.0,1.0,0.0,1.0,-2.819199085235596,2.819192886352539,6.379530532285571e-06,2.172666311264038,0.9081544876098632,0.9081544876098632,0.0,105.78282928466795,142.0,25960.45703125,-0.0,1788.5869140625,1.0,283.1469116210937,284.8696594238281,290.9902038574219,292.6820983886719,293.1499938964844,293.1499938964844,283.04998779296875,34458.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7498133182525635,1.0,0.0,0.0,3.600508689880371,3.600532054901123,8.650098379803239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4667.1689453125,0.0,1467.4251708984375,1895.4371337890625,0.0,2023.836181640625,0.8947720527648926,1.0,0.0,3.0,1.0,0.0
12309120,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.81317138671875,0.9384734630584716,0.38524329662323,0.3469553291797638,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.81317138671875,0.969246745109558,0.4223028123378753,0.3997148275375366,297.238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.81317138671875,0.9392147064208984,0.3862074613571167,0.2704099118709564,297.2626647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8131408691406,0.8770520091056824,0.3192882239818573,0.303127259016037,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8130798339844,0.7859456539154053,0.2273561358451843,1.0279312133789062,285.81317138671875,284.95001220703125,294.90533447265625,287.9779357910156,294.90692138671875,297.2185363769531,285.8133239746094,1.0,0.5179915428161621,1.0,1.0,0.0,1.0,-2.819199085235596,2.819192886352539,6.379530532285571e-06,2.172666311264038,0.9081544876098632,0.9081544876098632,0.0,105.78282928466795,142.0,25960.45703125,-0.0,1788.5869140625,1.0,283.1469116210937,284.8696594238281,290.9902038574219,292.6820983886719,293.1499938964844,293.1499938964844,283.04998779296875,34458.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7498133182525635,1.0,0.0,0.0,3.600508689880371,3.600532054901123,8.650098379803239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4667.1689453125,0.0,1467.4251708984375,1895.4371337890625,0.0,2023.836181640625,0.8947720527648926,1.0,0.0,3.0,1.0,0.0
12309180,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.72052001953125,0.9017018675804138,0.385724276304245,0.348238855600357,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.720458984375,0.9321247339248656,0.4213033020496368,0.4005275070667267,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.72052001953125,0.9029463529586792,0.3875187933444977,0.2719417810440063,297.26513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.720703125,0.8480544090270996,0.3209779262542724,0.3054861426353454,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7211608886719,0.7594737410545349,0.2283614873886108,1.03590190410614,285.720458984375,284.95001220703125,294.8262634277344,287.9515991210937,294.82781982421875,297.2213134765625,285.71881103515625,1.0,0.5291725397109985,1.0,1.0,0.0,1.0,-2.835988044738769,2.8359813690185547,6.456349183281418e-06,2.1858818531036377,0.9177221655845642,0.9177221655845642,0.0,119.48965454101562,160.0,26182.541015625,-0.0,1880.9556884765625,1.0,283.0526428222656,284.7676086425781,291.0094299316406,292.751708984375,293.1499938964844,293.1499938964844,282.75,34727.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7637001872062683,1.0,0.0,0.0,3.654363393783569,3.65438723564148,8.910801625461318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4869.24658203125,0.0,1528.4957275390625,1895.4371337890625,0.0,2145.10498046875,0.9053518176078796,1.0,0.0,3.0,1.0,0.0
12309240,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.72052001953125,0.9017018675804138,0.385724276304245,0.348238855600357,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.720458984375,0.9321247339248656,0.4213033020496368,0.4005275070667267,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.72052001953125,0.9029463529586792,0.3875187933444977,0.2719417810440063,297.26513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.720703125,0.8480544090270996,0.3209779262542724,0.3054861426353454,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7211608886719,0.7594737410545349,0.2283614873886108,1.03590190410614,285.720458984375,284.95001220703125,294.8262634277344,287.9515991210937,294.82781982421875,297.2213134765625,285.71881103515625,1.0,0.5291725397109985,1.0,1.0,0.0,1.0,-2.835988044738769,2.8359813690185547,6.456349183281418e-06,2.1858818531036377,0.9177221655845642,0.9177221655845642,0.0,119.48965454101562,160.0,26182.541015625,-0.0,1880.9556884765625,1.0,283.0526428222656,284.7676086425781,291.0094299316406,292.751708984375,293.1499938964844,293.1499938964844,282.75,34727.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7637001872062683,1.0,0.0,0.0,3.654363393783569,3.65438723564148,8.910801625461318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4869.24658203125,0.0,1528.4957275390625,1895.4371337890625,0.0,2145.10498046875,0.9053518176078796,1.0,0.0,3.0,1.0,0.0
12309300,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5433959960937,0.8843344449996948,0.3852787315845489,0.3484236299991607,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5428771972656,0.9110465049743652,0.4186794757843017,0.3996703326702118,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5433654785156,0.8859038949012756,0.3875817060470581,0.2724054157733917,297.26153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.54473876953125,0.8336201310157776,0.3213585913181305,0.306355744600296,297.2095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5480651855469,0.7462159395217896,0.228469118475914,1.0386499166488647,285.5428466796875,284.95001220703125,294.786376953125,287.9383850097656,294.7879333496094,297.2183532714844,285.5309753417969,1.0,0.5349705219268799,1.0,1.0,0.0,1.0,-2.840094327926636,2.840087890625,6.47537717668456e-06,2.1891908645629883,0.919963538646698,0.919963538646698,0.0,127.70819091796876,160.0,26760.669921875,-0.0,1927.272216796875,1.0,282.79998779296875,284.5625,291.0504455566406,292.90191650390625,293.1499938964844,293.1499938964844,282.75,34884.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7777438759803772,1.0,0.0,0.0,3.674640893936157,3.674664974212648,9.009964969663996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4725.52099609375,0.0,1552.3546142578125,1895.4371337890625,0.0,2269.90771484375,0.9099622964859008,1.0,0.0,3.0,1.0,0.0
12309360,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.468017578125,0.8666701912879944,0.384349912405014,0.3480946123600006,297.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4678649902344,0.890033483505249,0.415019541978836,0.3964666128158569,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4679870605469,0.868582010269165,0.3872081935405731,0.2725304067134857,297.254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.46832275390625,0.8189469575881958,0.3213860094547272,0.3068784773349762,297.2036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4691772460937,0.7329791784286499,0.2282666862010955,1.0400571823120115,285.4678649902344,284.95001220703125,294.74627685546875,287.92510986328125,294.74786376953125,297.212158203125,285.4647216796875,1.0,0.5405771136283875,1.0,1.0,0.0,1.0,-2.838325023651123,2.838318586349488,6.467511866503628e-06,2.187917947769165,0.9226114749908448,0.9226114749908448,0.0,136.93260192871094,178.0,26722.01171875,-0.0,1969.0775146484373,1.0,282.7578125,284.4927978515625,291.0121765136719,292.82635498046875,293.1499938964844,293.1499938964844,282.45001220703125,35029.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.785662829875946,1.0,0.0,0.0,3.6914684772491455,3.691492795944214,9.09267384940904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4927.4736328125,0.0,1572.4510498046875,1895.4371337890625,0.0,2341.129638671875,0.913869321346283,1.0,0.0,3.0,1.0,0.0
12309420,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2042541503906,0.8370459079742432,0.3817548453807831,0.3467170596122741,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2041320800781,0.8553879857063293,0.4081656038761139,0.3907513320446014,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2042236328125,0.8395369648933411,0.3857235610485077,0.2722329795360565,297.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2045593261719,0.7914313673973083,0.3207985758781433,0.3072903156280517,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2054138183594,0.7092100977897644,0.2272612899541854,1.04007887840271,285.2041015625,284.95001220703125,294.6655578613281,287.8984069824219,294.66717529296875,297.1943664550781,285.20086669921875,1.0,0.55140620470047,1.0,1.0,0.0,1.0,-2.829970598220825,2.829964160919189,6.429640052374452e-06,2.181544303894043,0.9238703846931458,0.9238703846931458,0.0,155.91925048828125,166.0,27168.91796875,-0.0,2047.2127685546875,1.0,282.457763671875,284.21002197265625,290.9632873535156,292.8158264160156,293.1499938964844,293.1499938964844,282.1499938964844,35367.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8022729754447937,1.0,0.0,0.0,3.7159245014190674,3.715949058532715,9.213551379616548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4960.76025390625,0.0,1602.9407958984375,1895.4371337890625,0.0,2492.22509765625,0.9195823669433594,1.0,0.0,3.0,1.0,0.0
12309480,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2042541503906,0.8370459079742432,0.3817548453807831,0.3467170596122741,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2041320800781,0.8553879857063293,0.4081656038761139,0.3907513320446014,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2042236328125,0.8395369648933411,0.3857235610485077,0.2722329795360565,297.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2045593261719,0.7914313673973083,0.3207985758781433,0.3072903156280517,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2054138183594,0.7092100977897644,0.2272612899541854,1.04007887840271,285.2041015625,284.95001220703125,294.6655578613281,287.8984069824219,294.66717529296875,297.1943664550781,285.20086669921875,1.0,0.55140620470047,1.0,1.0,0.0,1.0,-2.829970598220825,2.829964160919189,6.429640052374452e-06,2.181544303894043,0.9238703846931458,0.9238703846931458,0.0,155.91925048828125,166.0,27168.91796875,-0.0,2047.2127685546875,1.0,282.457763671875,284.21002197265625,290.9632873535156,292.8158264160156,293.1499938964844,293.1499938964844,282.1499938964844,35367.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8022729754447937,1.0,0.0,0.0,3.7159245014190674,3.715949058532715,9.213551379616548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4960.76025390625,0.0,1602.9407958984375,1895.4371337890625,0.0,2492.22509765625,0.9195823669433594,1.0,0.0,3.0,1.0,0.0
12309540,297.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9596252441406,0.8263330459594727,0.3787317276000976,0.3443488776683807,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95953369140625,0.8419923186302185,0.4021114408969879,0.3850718736648559,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9596252441406,0.8294695019721985,0.3837107717990875,0.2711137235164642,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599304199219,0.7815641760826111,0.3197036385536194,0.3066392838954925,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.960693359375,0.6994630098342896,0.2257514744997024,1.0351347923278809,284.9595031738281,284.95001220703125,294.5843505859375,287.8715515136719,294.5859680175781,297.17352294921875,284.95654296875,1.0,0.5525993704795837,1.0,1.0,0.0,1.0,-2.812237024307251,2.8122308254241943,6.349404884531396e-06,2.1679162979125977,0.9219911098480223,0.9219911098480223,0.0,162.6280517578125,154.0,27681.341796875,-0.0,2050.40673828125,1.0,282.1576538085937,283.9367980957031,290.91119384765625,292.7917785644531,293.1499938964844,293.1499938964844,281.8500061035156,35704.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8132277727127075,1.0,0.0,0.0,3.7277791500091553,3.7278037071228014,9.272430929740948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4997.4912109375,0.0,1619.1739501953125,1895.4371337890625,0.0,2592.94873046875,0.9224680662155152,1.0,0.0,3.0,1.0,0.0
12309600,297.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9596252441406,0.8263330459594727,0.3787317276000976,0.3443488776683807,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95953369140625,0.8419923186302185,0.4021114408969879,0.3850718736648559,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9596252441406,0.8294695019721985,0.3837107717990875,0.2711137235164642,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599304199219,0.7815641760826111,0.3197036385536194,0.3066392838954925,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.960693359375,0.6994630098342896,0.2257514744997024,1.0351347923278809,284.9595031738281,284.95001220703125,294.5843505859375,287.8715515136719,294.5859680175781,297.17352294921875,284.95654296875,1.0,0.5525993704795837,1.0,1.0,0.0,1.0,-2.812237024307251,2.8122308254241943,6.349404884531396e-06,2.1679162979125977,0.9219911098480223,0.9219911098480223,0.0,162.6280517578125,154.0,27681.341796875,-0.0,2050.40673828125,1.0,282.1576538085937,283.9367980957031,290.91119384765625,292.7917785644531,293.1499938964844,293.1499938964844,281.8500061035156,35704.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8132277727127075,1.0,0.0,0.0,3.7277791500091553,3.7278037071228014,9.272430929740948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4997.4912109375,0.0,1619.1739501953125,1895.4371337890625,0.0,2592.94873046875,0.9224680662155152,1.0,0.0,3.0,1.0,0.0
12309660,297.0902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.72869873046875,0.824930727481842,0.3756745755672455,0.3416081964969635,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7286071777344,0.8392351269721985,0.3969853818416595,0.3801271021366119,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7286682128906,0.8287100195884705,0.3815746605396271,0.2696335613727569,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7289733886719,0.7812201380729675,0.3184526264667511,0.3054715096950531,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.729736328125,0.698296844959259,0.2240747213363647,1.0276782512664795,284.72857666015625,284.95001220703125,294.5028076171875,287.84454345703125,294.50445556640625,297.1542358398437,284.72564697265625,1.0,0.5488458871841431,1.0,1.0,0.0,1.0,-2.7908589839935303,2.7908527851104736,6.253135779843433e-06,2.1513893604278564,0.9171757698059082,0.9171757698059082,0.0,161.2775421142578,142.0,28231.681640625,-0.0,2009.2138671875,1.0,281.85760498046875,283.6719665527344,290.873046875,292.7831115722656,293.1499938964844,293.1499938964844,281.54998779296875,36035.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8219231963157654,1.0,0.0,0.0,3.727412462234497,3.727437257766724,9.270607392863894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5041.111328125,0.0,1621.2791748046875,1895.4371337890625,0.0,2673.3955078125,0.9226059913635254,1.0,0.0,3.0,1.0,0.0
12309720,297.0902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.72869873046875,0.824930727481842,0.3756745755672455,0.3416081964969635,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7286071777344,0.8392351269721985,0.3969853818416595,0.3801271021366119,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7286682128906,0.8287100195884705,0.3815746605396271,0.2696335613727569,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7289733886719,0.7812201380729675,0.3184526264667511,0.3054715096950531,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.729736328125,0.698296844959259,0.2240747213363647,1.0276782512664795,284.72857666015625,284.95001220703125,294.5028076171875,287.84454345703125,294.50445556640625,297.1542358398437,284.72564697265625,1.0,0.5488458871841431,1.0,1.0,0.0,1.0,-2.7908589839935303,2.7908527851104736,6.253135779843433e-06,2.1513893604278564,0.9171757698059082,0.9171757698059082,0.0,161.2775421142578,142.0,28231.681640625,-0.0,2009.2138671875,1.0,281.85760498046875,283.6719665527344,290.873046875,292.7831115722656,293.1499938964844,293.1499938964844,281.54998779296875,36035.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8219231963157654,1.0,0.0,0.0,3.727412462234497,3.727437257766724,9.270607392863894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5041.111328125,0.0,1621.2791748046875,1895.4371337890625,0.0,2673.3955078125,0.9226059913635254,1.0,0.0,3.0,1.0,0.0
12309780,297.0670471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5035705566406,0.828547477722168,0.3725689649581909,0.3386650085449219,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.50347900390625,0.8418793678283691,0.3921628296375274,0.3753072917461395,297.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5035400390625,0.8329796195030212,0.3793542087078094,0.2679646909236908,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5038146972656,0.786048948764801,0.3171088993549347,0.3040352463722229,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5045471191406,0.7018292546272278,0.2223191261291504,1.0189858675003052,284.5034484863281,284.95001220703125,294.4211120605469,287.8174133300781,294.4227905273437,297.1371154785156,284.5007019042969,1.0,0.5421425104141235,1.0,1.0,0.0,1.0,-2.7673518657684326,2.767345666885376,6.148095962998923e-06,2.1332008838653564,0.9093919396400452,0.9093919396400452,0.0,155.5251007080078,130.0,28817.279296875,-0.0,1944.4075927734373,1.0,281.5576477050781,283.4156188964844,290.84344482421875,292.7857666015625,293.1499938964844,293.1499938964844,281.25,36373.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8301716446876526,1.0,0.0,0.0,3.714465618133545,3.714490175247192,9.206318054566508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5089.79443359375,0.0,1608.9268798828125,1895.4371337890625,0.0,2750.04345703125,0.9199299216270448,1.0,0.0,3.0,1.0,0.0
12309840,297.0670471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5035705566406,0.828547477722168,0.3725689649581909,0.3386650085449219,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.50347900390625,0.8418793678283691,0.3921628296375274,0.3753072917461395,297.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5035400390625,0.8329796195030212,0.3793542087078094,0.2679646909236908,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5038146972656,0.786048948764801,0.3171088993549347,0.3040352463722229,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5045471191406,0.7018292546272278,0.2223191261291504,1.0189858675003052,284.5034484863281,284.95001220703125,294.4211120605469,287.8174133300781,294.4227905273437,297.1371154785156,284.5007019042969,1.0,0.5421425104141235,1.0,1.0,0.0,1.0,-2.7673518657684326,2.767345666885376,6.148095962998923e-06,2.1332008838653564,0.9093919396400452,0.9093919396400452,0.0,155.5251007080078,130.0,28817.279296875,-0.0,1944.4075927734373,1.0,281.5576477050781,283.4156188964844,290.84344482421875,292.7857666015625,293.1499938964844,293.1499938964844,281.25,36373.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8301716446876526,1.0,0.0,0.0,3.714465618133545,3.714490175247192,9.206318054566508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5089.79443359375,0.0,1608.9268798828125,1895.4371337890625,0.0,2750.04345703125,0.9199299216270448,1.0,0.0,3.0,1.0,0.0
12309900,297.05670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3489990234375,0.8319413065910339,0.3710303902626037,0.3371902108192444,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3487243652344,0.8452703952789307,0.390099823474884,0.3734909296035766,297.1190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3489074707031,0.836715042591095,0.3782457709312439,0.267111986875534,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3500061035156,0.7901082634925842,0.3164331614971161,0.3032788336277008,297.1238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.35302734375,0.7050703763961792,0.2214425951242447,1.0144476890563965,284.3485107421875,284.95001220703125,294.3803100585937,287.8038024902344,294.3819580078125,297.1296691894531,284.3380126953125,1.0,0.538114070892334,1.0,1.0,0.0,1.0,-2.7560088634490967,2.756002902984619,6.0977104112680536e-06,2.124415874481201,0.9038825631141664,0.9038825631141664,0.0,151.49365234375,130.0,29552.3359375,-0.0,1907.5911865234373,1.0,281.2996826171875,283.2259216308594,290.85943603515625,292.8902587890625,293.1499938964844,293.1499938964844,281.25,36560.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8371622562408447,1.0,0.0,0.0,3.703326463699341,3.703351259231568,9.151184485745034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4924.064453125,0.0,1597.566650390625,1895.4371337890625,0.0,2815.2138671875,0.9175256490707396,1.0,0.0,3.0,1.0,0.0
12309960,297.0465393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.286376953125,0.8356836438179016,0.3694380521774292,0.3356022834777832,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.28631591796875,0.8484979271888733,0.3877460658550262,0.3708130419254303,297.10919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2863464355469,0.8408359885215759,0.3770833909511566,0.2661837041378021,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.28662109375,0.7945563197135925,0.3157130479812622,0.3024438321590423,297.1162414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2873229980469,0.7086386680603027,0.2205343544483184,1.009648084640503,284.2862548828125,284.95001220703125,294.3395080566406,287.7901611328125,294.3411865234375,297.1222839355469,284.2836608886719,1.0,0.5336954593658447,1.0,1.0,0.0,1.0,-2.7429957389831543,2.7429895401000977,6.040190328349127e-06,2.1143510341644287,0.8987875580787659,0.8987875580787659,0.0,147.2159423828125,118.0,29455.5234375,-0.0,1867.32177734375,1.0,281.2576904296875,283.1697998046875,290.8193359375,292.7991638183594,293.1499938964844,293.1499938964844,280.95001220703125,36726.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8390712738037109,1.0,0.0,0.0,3.6884665489196777,3.688491106033325,9.077891718334286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5144.04833984375,0.0,1581.880615234375,1895.4371337890625,0.0,2833.039306640625,0.9143462777137756,1.0,0.0,3.0,1.0,0.0
12310020,297.0279846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.072998046875,0.8457302451133728,0.3662496209144592,0.3324417173862457,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.07293701171875,0.8583092093467712,0.3834886252880096,0.3664198815822601,297.09130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0729675292969,0.85173100233078,0.3747536838054657,0.2643212676048279,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0732116699219,0.805989146232605,0.3142560720443725,0.3007420599460602,297.10260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0738830566406,0.7175765633583069,0.2187229692935943,0.9999302625656128,284.0728759765625,284.95001220703125,294.2581787109375,287.7628479003906,294.2598571777344,297.10906982421875,284.07037353515625,1.0,0.5241706371307373,1.0,1.0,0.0,1.0,-2.71795654296875,2.7179505825042725,5.930259248998482e-06,2.0949745178222656,0.8853652477264404,0.8853652477264404,0.0,137.49334716796875,106.0,30046.279296875,-0.0,1783.913330078125,1.0,280.95806884765625,282.9296875,290.793701171875,292.81036376953125,293.1499938964844,293.1499938964844,281.25,37107.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8483517169952393,1.0,0.0,0.0,3.648317575454712,3.64834189414978,8.881341955202515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4639.8681640625,0.0,1539.579833984375,1895.4371337890625,0.0,2919.8349609375,0.9056338667869568,1.0,0.0,3.0,1.0,0.0
12310080,297.0279846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.072998046875,0.8457302451133728,0.3662496209144592,0.3324417173862457,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.07293701171875,0.8583092093467712,0.3834886252880096,0.3664198815822601,297.09130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0729675292969,0.85173100233078,0.3747536838054657,0.2643212676048279,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0732116699219,0.805989146232605,0.3142560720443725,0.3007420599460602,297.10260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0738830566406,0.7175765633583069,0.2187229692935943,0.9999302625656128,284.0728759765625,284.95001220703125,294.2581787109375,287.7628479003906,294.2598571777344,297.10906982421875,284.07037353515625,1.0,0.5241706371307373,1.0,1.0,0.0,1.0,-2.71795654296875,2.7179505825042725,5.930259248998482e-06,2.0949745178222656,0.8853652477264404,0.8853652477264404,0.0,137.49334716796875,106.0,30046.279296875,-0.0,1783.913330078125,1.0,280.95806884765625,282.9296875,290.793701171875,292.81036376953125,293.1499938964844,293.1499938964844,281.25,37107.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8483517169952393,1.0,0.0,0.0,3.648317575454712,3.64834189414978,8.881341955202515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4639.8681640625,0.0,1539.579833984375,1895.4371337890625,0.0,2919.8349609375,0.9056338667869568,1.0,0.0,3.0,1.0,0.0
12310140,297.0298767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.23565673828125,0.863685667514801,0.3648690283298492,0.3302173912525177,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2357177734375,0.8810514211654663,0.3891539871692657,0.3689149022102356,297.0908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2356872558594,0.8706029057502747,0.3739367723464966,0.263043075799942,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.23553466796875,0.8236500024795532,0.3139288127422333,0.2995872497558594,297.09942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.235107421875,0.73188316822052,0.2177844792604446,0.9920939803123474,284.2357177734375,284.95001220703125,294.1772766113281,287.7354736328125,294.178955078125,297.1078186035156,284.2370910644531,1.0,0.5146242380142212,1.0,1.0,0.0,1.0,-2.705918073654175,2.7059123516082764,5.877249350305647e-06,2.085412740707397,0.8771389126777649,0.8771389126777649,0.0,125.25623321533205,94.0,28759.1875,-0.0,1709.44580078125,1.0,281.2419738769531,283.1443786621094,290.6468505859375,292.5180358886719,293.1499938964844,293.1499938964844,281.54998779296875,37096.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8258233070373535,1.0,0.0,0.0,3.606599807739258,3.606623649597168,8.679389793542214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4501.66748046875,0.0,1493.522705078125,1895.4371337890625,0.0,2709.60009765625,0.8963597416877747,1.0,0.0,3.0,1.0,0.0
12310200,297.0298767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.23565673828125,0.863685667514801,0.3648690283298492,0.3302173912525177,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2357177734375,0.8810514211654663,0.3891539871692657,0.3689149022102356,297.0908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2356872558594,0.8706029057502747,0.3739367723464966,0.263043075799942,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.23553466796875,0.8236500024795532,0.3139288127422333,0.2995872497558594,297.09942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.235107421875,0.73188316822052,0.2177844792604446,0.9920939803123474,284.2357177734375,284.95001220703125,294.1772766113281,287.7354736328125,294.178955078125,297.1078186035156,284.2370910644531,1.0,0.5146242380142212,1.0,1.0,0.0,1.0,-2.705918073654175,2.7059123516082764,5.877249350305647e-06,2.085412740707397,0.8771389126777649,0.8771389126777649,0.0,125.25623321533205,94.0,28759.1875,-0.0,1709.44580078125,1.0,281.2419738769531,283.1443786621094,290.6468505859375,292.5180358886719,293.1499938964844,293.1499938964844,281.54998779296875,37096.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8258233070373535,1.0,0.0,0.0,3.606599807739258,3.606623649597168,8.679389793542214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4501.66748046875,0.0,1493.522705078125,1895.4371337890625,0.0,2709.60009765625,0.8963597416877747,1.0,0.0,3.0,1.0,0.0
12310260,297.0465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4252014160156,0.8918163180351257,0.3650233447551727,0.329584538936615,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4252624511719,0.9159883856773376,0.3952348232269287,0.3741993904113769,297.1047058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4252014160156,0.8995754718780518,0.3745825290679931,0.262889951467514,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.425048828125,0.8490485548973083,0.3148085474967956,0.2996411323547363,297.106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4245300292969,0.7536976337432861,0.2178734391927719,0.98895263671875,284.42529296875,285.01568603515625,294.0970153808594,287.7080993652344,294.09869384765625,297.1161193847656,284.42694091796875,1.0,0.5059095025062561,1.0,1.0,0.0,1.0,-2.707606554031372,2.7076008319854736,5.884564870939357e-06,2.0867037773132324,0.8705225586891174,0.8705225586891174,0.0,111.79705047607422,82.0,27558.15234375,-0.0,1649.8084716796875,1.0,281.5412292480469,283.3826904296875,290.5922241210937,292.3646545410156,293.1499938964844,293.1499938964844,281.8500061035156,36999.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7984691858291626,1.0,0.0,0.0,3.569312572479248,3.5693359375,8.500852004544868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4410.0107421875,0.0,1452.551513671875,1895.4371337890625,0.0,2457.4375,0.887980580329895,1.0,0.0,3.0,1.0,0.0
12310320,297.0465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4252014160156,0.8918163180351257,0.3650233447551727,0.329584538936615,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4252624511719,0.9159883856773376,0.3952348232269287,0.3741993904113769,297.1047058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4252014160156,0.8995754718780518,0.3745825290679931,0.262889951467514,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.425048828125,0.8490485548973083,0.3148085474967956,0.2996411323547363,297.106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4245300292969,0.7536976337432861,0.2178734391927719,0.98895263671875,284.42529296875,285.01568603515625,294.0970153808594,287.7080993652344,294.09869384765625,297.1161193847656,284.42694091796875,1.0,0.5059095025062561,1.0,1.0,0.0,1.0,-2.707606554031372,2.7076008319854736,5.884564870939357e-06,2.0867037773132324,0.8705225586891174,0.8705225586891174,0.0,111.79705047607422,82.0,27558.15234375,-0.0,1649.8084716796875,1.0,281.5412292480469,283.3826904296875,290.5922241210937,292.3646545410156,293.1499938964844,293.1499938964844,281.8500061035156,36999.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7984691858291626,1.0,0.0,0.0,3.569312572479248,3.5693359375,8.500852004544868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4410.0107421875,0.0,1452.551513671875,1895.4371337890625,0.0,2457.4375,0.887980580329895,1.0,0.0,3.0,1.0,0.0
12310380,297.0677185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6190490722656,0.9329456090927124,0.3658563494682312,0.3296842873096466,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.619140625,0.964083731174469,0.4015840888023376,0.3795428574085235,297.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6190795898437,0.9425536394119264,0.375979870557785,0.2633461058139801,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6188659667969,0.885093092918396,0.3163584768772125,0.3004190027713775,297.1191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6182861328125,0.7851645350456238,0.2185839712619781,0.9889347553253174,284.619140625,285.1141662597656,294.0176086425781,287.6806945800781,294.0192565917969,297.1285400390625,284.62109375,1.0,0.4979281723499298,1.0,1.0,0.0,1.0,-2.715604543685913,2.7155985832214355,5.919504019402666e-06,2.092926263809204,0.8648321628570557,0.8648321628570557,0.0,98.3177490234375,70.0,26454.751953125,-0.0,1599.03125,1.0,281.84088134765625,283.6248779296875,290.575927734375,292.2719116210937,293.1499938964844,293.1499938964844,282.1499938964844,36899.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.774084746837616,1.0,0.0,0.0,3.5353145599365234,3.5353376865386963,8.339680448443687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4335.23681640625,0.0,1415.8011474609375,1895.4371337890625,0.0,2237.19677734375,0.8803485035896301,1.0,0.0,3.0,1.0,0.0
12310440,297.0677185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6190490722656,0.9329456090927124,0.3658563494682312,0.3296842873096466,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.619140625,0.964083731174469,0.4015840888023376,0.3795428574085235,297.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6190795898437,0.9425536394119264,0.375979870557785,0.2633461058139801,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6188659667969,0.885093092918396,0.3163584768772125,0.3004190027713775,297.1191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6182861328125,0.7851645350456238,0.2185839712619781,0.9889347553253174,284.619140625,285.1141662597656,294.0176086425781,287.6806945800781,294.0192565917969,297.1285400390625,284.62109375,1.0,0.4979281723499298,1.0,1.0,0.0,1.0,-2.715604543685913,2.7155985832214355,5.919504019402666e-06,2.092926263809204,0.8648321628570557,0.8648321628570557,0.0,98.3177490234375,70.0,26454.751953125,-0.0,1599.03125,1.0,281.84088134765625,283.6248779296875,290.575927734375,292.2719116210937,293.1499938964844,293.1499938964844,282.1499938964844,36899.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.774084746837616,1.0,0.0,0.0,3.5353145599365234,3.5353376865386963,8.339680448443687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4335.23681640625,0.0,1415.8011474609375,1895.4371337890625,0.0,2237.19677734375,0.8803485035896301,1.0,0.0,3.0,1.0,0.0
12310500,297.0787658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.76324462890625,0.9588887691497804,0.3664179146289825,0.3298570811748504,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.76373291015625,0.9878180623054504,0.4047228693962097,0.3818855285644531,297.1346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7633972167969,0.9679093956947328,0.3768440783023834,0.2636931836605072,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7623291015625,0.908288300037384,0.3172867894172668,0.3009620606899261,297.1263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7592468261719,0.8052666187286377,0.2190908044576645,0.9896668791770936,284.7637634277344,285.1629333496094,293.978271484375,287.6670227050781,293.9798889160156,297.135498046875,284.7739562988281,1.0,0.4941567182540893,1.0,1.0,0.0,1.0,-2.7205753326416016,2.720569372177124,5.941300969425356e-06,2.096807718276977,0.8630738854408264,0.8630738854408264,0.0,91.74695587158205,70.0,25621.4453125,-0.0,1575.6959228515625,1.0,282.0953369140625,283.81378173828125,290.5432434082031,292.142578125,293.1499938964844,293.1499938964844,282.1499938964844,36820.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.760833203792572,1.0,0.0,0.0,3.519914627075196,3.519937753677368,8.26718348889699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4451.05859375,0.0,1399.1185302734375,1895.4371337890625,0.0,2119.885009765625,0.8769097924232483,1.0,0.0,3.0,1.0,0.0
12310560,297.09014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8177795410156,0.9793524742126464,0.3670868575572967,0.3302697241306305,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8178100585937,0.9990000128746032,0.4107045829296112,0.3761858642101288,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8177795410156,0.9873135089874268,0.3778170943260193,0.2642169296741485,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8176574707031,0.9315433502197266,0.3183066546916961,0.3017130494117737,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8172912597656,0.8223908543586731,0.2196812480688095,0.9912927150726318,284.8178100585937,285.2113342285156,293.9392395019531,287.65338134765625,293.9408569335937,297.143310546875,284.81854248046875,1.0,0.4901160597801208,1.0,1.0,0.0,1.0,-2.717747926712036,2.7177419662475586,5.930038241785951e-06,2.0951404571533203,0.8605610132217407,0.8605610132217407,0.0,86.54747772216797,88.0,25427.23828125,-0.0,1547.5504150390625,1.0,282.14068603515625,283.8710632324219,290.56842041015625,292.2034606933594,293.1499938964844,293.1499938964844,282.45001220703125,36763.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7539331316947937,1.0,0.0,0.0,3.506357192993164,3.5063798427581787,8.203621177926834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4270.26904296875,0.0,1384.6422119140625,1895.4371337890625,0.0,2059.573974609375,0.8738133907318115,1.0,0.0,3.0,1.0,0.0
12310620,297.11151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.9837842583656312,0.3684921860694885,0.3314463794231415,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.9990000128746032,0.4484272003173828,0.3717498481273651,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.9918174743652344,0.379869669675827,0.2655746340751648,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.9381505846977234,0.3204613924026489,0.3036510646343231,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.8268283605575562,0.2209836393594741,0.9966960549354552,285.0080871582031,285.3070068359375,293.8620910644531,287.6261291503906,293.8636779785156,297.1630554199219,285.0099792480469,1.0,0.4914255440235138,1.0,1.0,0.0,1.0,-2.7242352962493896,2.724229335784912,5.957362645858666e-06,2.099659204483032,0.8574621677398682,0.8574621677398682,0.0,85.87098693847656,108.0,24420.896484375,-0.0,1553.6414794921875,1.0,282.4403076171875,284.1119689941406,290.55206298828125,292.1261291503906,293.1499938964844,293.1499938964844,282.75,36619.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7360828518867493,1.0,0.0,0.0,3.48271107673645,3.4827334880828857,8.093347219073621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4203.6015625,0.0,1359.3199462890625,1895.4371337890625,0.0,1906.30810546875,0.8684554696083069,1.0,0.0,3.0,1.0,0.0
