time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12310680,297.11151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.9837842583656312,0.3684921860694885,0.3314463794231415,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.9990000128746032,0.4484272003173828,0.3717498481273651,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.9918174743652344,0.379869669675827,0.2655746340751648,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.9381505846977234,0.3204613924026489,0.3036510646343231,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.8268283605575562,0.2209836393594741,0.9966960549354552,285.0080871582031,285.3070068359375,293.8620910644531,287.6261291503906,293.8636779785156,297.1630554199219,285.0099792480469,1.0,0.4914255440235138,1.0,1.0,0.0,1.0,-2.7242352962493896,2.724229335784912,5.957362645858666e-06,2.099659204483032,0.8574621677398682,0.8574621677398682,0.0,85.87098693847656,108.0,24420.896484375,-0.0,1553.6414794921875,1.0,282.4403076171875,284.1119689941406,290.55206298828125,292.1261291503906,293.1499938964844,293.1499938964844,282.75,36619.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7360828518867493,1.0,0.0,0.0,3.48271107673645,3.4827334880828857,8.093347219073621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4203.6015625,0.0,1359.3199462890625,1895.4371337890625,0.0,1906.30810546875,0.8684554696083069,1.0,0.0,3.0,1.0,0.0
12310740,297.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2443542480469,0.971896767616272,0.3702941834926605,0.3330746591091156,297.2183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2444763183594,0.9990000128746032,0.4735588431358337,0.3888527154922485,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.244384765625,0.981270670890808,0.3822995722293854,0.2672833800315857,297.2183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.244140625,0.9247012734413148,0.3229318559169769,0.3060256540775299,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2433776855469,0.8171619176864624,0.2225619554519653,1.004057765007019,285.2444763183594,285.4009094238281,293.786376953125,287.5990295410156,293.78790283203125,297.1810302734375,285.2473449707031,1.0,0.5000690221786499,1.0,1.0,0.0,1.0,-2.76047420501709,2.7604682445526123,6.116835265856935e-06,2.127554416656494,0.8566319346427917,0.8566319346427917,0.0,90.65831756591795,128.0,23822.892578125,-0.0,1628.30029296875,1.0,282.7401123046875,284.3780822753906,290.53765869140625,292.0682373046875,293.1499938964844,293.1499938964844,283.04998779296875,36406.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7203804850578308,1.0,0.0,0.0,3.466822385787964,3.4668447971343994,8.019669621717185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4158.869140625,0.0,1341.6519775390625,1895.4371337890625,0.0,1775.1531982421875,0.864772379398346,1.0,0.0,3.0,1.0,0.0
12310800,297.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2443542480469,0.971896767616272,0.3702941834926605,0.3330746591091156,297.2183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2444763183594,0.9990000128746032,0.4735588431358337,0.3888527154922485,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.244384765625,0.981270670890808,0.3822995722293854,0.2672833800315857,297.2183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.244140625,0.9247012734413148,0.3229318559169769,0.3060256540775299,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2433776855469,0.8171619176864624,0.2225619554519653,1.004057765007019,285.2444763183594,285.4009094238281,293.786376953125,287.5990295410156,293.78790283203125,297.1810302734375,285.2473449707031,1.0,0.5000690221786499,1.0,1.0,0.0,1.0,-2.76047420501709,2.7604682445526123,6.116835265856935e-06,2.127554416656494,0.8566319346427917,0.8566319346427917,0.0,90.65831756591795,128.0,23822.892578125,-0.0,1628.30029296875,1.0,282.7401123046875,284.3780822753906,290.53765869140625,292.0682373046875,293.1499938964844,293.1499938964844,283.04998779296875,36406.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7203804850578308,1.0,0.0,0.0,3.466822385787964,3.4668447971343994,8.019669621717185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4158.869140625,0.0,1341.6519775390625,1895.4371337890625,0.0,1775.1531982421875,0.864772379398346,1.0,0.0,3.0,1.0,0.0
12310860,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.49322509765625,0.9481281042099,0.3725214898586273,0.3352226614952087,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4934997558594,0.9990000128746032,0.4616838693618774,0.420262336730957,297.21142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4932861328125,0.959369957447052,0.3851186037063598,0.2693697512149811,297.2373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.49298095703125,0.9014376401901244,0.3257164359092712,0.3088387846946716,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4920959472656,0.7987452149391174,0.2244046181440353,1.0132702589035034,285.493408203125,285.4927978515625,293.7122497558594,287.57208251953125,293.7137145996094,297.1922607421875,285.4966125488281,1.0,0.5140829086303711,1.0,1.0,0.0,1.0,-2.817746877670288,2.8177404403686523,6.373667929437943e-06,2.171870708465576,0.858013927936554,0.858013927936554,0.0,99.56908416748048,146.0,23404.64453125,-0.0,1756.51220703125,1.0,283.0400085449219,284.6510314941406,290.529296875,292.0299987792969,293.1499938964844,293.1499938964844,283.1499938964844,36154.265625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7085132598876953,1.0,0.0,0.0,3.460414171218872,3.4604363441467285,7.990049653017195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4259.8251953125,0.0,1333.39111328125,1895.4371337890625,0.0,1678.5751953125,0.8611583709716797,1.0,0.0,3.0,1.0,0.0
12310920,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.49322509765625,0.9481281042099,0.3725214898586273,0.3352226614952087,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4934997558594,0.9990000128746032,0.4616838693618774,0.420262336730957,297.21142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4932861328125,0.959369957447052,0.3851186037063598,0.2693697512149811,297.2373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.49298095703125,0.9014376401901244,0.3257164359092712,0.3088387846946716,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4920959472656,0.7987452149391174,0.2244046181440353,1.0132702589035034,285.493408203125,285.4927978515625,293.7122497558594,287.57208251953125,293.7137145996094,297.1922607421875,285.4966125488281,1.0,0.5140829086303711,1.0,1.0,0.0,1.0,-2.817746877670288,2.8177404403686523,6.373667929437943e-06,2.171870708465576,0.858013927936554,0.858013927936554,0.0,99.56908416748048,146.0,23404.64453125,-0.0,1756.51220703125,1.0,283.0400085449219,284.6510314941406,290.529296875,292.0299987792969,293.1499938964844,293.1499938964844,283.1499938964844,36154.265625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7085132598876953,1.0,0.0,0.0,3.460414171218872,3.4604363441467285,7.990049653017195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4259.8251953125,0.0,1333.39111328125,1895.4371337890625,0.0,1678.5751953125,0.8611583709716797,1.0,0.0,3.0,1.0,0.0
12310980,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5827331542969,0.8945498466491699,0.3741055727005005,0.3375614285469055,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.582763671875,0.9466825723648072,0.4339088201522827,0.4137779176235199,297.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5827331542969,0.9051271080970764,0.3874182999134063,0.2716542780399322,297.2497253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5827331542969,0.8560352921485901,0.3280902504920959,0.3119617104530334,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5826110839844,0.7586039304733276,0.2259083092212677,1.024099349975586,285.582763671875,285.5824584960937,293.63995361328125,287.5453796386719,293.6413879394531,297.2019958496094,285.5830078125,1.0,0.5280598402023315,1.0,1.0,0.0,1.0,-2.832337617874145,2.8323309421539307,6.441715413529892e-06,2.183967113494873,0.8582334518432617,0.8582334518432617,0.0,118.34605407714844,164.0,23110.109375,-0.0,1869.647705078125,1.0,283.1463928222656,284.7509765625,290.5601501464844,292.0783996582031,293.1499938964844,293.1499938964844,283.1499938964844,35685.31640625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.711369514465332,1.0,0.0,0.0,3.4396426677703857,3.439664602279663,7.894414579823206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4327.02783203125,0.0,1309.2679443359375,1895.4371337890625,0.0,1701.608642578125,0.8548040390014648,1.0,0.0,3.0,1.0,0.0
12311040,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5827331542969,0.8945498466491699,0.3741055727005005,0.3375614285469055,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.582763671875,0.9466825723648072,0.4339088201522827,0.4137779176235199,297.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5827331542969,0.9051271080970764,0.3874182999134063,0.2716542780399322,297.2497253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5827331542969,0.8560352921485901,0.3280902504920959,0.3119617104530334,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5826110839844,0.7586039304733276,0.2259083092212677,1.024099349975586,285.582763671875,285.5824584960937,293.63995361328125,287.5453796386719,293.6413879394531,297.2019958496094,285.5830078125,1.0,0.5280598402023315,1.0,1.0,0.0,1.0,-2.832337617874145,2.8323309421539307,6.441715413529892e-06,2.183967113494873,0.8582334518432617,0.8582334518432617,0.0,118.34605407714844,164.0,23110.109375,-0.0,1869.647705078125,1.0,283.1463928222656,284.7509765625,290.5601501464844,292.0783996582031,293.1499938964844,293.1499938964844,283.1499938964844,35685.31640625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.711369514465332,1.0,0.0,0.0,3.4396426677703857,3.439664602279663,7.894414579823206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4327.02783203125,0.0,1309.2679443359375,1895.4371337890625,0.0,1701.608642578125,0.8548040390014648,1.0,0.0,3.0,1.0,0.0
12311100,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5889892578125,0.8766393065452576,0.3744951784610748,0.3383401334285736,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5890197753906,0.92411607503891,0.4358758926391601,0.4132900834083557,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5889892578125,0.887172281742096,0.388227641582489,0.2725386917591095,297.2527160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5889587402344,0.840420663356781,0.3290154635906219,0.3132441937923431,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5888671875,0.7447465062141418,0.2264518439769745,1.0283939838409424,285.5890197753906,285.6263732910156,293.60455322265625,287.5321350097656,293.6059265136719,297.205078125,285.5894470214844,1.0,0.5348396897315979,1.0,1.0,0.0,1.0,-2.840439796447754,2.840433359146118,6.478519026131835e-06,2.1901676654815674,0.8576082587242126,0.8576082587242126,0.0,127.20751953125,164.0,23050.689453125,-0.0,1925.4134521484373,1.0,283.1493530273437,284.7619934082031,290.5649719238281,292.0942077636719,293.1499938964844,293.1499938964844,283.1499938964844,35215.34375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7156933546066284,1.0,0.0,0.0,3.4140748977661133,3.4140963554382324,7.777488235660712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4327.490234375,0.0,1280.6978759765625,1895.4371337890625,0.0,1736.734130859375,0.8512279391288757,1.0,0.0,3.0,1.0,0.0
12311160,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5918884277344,0.8613387942314148,0.3747018873691559,0.3389236032962799,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5918884277344,0.9066705107688904,0.4366379976272583,0.4149229824542999,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5918884277344,0.871766209602356,0.388867050409317,0.2732886373996734,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5918884277344,0.8272354006767273,0.3298031389713287,0.3143852651119232,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5918273925781,0.7330942749977112,0.2268851697444915,1.0321722030639648,285.5918884277344,285.66961669921875,293.5696716308594,287.5189514160156,293.5710144042969,297.2066650390625,285.59210205078125,1.0,0.5416828989982605,1.0,1.0,0.0,1.0,-2.849921226501465,2.849914789199829,6.522143848997075e-06,2.1976146697998047,0.8566861152648926,0.8566861152648926,0.0,136.0553436279297,182.0,23022.67578125,-0.0,1983.6568603515625,1.0,283.1498718261719,284.7675170898437,290.556640625,292.0927734375,293.1499938964844,293.1499938964844,283.1499938964844,35018.94921875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7197908759117126,1.0,0.0,0.0,3.4002726078033447,3.400294065475464,7.714731395935814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4324.55712890625,0.0,1265.8397216796875,1895.4371337890625,0.0,1770.3009033203125,0.8449820280075073,1.0,0.0,3.0,1.0,0.0
12311220,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6004943847656,0.8350549936294556,0.3747903704643249,0.3397675454616546,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6004943847656,0.8769283890724182,0.4364236891269684,0.4157554507255554,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6004943847656,0.8451597094535828,0.3898138999938965,0.2745433449745178,297.2536926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6004943847656,0.8028666973114014,0.3310849666595459,0.3163905143737793,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6004333496094,0.7119371891021729,0.2274927943944931,1.0386379957199097,285.6004943847656,285.7540588378906,293.5015563964844,287.4928283691406,293.5028686523437,297.206787109375,285.6006774902344,1.0,0.555043637752533,1.0,1.0,0.0,1.0,-2.863630533218384,2.863624095916748,6.5855301727424376e-06,2.208405017852783,0.8541438579559326,0.8541438579559326,0.0,154.6577606201172,170.0,22910.513671875,-0.0,2096.90576171875,1.0,283.1499938964844,284.7839050292969,290.51776123046875,292.0548400878906,293.1499938964844,293.1499938964844,283.1499938964844,34233.11328125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7250516414642334,1.0,0.0,0.0,3.349787712097168,3.349808692932129,7.487345783374622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4308.78076171875,0.0,1211.98095703125,1895.4371337890625,0.0,1813.7835693359373,0.8325789570808411,1.0,0.0,3.0,1.0,0.0
12311280,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6004943847656,0.8350549936294556,0.3747903704643249,0.3397675454616546,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6004943847656,0.8769283890724182,0.4364236891269684,0.4157554507255554,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6004943847656,0.8451597094535828,0.3898138999938965,0.2745433449745178,297.2536926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6004943847656,0.8028666973114014,0.3310849666595459,0.3163905143737793,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6004333496094,0.7119371891021729,0.2274927943944931,1.0386379957199097,285.6004943847656,285.7540588378906,293.5015563964844,287.4928283691406,293.5028686523437,297.206787109375,285.6006774902344,1.0,0.555043637752533,1.0,1.0,0.0,1.0,-2.863630533218384,2.863624095916748,6.5855301727424376e-06,2.208405017852783,0.8541438579559326,0.8541438579559326,0.0,154.6577606201172,170.0,22910.513671875,-0.0,2096.90576171875,1.0,283.1499938964844,284.7839050292969,290.51776123046875,292.0548400878906,293.1499938964844,293.1499938964844,283.1499938964844,34233.11328125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7250516414642334,1.0,0.0,0.0,3.349787712097168,3.349808692932129,7.487345783374622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4308.78076171875,0.0,1211.98095703125,1895.4371337890625,0.0,1813.7835693359373,0.8325789570808411,1.0,0.0,3.0,1.0,0.0
12311340,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6090393066406,0.8276838660240173,0.3747036755084991,0.3399343192577362,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6090393066406,0.868556797504425,0.4365052282810211,0.4159748256206512,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6090393066406,0.8381335139274597,0.3905494809150696,0.2752516865730285,297.2513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6090087890625,0.7960290312767029,0.33215993642807,0.3176718354225158,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6089782714844,0.7055621147155762,0.2279161065816879,1.0417890548706057,285.6090393066406,285.8355407714844,293.43585205078125,287.46710205078125,293.4371337890625,297.2049255371094,285.6091613769531,1.0,0.5589917302131653,1.0,1.0,0.0,1.0,-2.870281219482422,2.870274782180786,6.61664444123744e-06,2.213753461837769,0.8506497144699097,0.8506497144699097,0.0,160.92098999023438,158.0,22748.68359375,-0.0,2138.707763671875,1.0,283.1499938964844,284.8013916015625,290.47271728515625,292.0008239746094,293.1499938964844,293.1499938964844,283.1499938964844,33378.2734375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7261212468147278,1.0,0.0,0.0,3.2908315658569336,3.290851831436157,7.226111051750195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4288.9169921875,0.0,1151.398681640625,1895.4371337890625,0.0,1822.6767578125,0.8182229399681091,1.0,0.0,3.0,1.0,0.0
12311400,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6090393066406,0.8276838660240173,0.3747036755084991,0.3399343192577362,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6090393066406,0.868556797504425,0.4365052282810211,0.4159748256206512,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6090393066406,0.8381335139274597,0.3905494809150696,0.2752516865730285,297.2513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6090087890625,0.7960290312767029,0.33215993642807,0.3176718354225158,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6089782714844,0.7055621147155762,0.2279161065816879,1.0417890548706057,285.6090393066406,285.8355407714844,293.43585205078125,287.46710205078125,293.4371337890625,297.2049255371094,285.6091613769531,1.0,0.5589917302131653,1.0,1.0,0.0,1.0,-2.870281219482422,2.870274782180786,6.61664444123744e-06,2.213753461837769,0.8506497144699097,0.8506497144699097,0.0,160.92098999023438,158.0,22748.68359375,-0.0,2138.707763671875,1.0,283.1499938964844,284.8013916015625,290.47271728515625,292.0008239746094,293.1499938964844,293.1499938964844,283.1499938964844,33378.2734375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7261212468147278,1.0,0.0,0.0,3.2908315658569336,3.290851831436157,7.226111051750195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4288.9169921875,0.0,1151.398681640625,1895.4371337890625,0.0,1822.6767578125,0.8182229399681091,1.0,0.0,3.0,1.0,0.0
12311460,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.61883544921875,0.8297964930534363,0.3746340870857239,0.339795172214508,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.61883544921875,0.8712189197540283,0.436845451593399,0.4161833822727203,297.2247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.61883544921875,0.8408326506614685,0.3912613093852997,0.2756923735141754,297.2488708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6188049316406,0.7991659045219421,0.3331941664218902,0.3185770213603973,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6187744140625,0.708052396774292,0.2283240705728531,1.043259859085083,285.61883544921875,285.913818359375,293.37274169921875,287.4418029785156,293.3739624023437,297.2030639648437,285.6190490722656,1.0,0.5581544041633606,1.0,1.0,0.0,1.0,-2.8737525939941406,2.873745918273926,6.632963959418703e-06,2.2165679931640625,0.8462696075439453,0.8462696075439453,0.0,159.23944091796875,146.0,22562.12109375,-0.0,2136.339599609375,1.0,283.1499938964844,284.82110595703125,290.4335021972656,291.9483337402344,293.1499938964844,293.1499938964844,283.1499938964844,32481.279296875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7243140339851379,1.0,0.0,0.0,3.2249813079833984,3.2250008583068848,6.939812351447472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4269.2880859375,0.0,1086.4656982421875,1895.4371337890625,0.0,1807.661376953125,0.8022884130477905,1.0,0.0,3.0,1.0,0.0
12311520,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.61883544921875,0.8297964930534363,0.3746340870857239,0.339795172214508,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.61883544921875,0.8712189197540283,0.436845451593399,0.4161833822727203,297.2247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.61883544921875,0.8408326506614685,0.3912613093852997,0.2756923735141754,297.2488708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6188049316406,0.7991659045219421,0.3331941664218902,0.3185770213603973,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6187744140625,0.708052396774292,0.2283240705728531,1.043259859085083,285.61883544921875,285.913818359375,293.37274169921875,287.4418029785156,293.3739624023437,297.2030639648437,285.6190490722656,1.0,0.5581544041633606,1.0,1.0,0.0,1.0,-2.8737525939941406,2.873745918273926,6.632963959418703e-06,2.2165679931640625,0.8462696075439453,0.8462696075439453,0.0,159.23944091796875,146.0,22562.12109375,-0.0,2136.339599609375,1.0,283.1499938964844,284.82110595703125,290.4335021972656,291.9483337402344,293.1499938964844,293.1499938964844,283.1499938964844,32481.279296875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7243140339851379,1.0,0.0,0.0,3.2249813079833984,3.2250008583068848,6.939812351447472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4269.2880859375,0.0,1086.4656982421875,1895.4371337890625,0.0,1807.661376953125,0.8022884130477905,1.0,0.0,3.0,1.0,0.0
12311580,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.63116455078125,0.8374903202056885,0.3746129274368286,0.3395333886146545,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6311950683594,0.8803284168243408,0.4372910857200622,0.4163356423377991,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.63116455078125,0.8493217825889587,0.3919953107833862,0.2760170698165893,297.2467956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.63116455078125,0.8081191778182983,0.3342357277870178,0.3193100392818451,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6310729980469,0.7155194282531738,0.2287721782922744,1.0440531969070437,285.6311950683594,285.9886169433594,293.3124084472656,287.4169921875,293.3135681152344,297.20172119140625,285.6315002441406,1.0,0.5545294880867004,1.0,1.0,0.0,1.0,-2.8758466243743896,2.875839948654175,6.642896551056765e-06,2.2183005809783936,0.8410958647727966,0.8410958647727966,0.0,153.15499877929688,134.0,22364.439453125,-0.0,2110.042724609375,1.0,283.1499938964844,284.8438720703125,290.4017944335937,291.902587890625,293.1499938964844,293.1499938964844,283.1499938964844,31555.40625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72114497423172,1.0,0.0,0.0,3.153326988220215,3.1533455848693848,6.634853093601123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4251.11181640625,0.0,1018.885009765625,1895.4371337890625,0.0,1781.4522705078125,0.7850298881530762,1.0,0.0,3.0,1.0,0.0
12311640,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.63116455078125,0.8374903202056885,0.3746129274368286,0.3395333886146545,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6311950683594,0.8803284168243408,0.4372910857200622,0.4163356423377991,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.63116455078125,0.8493217825889587,0.3919953107833862,0.2760170698165893,297.2467956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.63116455078125,0.8081191778182983,0.3342357277870178,0.3193100392818451,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6310729980469,0.7155194282531738,0.2287721782922744,1.0440531969070437,285.6311950683594,285.9886169433594,293.3124084472656,287.4169921875,293.3135681152344,297.20172119140625,285.6315002441406,1.0,0.5545294880867004,1.0,1.0,0.0,1.0,-2.8758466243743896,2.875839948654175,6.642896551056765e-06,2.2183005809783936,0.8410958647727966,0.8410958647727966,0.0,153.15499877929688,134.0,22364.439453125,-0.0,2110.042724609375,1.0,283.1499938964844,284.8438720703125,290.4017944335937,291.902587890625,293.1499938964844,293.1499938964844,283.1499938964844,31555.40625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72114497423172,1.0,0.0,0.0,3.153326988220215,3.1533455848693848,6.634853093601123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4251.11181640625,0.0,1018.885009765625,1895.4371337890625,0.0,1781.4522705078125,0.7850298881530762,1.0,0.0,3.0,1.0,0.0
12311700,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6405639648437,0.8429964184761047,0.3746205270290375,0.3393787741661072,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.640625,0.8867701888084412,0.4375472962856293,0.4163816273212433,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6405944824219,0.8553248047828674,0.3923734128475189,0.2761559188365936,297.2459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6405334472656,0.8140272498130798,0.3347635269165039,0.3196410536766052,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6403503417969,0.7204571962356567,0.2290168404579162,1.0443429946899414,285.640625,286.024658203125,293.2833251953125,287.40478515625,293.2844543457031,297.2012939453125,285.6412353515625,1.0,0.5520660281181335,1.0,1.0,0.0,1.0,-2.87662935256958,2.876622676849365,6.646634574281052e-06,2.2189583778381348,0.8382689952850342,0.8382689952850342,0.0,149.08795166015625,134.0,22253.099609375,-0.0,2091.40869140625,1.0,283.1499938964844,284.8594665527344,290.3877868652344,291.8811340332031,293.1499938964844,293.1499938964844,283.1499938964844,30932.62109375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7193516492843628,1.0,0.0,0.0,3.1080501079559326,3.1080682277679443,6.445688995881937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4241.66650390625,0.0,977.3872680664062,1895.4371337890625,0.0,1766.68994140625,0.7769050002098083,1.0,0.0,3.0,1.0,0.0
12311760,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6465759277344,0.849582314491272,0.3746375739574432,0.339219868183136,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6466064453125,0.8944128751754761,0.4378032088279724,0.4164585471153259,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6466064453125,0.8624704480171204,0.3927575647830963,0.276288092136383,297.24517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.64654541015625,0.8207085132598877,0.3352956771850586,0.3199601173400879,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6464233398437,0.7261131405830383,0.2292757332324981,1.044615387916565,285.6466064453125,286.05975341796875,293.2550354003906,287.3927307128906,293.2561340332031,297.2010498046875,285.6470642089844,1.0,0.5493071675300598,1.0,1.0,0.0,1.0,-2.8774008750915527,2.877394199371338,6.650321665802039e-06,2.2196080684661865,0.8352223038673401,0.8352223038673401,0.0,144.54324340820312,122.0,22161.703125,-0.0,2070.4013671875,1.0,283.1499938964844,284.8700866699219,290.375244140625,291.8623962402344,293.1499938964844,293.1499938964844,283.1499938964844,30608.365234375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7175678610801697,1.0,0.0,0.0,3.076693296432495,3.076711177825928,6.316284952845308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4234.091796875,0.0,949.9739379882812,1895.4371337890625,0.0,1752.0567626953125,0.766638457775116,1.0,0.0,3.0,1.0,0.0
12311820,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6654052734375,0.8660827279090881,0.3747015297412872,0.3388893604278564,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6654663085937,0.913605570793152,0.4383610785007477,0.4165756404399872,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6654357910156,0.8802076578140259,0.3935453295707702,0.2765358090400696,297.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6653747558594,0.8365957140922546,0.3363741338253021,0.3205714523792267,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.66522216796875,0.7397480607032776,0.2298356294631958,1.0451629161834717,285.6654357910156,286.126953125,293.2008361816406,287.3690795898437,293.2018737792969,297.2008972167969,285.6660461425781,1.0,0.5431677103042603,1.0,1.0,0.0,1.0,-2.878835201263428,2.878828525543213,6.65719107928453e-06,2.220820665359497,0.8287545442581177,0.8287545442581177,0.0,134.49462890625,110.0,21956.802734375,-0.0,2023.4642333984373,1.0,283.1499938964844,284.8999328613281,290.351318359375,291.8253173828125,293.1499938964844,293.1499938964844,283.1499938964844,29642.44921875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.713975727558136,1.0,0.0,0.0,2.995715856552124,2.99573302268982,5.988176781102084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4217.6943359375,0.0,880.7542724609375,1895.4371337890625,0.0,1722.743896484375,0.7472596168518066,1.0,0.0,3.0,1.0,0.0
12311880,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6654052734375,0.8660827279090881,0.3747015297412872,0.3388893604278564,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6654663085937,0.913605570793152,0.4383610785007477,0.4165756404399872,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6654357910156,0.8802076578140259,0.3935453295707702,0.2765358090400696,297.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6653747558594,0.8365957140922546,0.3363741338253021,0.3205714523792267,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.66522216796875,0.7397480607032776,0.2298356294631958,1.0451629161834717,285.6654357910156,286.126953125,293.2008361816406,287.3690795898437,293.2018737792969,297.2008972167969,285.6660461425781,1.0,0.5431677103042603,1.0,1.0,0.0,1.0,-2.878835201263428,2.878828525543213,6.65719107928453e-06,2.220820665359497,0.8287545442581177,0.8287545442581177,0.0,134.49462890625,110.0,21956.802734375,-0.0,2023.4642333984373,1.0,283.1499938964844,284.8999328613281,290.351318359375,291.8253173828125,293.1499938964844,293.1499938964844,283.1499938964844,29642.44921875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.713975727558136,1.0,0.0,0.0,2.995715856552124,2.99573302268982,5.988176781102084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4217.6943359375,0.0,880.7542724609375,1895.4371337890625,0.0,1722.743896484375,0.7472596168518066,1.0,0.0,3.0,1.0,0.0
12311940,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6878967285156,0.8876761794090271,0.3748014271259308,0.3385601639747619,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6879577636719,0.9401084184646606,0.4389559924602508,0.4166937172412872,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6878967285156,0.902991771697998,0.3943551778793335,0.2767753303050995,297.24298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6878662109375,0.8570545315742493,0.3374689221382141,0.3211661279201507,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6876525878906,0.7574943900108337,0.2304489016532898,1.0457990169525146,285.6879272460937,286.19000244140625,293.1499938964844,287.3460693359375,293.1509704589844,297.201171875,285.6886901855469,1.0,0.5364943146705627,1.0,1.0,0.0,1.0,-2.8803484439849854,2.8803417682647705,6.664428383373888e-06,2.2220938205718994,0.8217985033988953,0.8217985033988953,0.0,123.62708282470705,98.0,21751.298828125,-0.0,1972.58642578125,1.0,283.1499938964844,284.9336853027344,290.3285522460937,291.7896728515625,293.1499938964844,293.1499938964844,283.1499938964844,28660.041015625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7104501724243164,1.0,0.0,0.0,2.911044120788574,2.911060333251953,5.65445702704892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4201.61474609375,0.0,812.15869140625,1895.4371337890625,0.0,1694.179931640625,0.727039635181427,1.0,0.0,3.0,1.0,0.0
12312000,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6878967285156,0.8876761794090271,0.3748014271259308,0.3385601639747619,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6879577636719,0.9401084184646606,0.4389559924602508,0.4166937172412872,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6878967285156,0.902991771697998,0.3943551778793335,0.2767753303050995,297.24298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6878662109375,0.8570545315742493,0.3374689221382141,0.3211661279201507,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6876525878906,0.7574943900108337,0.2304489016532898,1.0457990169525146,285.6879272460937,286.19000244140625,293.1499938964844,287.3460693359375,293.1509704589844,297.201171875,285.6886901855469,1.0,0.5364943146705627,1.0,1.0,0.0,1.0,-2.8803484439849854,2.8803417682647705,6.664428383373888e-06,2.2220938205718994,0.8217985033988953,0.8217985033988953,0.0,123.62708282470705,98.0,21751.298828125,-0.0,1972.58642578125,1.0,283.1499938964844,284.9336853027344,290.3285522460937,291.7896728515625,293.1499938964844,293.1499938964844,283.1499938964844,28660.041015625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7104501724243164,1.0,0.0,0.0,2.911044120788574,2.911060333251953,5.65445702704892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4201.61474609375,0.0,812.15869140625,1895.4371337890625,0.0,1694.179931640625,0.727039635181427,1.0,0.0,3.0,1.0,0.0
12312060,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7011108398437,0.903024435043335,0.3728370368480682,0.3369209170341491,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7011108398437,0.9503070116043092,0.4270797073841095,0.4059744477272033,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7011108398437,0.9205068349838256,0.3930152356624603,0.2759552896022796,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7011108398437,0.8719822764396667,0.3363166153430938,0.3202645778656006,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7010498046875,0.769749104976654,0.2287376672029495,1.0391470193862915,285.7011108398437,286.24908447265625,293.10235595703125,287.3238525390625,293.103271484375,297.1793212890625,285.7012634277344,1.0,0.5279086828231812,1.0,1.0,0.0,1.0,-2.8554515838623047,2.85544490814209,6.550284524564631e-06,2.2031428813934326,0.8142220973968506,0.8142220973968506,0.0,115.5531005859375,86.0,21397.234375,-0.0,1892.818115234375,1.0,283.1499938964844,284.9600830078125,290.3043212890625,291.74822998046875,293.1499938964844,293.1499938964844,283.1499938964844,27673.978515625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.706631600856781,1.0,0.0,0.0,2.822944164276123,2.8229596614837646,5.317382374414592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4178.6826171875,0.0,744.810546875,1895.4371337890625,0.0,1663.4761962890625,0.7060491442680359,1.0,0.0,3.0,1.0,0.0
12312120,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7011108398437,0.903024435043335,0.3728370368480682,0.3369209170341491,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7011108398437,0.9503070116043092,0.4270797073841095,0.4059744477272033,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7011108398437,0.9205068349838256,0.3930152356624603,0.2759552896022796,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7011108398437,0.8719822764396667,0.3363166153430938,0.3202645778656006,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7010498046875,0.769749104976654,0.2287376672029495,1.0391470193862915,285.7011108398437,286.24908447265625,293.10235595703125,287.3238525390625,293.103271484375,297.1793212890625,285.7012634277344,1.0,0.5279086828231812,1.0,1.0,0.0,1.0,-2.8554515838623047,2.85544490814209,6.550284524564631e-06,2.2031428813934326,0.8142220973968506,0.8142220973968506,0.0,115.5531005859375,86.0,21397.234375,-0.0,1892.818115234375,1.0,283.1499938964844,284.9600830078125,290.3043212890625,291.74822998046875,293.1499938964844,293.1499938964844,283.1499938964844,27673.978515625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.706631600856781,1.0,0.0,0.0,2.822944164276123,2.8229596614837646,5.317382374414592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4178.6826171875,0.0,744.810546875,1895.4371337890625,0.0,1663.4761962890625,0.7060491442680359,1.0,0.0,3.0,1.0,0.0
12312180,297.1329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7218017578125,0.9355840086936952,0.3719340562820434,0.3355133831501007,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.72186279296875,0.9814592003822328,0.4278736114501953,0.4056802093982696,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7218322753906,0.954502284526825,0.3926718831062317,0.2752546966075897,297.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7217712402344,0.9007557034492492,0.3360858857631683,0.3194294273853302,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7215576171875,0.7940852046012878,0.227931722998619,1.032571792602539,285.72186279296875,286.3046875,293.0574951171875,287.3026123046875,293.0583801269531,297.16851806640625,285.7225952148437,1.0,0.5189871788024902,1.0,1.0,0.0,1.0,-2.84364652633667,2.843639850616455,6.496024070656858e-06,2.193938970565796,0.8062191009521484,0.8062191009521484,0.0,104.15650939941406,89.0,21109.5078125,-0.0,1818.7645263671875,1.0,283.1499938964844,284.9945373535156,290.2776184082031,291.7020568847656,293.1499938964844,293.1499938964844,283.1499938964844,26676.771484375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7015584111213684,1.0,0.0,0.0,2.7315597534179688,2.731574296951294,4.978685979040165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4157.44482421875,0.0,679.0800170898438,1895.4371337890625,0.0,1623.07373046875,0.6843207478523254,1.0,0.0,3.0,1.0,0.0
12312240,297.1329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7218017578125,0.9355840086936952,0.3719340562820434,0.3355133831501007,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.72186279296875,0.9814592003822328,0.4278736114501953,0.4056802093982696,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7218322753906,0.954502284526825,0.3926718831062317,0.2752546966075897,297.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7217712402344,0.9007557034492492,0.3360858857631683,0.3194294273853302,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7215576171875,0.7940852046012878,0.227931722998619,1.032571792602539,285.72186279296875,286.3046875,293.0574951171875,287.3026123046875,293.0583801269531,297.16851806640625,285.7225952148437,1.0,0.5189871788024902,1.0,1.0,0.0,1.0,-2.84364652633667,2.843639850616455,6.496024070656858e-06,2.193938970565796,0.8062191009521484,0.8062191009521484,0.0,104.15650939941406,89.0,21109.5078125,-0.0,1818.7645263671875,1.0,283.1499938964844,284.9945373535156,290.2776184082031,291.7020568847656,293.1499938964844,293.1499938964844,283.1499938964844,26676.771484375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7015584111213684,1.0,0.0,0.0,2.7315597534179688,2.731574296951294,4.978685979040165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4157.44482421875,0.0,679.0800170898438,1895.4371337890625,0.0,1623.07373046875,0.6843207478523254,1.0,0.0,3.0,1.0,0.0
12312300,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7381591796875,0.94805508852005,0.371672660112381,0.3351006507873535,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7382507324219,0.991247832775116,0.42782062292099,0.4055338203907013,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7381896972656,0.9663981199264526,0.3926933705806732,0.2751288115978241,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.73809814453125,0.9123442769050598,0.3361665904521942,0.3193126320838928,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7377319335937,0.8034955263137817,0.2277469635009765,1.0307942628860474,285.7382507324219,286.3312072753906,293.0361022949219,287.2923583984375,293.0369567871094,297.1658630371094,285.73944091796875,1.0,0.5164863467216492,1.0,1.0,0.0,1.0,-2.840542316436768,2.840535879135132,6.4818127611943055e-06,2.191527366638184,0.8021630048751831,0.8021630048751831,0.0,100.507080078125,89.0,20969.10546875,-0.0,1796.230712890625,1.0,283.1499938964844,285.01837158203125,290.265869140625,291.6806640625,293.1499938964844,293.1499938964844,283.1499938964844,26022.55859375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6988314390182495,1.0,0.0,0.0,2.67742133140564,2.677435398101806,4.783290705745458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4147.19287109375,0.0,641.6531982421875,1895.4371337890625,0.0,1601.5433349609375,0.674166202545166,1.0,0.0,3.0,1.0,0.0
12312360,297.1304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.75128173828125,0.9565795063972472,0.3714670538902282,0.3348074853420257,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7513427734375,0.9975457787513732,0.427769660949707,0.4054131507873535,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7513122558594,0.9743651747703552,0.392778068780899,0.275099515914917,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.751220703125,0.9212888479232788,0.3363192081451416,0.3193322718143463,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7509460449219,0.8101370334625244,0.2276519984006881,1.0297380685806274,285.7513427734375,286.35693359375,293.015380859375,287.2823486328125,293.0162048339844,297.16424560546875,285.7524108886719,1.0,0.5147697329521179,1.0,1.0,0.0,1.0,-2.8387598991394043,2.838753461837769,6.473709163401509e-06,2.1901650428771973,0.7979995012283325,0.7979995012283325,0.0,98.09851837158205,107.0,20860.986328125,-0.0,1781.7991943359375,1.0,283.1499938964844,285.0369567871094,290.2559814453125,291.6631774902344,293.1499938964844,293.1499938964844,283.1499938964844,25659.939453125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6961897611618042,1.0,0.0,0.0,2.6378519535064697,2.6378657817840576,4.642951694222576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4139.6689453125,0.0,615.790283203125,1895.4371337890625,0.0,1580.8138427734375,0.6620482206344604,1.0,0.0,3.0,1.0,0.0
12312420,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7884216308594,0.9433189630508424,0.3711290955543518,0.3346191942691803,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7885131835937,0.9880515933036804,0.4276561737060547,0.4054698646068573,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7884521484375,0.9627893567085266,0.3930395841598511,0.275364875793457,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7883605957031,0.9088741540908812,0.3367433249950409,0.3198360204696655,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7879943847656,0.8000268340110779,0.2276254296302795,1.0300501585006714,285.7885131835937,286.4059143066406,292.9758605957031,287.2630310058594,292.97662353515625,297.16278076171875,285.7898864746094,1.0,0.5177314281463623,1.0,1.0,0.0,1.0,-2.839897632598877,2.839891195297241,6.478955128841335e-06,2.191068172454834,0.7896967530250549,0.7896967530250549,0.0,101.62235260009766,125.0,20642.587890625,-0.0,1800.63232421875,1.0,283.1499938964844,285.0865783691406,290.2383728027344,291.6306457519531,293.1499938964844,293.1499938964844,283.1499938964844,24622.623046875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6911922693252563,1.0,0.0,0.0,2.54248046875,2.5424933433532715,4.31328970762479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4124.4326171875,0.0,555.4735107421875,1895.4371337890625,0.0,1541.94921875,0.6393755078315735,1.0,0.0,3.0,1.0,0.0
12312480,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7884216308594,0.9433189630508424,0.3711290955543518,0.3346191942691803,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7885131835937,0.9880515933036804,0.4276561737060547,0.4054698646068573,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7884521484375,0.9627893567085266,0.3930395841598511,0.275364875793457,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7883605957031,0.9088741540908812,0.3367433249950409,0.3198360204696655,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7879943847656,0.8000268340110779,0.2276254296302795,1.0300501585006714,285.7885131835937,286.4059143066406,292.9758605957031,287.2630310058594,292.97662353515625,297.16278076171875,285.7898864746094,1.0,0.5177314281463623,1.0,1.0,0.0,1.0,-2.839897632598877,2.839891195297241,6.478955128841335e-06,2.191068172454834,0.7896967530250549,0.7896967530250549,0.0,101.62235260009766,125.0,20642.587890625,-0.0,1800.63232421875,1.0,283.1499938964844,285.0865783691406,290.2383728027344,291.6306457519531,293.1499938964844,293.1499938964844,283.1499938964844,24622.623046875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6911922693252563,1.0,0.0,0.0,2.54248046875,2.5424933433532715,4.31328970762479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4124.4326171875,0.0,555.4735107421875,1895.4371337890625,0.0,1541.94921875,0.6393755078315735,1.0,0.0,3.0,1.0,0.0
