time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12312540,297.1289367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8319091796875,0.91175639629364,0.370804488658905,0.3346792459487915,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8320007324219,0.9614184498786926,0.4274313151836395,0.4056408107280731,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8319396972656,0.9323716759681702,0.3933305442333221,0.2758369743824005,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8318176269531,0.8822555541992188,0.3372235298156738,0.3206491768360138,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8313903808594,0.7766675353050232,0.2276990413665771,1.0320457220077517,285.8320007324219,286.4517822265625,292.9389038085937,287.24468994140625,292.9396057128906,297.162353515625,285.8336181640625,1.0,0.5246698260307312,1.0,1.0,0.0,1.0,-2.844116449356079,2.8441097736358643,6.498394213849679e-06,2.1944022178649902,0.7814290523529053,0.7814290523529053,0.0,111.14627838134766,143.0,20437.19140625,-0.0,1853.409423828125,1.0,283.1499938964844,285.1422119140625,290.2227783203125,291.60186767578125,293.1499938964844,293.1499938964844,283.1499938964844,23566.68359375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6867797374725342,1.0,0.0,0.0,2.4462366104125977,2.4462485313415527,3.9929167883201444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4110.47509765625,0.0,498.6257019042969,1895.4371337890625,0.0,1508.0238037109375,0.6164724826812744,1.0,0.0,3.0,1.0,0.0
12312600,297.1289367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8319091796875,0.91175639629364,0.370804488658905,0.3346792459487915,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8320007324219,0.9614184498786926,0.4274313151836395,0.4056408107280731,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8319396972656,0.9323716759681702,0.3933305442333221,0.2758369743824005,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8318176269531,0.8822555541992188,0.3372235298156738,0.3206491768360138,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8313903808594,0.7766675353050232,0.2276990413665771,1.0320457220077517,285.8320007324219,286.4517822265625,292.9389038085937,287.24468994140625,292.9396057128906,297.162353515625,285.8336181640625,1.0,0.5246698260307312,1.0,1.0,0.0,1.0,-2.844116449356079,2.8441097736358643,6.498394213849679e-06,2.1944022178649902,0.7814290523529053,0.7814290523529053,0.0,111.14627838134766,143.0,20437.19140625,-0.0,1853.409423828125,1.0,283.1499938964844,285.1422119140625,290.2227783203125,291.60186767578125,293.1499938964844,293.1499938964844,283.1499938964844,23566.68359375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6867797374725342,1.0,0.0,0.0,2.4462366104125977,2.4462485313415527,3.9929167883201444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4110.47509765625,0.0,498.6257019042969,1895.4371337890625,0.0,1508.0238037109375,0.6164724826812744,1.0,0.0,3.0,1.0,0.0
12312660,297.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.88067626953125,0.8806507587432861,0.3704784214496612,0.3348686695098877,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8807983398437,0.9262049198150636,0.4272116422653198,0.4059359133243561,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8807373046875,0.8987792134284973,0.3936230540275574,0.2764137387275696,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8805847167969,0.8540071249008179,0.3377053737640381,0.3216100037097931,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.880126953125,0.7519242167472839,0.2278155088424682,1.0349293947219849,285.8807983398437,286.49462890625,292.9043273925781,287.22735595703125,292.9049987792969,297.16229248046875,285.8825988769531,1.0,0.5339451432228088,1.0,1.0,0.0,1.0,-2.8500115871429443,2.8500051498413086,6.525572644022759e-06,2.1990463733673096,0.7732977867126465,0.7732977867126465,0.0,124.20881652832033,161.0,20235.3671875,-0.0,1926.2225341796875,1.0,283.1499938964844,285.2029724121094,290.20751953125,291.5741577148437,293.1499938964844,293.1499938964844,283.1499938964844,22493.96875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6827989220619202,1.0,0.0,0.0,2.349777936935425,2.3497891426086426,3.6842322970187524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4096.83740234375,0.0,445.544921875,1895.4371337890625,0.0,1477.739990234375,0.5934802293777466,1.0,0.0,3.0,1.0,0.0
12312720,297.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.88067626953125,0.8806507587432861,0.3704784214496612,0.3348686695098877,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8807983398437,0.9262049198150636,0.4272116422653198,0.4059359133243561,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8807373046875,0.8987792134284973,0.3936230540275574,0.2764137387275696,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8805847167969,0.8540071249008179,0.3377053737640381,0.3216100037097931,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.880126953125,0.7519242167472839,0.2278155088424682,1.0349293947219849,285.8807983398437,286.49462890625,292.9043273925781,287.22735595703125,292.9049987792969,297.16229248046875,285.8825988769531,1.0,0.5339451432228088,1.0,1.0,0.0,1.0,-2.8500115871429443,2.8500051498413086,6.525572644022759e-06,2.1990463733673096,0.7732977867126465,0.7732977867126465,0.0,124.20881652832033,161.0,20235.3671875,-0.0,1926.2225341796875,1.0,283.1499938964844,285.2029724121094,290.20751953125,291.5741577148437,293.1499938964844,293.1499938964844,283.1499938964844,22493.96875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6827989220619202,1.0,0.0,0.0,2.349777936935425,2.3497891426086426,3.6842322970187524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4096.83740234375,0.0,445.544921875,1895.4371337890625,0.0,1477.739990234375,0.5934802293777466,1.0,0.0,3.0,1.0,0.0
12312780,297.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9343566894531,0.8531336188316345,0.3701606690883636,0.335141122341156,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9344787597656,0.8945488929748535,0.4270464777946472,0.406353622674942,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.93438720703125,0.8704984188079834,0.3939192593097687,0.2770531475543976,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9342346191406,0.8292742967605591,0.3381770253181457,0.3226452469825744,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9337158203125,0.7303745746612549,0.227956935763359,1.0383309125900269,285.9344787597656,286.5346069335937,292.8721008300781,287.21099853515625,292.8727111816406,297.1623840332031,285.9364624023437,1.0,0.5445388555526733,1.0,1.0,0.0,1.0,-2.8569414615631104,2.8569347858428955,6.55757366985199e-06,2.204496145248413,0.7654027342796326,0.7654027342796326,0.0,139.41607666015625,179.0,20032.763671875,-0.0,2011.4755859375,1.0,283.1499938964844,285.2685546875,290.1920471191406,291.5463256835937,293.1499938964844,293.1499938964844,283.1499938964844,21406.1171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6789955496788025,1.0,0.0,0.0,2.253712654113769,2.25372314453125,3.38914702524562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4083.172119140625,0.0,396.4006958007813,1895.4371337890625,0.0,1449.0972900390625,0.5705261826515198,1.0,0.0,3.0,1.0,0.0
12312840,297.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9343566894531,0.8531336188316345,0.3701606690883636,0.335141122341156,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9344787597656,0.8945488929748535,0.4270464777946472,0.406353622674942,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.93438720703125,0.8704984188079834,0.3939192593097687,0.2770531475543976,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9342346191406,0.8292742967605591,0.3381770253181457,0.3226452469825744,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9337158203125,0.7303745746612549,0.227956935763359,1.0383309125900269,285.9344787597656,286.5346069335937,292.8721008300781,287.21099853515625,292.8727111816406,297.1623840332031,285.9364624023437,1.0,0.5445388555526733,1.0,1.0,0.0,1.0,-2.8569414615631104,2.8569347858428955,6.55757366985199e-06,2.204496145248413,0.7654027342796326,0.7654027342796326,0.0,139.41607666015625,179.0,20032.763671875,-0.0,2011.4755859375,1.0,283.1499938964844,285.2685546875,290.1920471191406,291.5463256835937,293.1499938964844,293.1499938964844,283.1499938964844,21406.1171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6789955496788025,1.0,0.0,0.0,2.253712654113769,2.25372314453125,3.38914702524562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4083.172119140625,0.0,396.4006958007813,1895.4371337890625,0.0,1449.0972900390625,0.5705261826515198,1.0,0.0,3.0,1.0,0.0
12312900,297.1278381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.96630859375,0.8411506414413452,0.370010644197464,0.3352997899055481,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9664611816406,0.8811375498771667,0.4270032048225403,0.4065799713134765,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.96636962890625,0.8580193519592285,0.3940723240375519,0.2773884534835815,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9661865234375,0.8182213306427002,0.3384102582931518,0.323178231716156,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9654846191406,0.7207180857658386,0.2280361950397491,1.0401605367660522,285.9664611816406,286.5535583496094,292.8568115234375,287.20318603515625,292.857421875,297.1624450683594,285.9689636230469,1.0,0.5501257181167603,1.0,1.0,0.0,1.0,-2.8606464862823486,2.860639810562134,6.5747080952860415e-06,2.207406759262085,0.761618435382843,0.761618435382843,0.0,147.54913330078125,179.0,19913.169921875,-0.0,2057.236083984375,1.0,283.1499938964844,285.30743408203125,290.1839599609375,291.531005859375,293.1499938964844,293.1499938964844,283.1499938964844,20713.865234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6770666837692261,1.0,0.0,0.0,2.19850754737854,2.1985177993774414,3.225145519536454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4074.94384765625,0.0,369.5271911621094,1895.4371337890625,0.0,1434.6822509765625,0.5600057244300842,1.0,0.0,3.0,1.0,0.0
12312960,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99267578125,0.8302834630012512,0.3698673546314239,0.3354791104793548,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9928283691406,0.8689147233963013,0.4269768595695495,0.406899631023407,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9927673339844,0.8467441201210022,0.3942303359508514,0.2777373194694519,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9925842285156,0.807587206363678,0.3386429846286773,0.3237230777740478,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.99200439453125,0.7113623023033142,0.2281220257282257,1.042072057723999,285.9928283691406,286.5718078613281,292.84210205078125,287.1956481933594,292.8426513671875,297.16259765625,285.9949645996094,1.0,0.5558393001556396,1.0,1.0,0.0,1.0,-2.864617824554444,2.8646111488342285,6.593096259166487e-06,2.2105255126953125,0.7578414082527161,0.7578414082527161,0.0,155.91403198242188,167.0,19827.24609375,-0.0,2104.69189453125,1.0,283.1499938964844,285.33868408203125,290.1766357421875,291.5183410644531,293.1499938964844,293.1499938964844,283.1499938964844,20305.412109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6751726865768433,1.0,0.0,0.0,2.1586174964904785,2.1586272716522217,3.109172155291162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4069.440185546875,0.0,351.2641296386719,1895.4371337890625,0.0,1420.6015625,0.5507296919822693,1.0,0.0,3.0,1.0,0.0
12313020,297.1275329589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0348815917969,0.8244250416755676,0.3695600926876068,0.3353832066059112,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0350036621094,0.8623924255371094,0.4266948997974396,0.4068540632724762,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0349426269531,0.8410418629646301,0.3945213854312897,0.2780797183513641,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0348205566406,0.8019228577613831,0.339078426361084,0.3243245780467987,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0343933105469,0.7062159180641174,0.2282991558313369,1.0437177419662476,286.0350036621094,286.6063842773437,292.814208984375,287.1813049316406,292.81475830078125,297.1628112792969,286.0365600585937,1.0,0.5584530234336853,1.0,1.0,0.0,1.0,-2.867567300796509,2.867560625076294,6.607073828490684e-06,2.2129783630371094,0.7502859830856323,0.7502859830856323,0.0,160.71615600585938,155.0,19655.234375,-0.0,2133.118896484375,1.0,283.1499938964844,285.3895568847656,290.1640319824219,291.4957275390625,293.1499938964844,293.1499938964844,283.1499938964844,19745.658203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6717069149017334,1.0,0.0,0.0,2.092726945877075,2.09273624420166,2.922257920090488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4058.8720703125,0.0,322.9049377441406,1895.4371337890625,0.0,1395.0267333984375,0.535607099533081,1.0,0.0,3.0,1.0,0.0
12313080,297.1275329589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0348815917969,0.8244250416755676,0.3695600926876068,0.3353832066059112,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0350036621094,0.8623924255371094,0.4266948997974396,0.4068540632724762,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0349426269531,0.8410418629646301,0.3945213854312897,0.2780797183513641,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0348205566406,0.8019228577613831,0.339078426361084,0.3243245780467987,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0343933105469,0.7062159180641174,0.2282991558313369,1.0437177419662476,286.0350036621094,286.6063842773437,292.814208984375,287.1813049316406,292.81475830078125,297.1628112792969,286.0365600585937,1.0,0.5584530234336853,1.0,1.0,0.0,1.0,-2.867567300796509,2.867560625076294,6.607073828490684e-06,2.2129783630371094,0.7502859830856323,0.7502859830856323,0.0,160.71615600585938,155.0,19655.234375,-0.0,2133.118896484375,1.0,283.1499938964844,285.3895568847656,290.1640319824219,291.4957275390625,293.1499938964844,293.1499938964844,283.1499938964844,19745.658203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6717069149017334,1.0,0.0,0.0,2.092726945877075,2.09273624420166,2.922257920090488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4058.8720703125,0.0,322.9049377441406,1895.4371337890625,0.0,1395.0267333984375,0.535607099533081,1.0,0.0,3.0,1.0,0.0
12313140,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.06787109375,0.8272566199302673,0.3692623972892761,0.335019439458847,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0679626464844,0.8656517863273621,0.4264785051345825,0.4065447151660919,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.06793212890625,0.8443986177444458,0.3948101699352264,0.2782060801982879,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0678100585937,0.8055124878883362,0.3395058512687683,0.3246276080608368,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0674743652344,0.7093316316604614,0.2285240441560745,1.0441889762878418,286.0679626464844,286.6383972167969,292.78839111328125,287.16796875,292.78887939453125,297.1633605957031,286.0692443847656,1.0,0.5567077994346619,1.0,1.0,0.0,1.0,-2.867842674255371,2.867835998535156,6.608572221011855e-06,2.2132935523986816,0.7426902055740356,0.7426902055740356,0.0,158.1846466064453,143.0,19491.4765625,-0.0,2121.20166015625,1.0,283.1499938964844,285.4303283691406,290.1521301269531,291.47430419921875,293.1499938964844,293.1499938964844,283.1499938964844,19412.021484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6685476303100586,1.0,0.0,0.0,2.038900136947632,2.0389089584350586,2.7738647645492165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4048.582275390625,0.0,301.4203186035156,1895.4371337890625,0.0,1371.9317626953125,0.5234854221343994,1.0,0.0,3.0,1.0,0.0
12313200,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.06787109375,0.8272566199302673,0.3692623972892761,0.335019439458847,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0679626464844,0.8656517863273621,0.4264785051345825,0.4065447151660919,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.06793212890625,0.8443986177444458,0.3948101699352264,0.2782060801982879,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0678100585937,0.8055124878883362,0.3395058512687683,0.3246276080608368,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0674743652344,0.7093316316604614,0.2285240441560745,1.0441889762878418,286.0679626464844,286.6383972167969,292.78839111328125,287.16796875,292.78887939453125,297.1633605957031,286.0692443847656,1.0,0.5567077994346619,1.0,1.0,0.0,1.0,-2.867842674255371,2.867835998535156,6.608572221011855e-06,2.2132935523986816,0.7426902055740356,0.7426902055740356,0.0,158.1846466064453,143.0,19491.4765625,-0.0,2121.20166015625,1.0,283.1499938964844,285.4303283691406,290.1521301269531,291.47430419921875,293.1499938964844,293.1499938964844,283.1499938964844,19412.021484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6685476303100586,1.0,0.0,0.0,2.038900136947632,2.0389089584350586,2.7738647645492165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4048.582275390625,0.0,301.4203186035156,1895.4371337890625,0.0,1371.9317626953125,0.5234854221343994,1.0,0.0,3.0,1.0,0.0
12313260,297.12744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0960388183594,0.835267961025238,0.3689774572849273,0.3345171809196472,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0961303710937,0.8748145699501038,0.4262774288654327,0.4060920476913452,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0960693359375,0.8532608151435852,0.3950939774513244,0.2782140076160431,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0959777832031,0.8143053650856018,0.3399295806884765,0.3247693479061126,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0956726074219,0.7170188426971436,0.2287986278533935,1.0441392660140991,286.0961303710937,286.66802978515625,292.7644958496094,287.1556396484375,292.76495361328125,297.1642150878906,286.0972595214844,1.0,0.5523906946182251,1.0,1.0,0.0,1.0,-2.86681604385376,2.866809606552124,6.604031568713253e-06,2.2125864028930664,0.7350556254386902,0.7350556254386902,0.0,151.62132263183594,131.0,19336.0,-0.0,2087.386474609375,1.0,283.1499938964844,285.4656066894531,290.1405944824219,291.4535522460937,293.1499938964844,293.1499938964844,283.1499938964844,19214.3203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6655480861663818,1.0,0.0,0.0,1.9921936988830569,1.9922022819519043,2.6482348403078504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4038.636962890625,0.0,283.9596862792969,1895.4371337890625,0.0,1350.2012939453125,0.5131574869155884,1.0,0.0,3.0,1.0,0.0
12313320,297.12744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0960388183594,0.835267961025238,0.3689774572849273,0.3345171809196472,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0961303710937,0.8748145699501038,0.4262774288654327,0.4060920476913452,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0960693359375,0.8532608151435852,0.3950939774513244,0.2782140076160431,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0959777832031,0.8143053650856018,0.3399295806884765,0.3247693479061126,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0956726074219,0.7170188426971436,0.2287986278533935,1.0441392660140991,286.0961303710937,286.66802978515625,292.7644958496094,287.1556396484375,292.76495361328125,297.1642150878906,286.0972595214844,1.0,0.5523906946182251,1.0,1.0,0.0,1.0,-2.86681604385376,2.866809606552124,6.604031568713253e-06,2.2125864028930664,0.7350556254386902,0.7350556254386902,0.0,151.62132263183594,131.0,19336.0,-0.0,2087.386474609375,1.0,283.1499938964844,285.4656066894531,290.1405944824219,291.4535522460937,293.1499938964844,293.1499938964844,283.1499938964844,19214.3203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6655480861663818,1.0,0.0,0.0,1.9921936988830569,1.9922022819519043,2.6482348403078504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4038.636962890625,0.0,283.9596862792969,1895.4371337890625,0.0,1350.2012939453125,0.5131574869155884,1.0,0.0,3.0,1.0,0.0
12313380,297.12750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1096496582031,0.8410945534706116,0.3688359260559082,0.3342246413230896,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1097106933594,0.8814855217933655,0.4261918663978576,0.4058319330215454,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.10968017578125,0.8596783876419067,0.395239382982254,0.2781878113746643,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1095886230469,0.8202850222587585,0.3401495218276977,0.3248036205768585,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1092834472656,0.7222330570220947,0.2289598435163498,1.04401433467865,286.1097106933594,286.6825256347656,292.7528076171875,287.1496276855469,292.75323486328125,297.164794921875,286.1108093261719,1.0,0.5495063662528992,1.0,1.0,0.0,1.0,-2.866011619567871,2.866004943847656,6.6004145082843024e-06,2.212005376815796,0.7310749888420105,0.7310749888420105,0.0,147.21588134765625,131.0,19257.849609375,-0.0,2064.510986328125,1.0,283.1499938964844,285.4826965332031,290.13482666015625,291.44305419921875,293.1499938964844,293.1499938964844,283.1499938964844,19146.208984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6640195846557617,1.0,0.0,0.0,1.9696894884109497,1.9696980714797967,2.5887430865623173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4033.6103515625,0.0,275.9128112792969,1895.4371337890625,0.0,1339.2021484375,0.5082429647445679,1.0,0.0,3.0,1.0,0.0
12313440,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.12188720703125,0.8474213480949402,0.3687103390693664,0.3339442312717438,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1219482421875,0.8886910080909729,0.4261288046836853,0.4055902063846588,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1219177246094,0.86662757396698,0.3953734040260315,0.2781518697738647,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.121826171875,0.8265621066093445,0.3403529822826385,0.3248201310634613,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1215515136719,0.7276909947395325,0.2291187644004821,1.0438728332519531,286.1219482421875,286.69537353515625,292.742431640625,287.1443176269531,292.74285888671875,297.1653747558594,286.123046875,1.0,0.5465885996818542,1.0,1.0,0.0,1.0,-2.8651907444000244,2.8651843070983887,6.596712864848087e-06,2.21140718460083,0.7273989915847778,0.7273989915847778,0.0,142.7587890625,119.0,19187.05859375,-0.0,2041.368896484375,1.0,283.1499938964844,285.49810791015625,290.129638671875,291.43359375,293.1499938964844,293.1499938964844,283.1499938964844,19097.205078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6626173257827759,1.0,0.0,0.0,1.949629187583924,1.9496376514434808,2.536281442644395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4029.062255859375,0.0,268.9230651855469,1895.4371337890625,0.0,1329.156005859375,0.5038918256759644,1.0,0.0,3.0,1.0,0.0
12313500,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1344299316406,0.8550736308097839,0.3685861527919769,0.3336451351642608,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.134521484375,0.8973096013069153,0.4260839819908142,0.4053429663181305,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1344909667969,0.8749846816062927,0.3955137729644775,0.2781050205230713,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1343994140625,0.8339815139770508,0.3405660092830658,0.3248250782489776,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.13409423828125,0.7341285943984985,0.2292947769165039,1.0437120199203491,286.134521484375,286.7082214355469,292.7320556640625,287.1390380859375,292.73248291015625,297.1660461425781,286.1355895996094,1.0,0.5433315634727478,1.0,1.0,0.0,1.0,-2.864290475845337,2.864284038543701,6.59264651403646e-06,2.210747480392456,0.7235710620880127,0.7235710620880127,0.0,137.78616333007812,119.0,19114.6484375,-0.0,2015.591064453125,1.0,283.1499938964844,285.51385498046875,290.1244506835937,291.4239807128906,293.1499938964844,293.1499938964844,283.1499938964844,19057.94140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6611645817756653,1.0,0.0,0.0,1.929343104362488,1.9293514490127563,2.483775460859761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4024.430908203125,0.0,262.0238952636719,1895.4371337890625,0.0,1318.7939453125,0.499519407749176,1.0,0.0,3.0,1.0,0.0
12313560,297.1280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1469421386719,0.8638668060302734,0.3684683442115783,0.3333430290222168,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.14703369140625,0.9071641564369202,0.4260631501674652,0.4051074683666229,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1470031738281,0.8845021724700928,0.3956560790538788,0.2780521810054779,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1469116210937,0.8424020409584045,0.3407808840274811,0.3248219788074493,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1466064453125,0.7414276599884033,0.2294806391000747,1.0435514450073242,286.14703369140625,286.7205505371094,292.7221374511719,287.134033203125,292.7225341796875,297.1667785644531,286.1481018066406,1.0,0.5399138331413269,1.0,1.0,0.0,1.0,-2.863384246826172,2.863377571105957,6.588551059394376e-06,2.2100822925567627,0.7197491526603699,0.7197491526603699,0.0,132.57388305664062,107.0,19043.419921875,-0.0,1988.6492919921875,1.0,283.1499938964844,285.5295104980469,290.1195068359375,291.4146423339844,293.1499938964844,293.1499938964844,283.1499938964844,19027.123046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6597173810005188,1.0,0.0,0.0,1.909512281417847,1.9095205068588257,2.432978760680271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4019.906005859375,0.0,255.4319763183593,1895.4371337890625,0.0,1308.517333984375,0.4952682554721832,1.0,0.0,3.0,1.0,0.0
12313620,297.1286315917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1722106933594,0.8853430151939392,0.3682508170604706,0.3327363431453705,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1722717285156,0.9330442547798156,0.4261116981506347,0.4046944081783294,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1722412109375,0.907427191734314,0.3959513008594513,0.277938038110733,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1721496582031,0.8629819750785828,0.3412193059921264,0.3248031437397003,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.171875,0.7592918872833252,0.2298803329467773,1.043264389038086,286.1722717285156,286.7436828613281,292.7034606933594,287.1247253417969,292.7038269042969,297.1683654785156,286.1733703613281,1.0,0.5327405333518982,1.0,1.0,0.0,1.0,-2.8616535663604736,2.861647129058838,6.580738954653498e-06,2.208813428878784,0.7121426463127136,0.7121426463127136,0.0,121.65606689453124,95.0,18904.154296875,-0.0,1932.5426025390625,1.0,283.1499938964844,285.56085205078125,290.1103210449219,291.3968200683594,293.1499938964844,293.1499938964844,283.1499938964844,18982.03515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6568375825881958,1.0,0.0,0.0,1.870851755142212,1.870859742164612,2.335458333391216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4011.1845703125,0.0,242.981185913086,1895.4371337890625,0.0,1288.206787109375,0.487036257982254,1.0,0.0,3.0,1.0,0.0
12313680,297.1286315917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1722106933594,0.8853430151939392,0.3682508170604706,0.3327363431453705,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1722717285156,0.9330442547798156,0.4261116981506347,0.4046944081783294,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1722412109375,0.907427191734314,0.3959513008594513,0.277938038110733,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1721496582031,0.8629819750785828,0.3412193059921264,0.3248031437397003,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.171875,0.7592918872833252,0.2298803329467773,1.043264389038086,286.1722717285156,286.7436828613281,292.7034606933594,287.1247253417969,292.7038269042969,297.1683654785156,286.1733703613281,1.0,0.5327405333518982,1.0,1.0,0.0,1.0,-2.8616535663604736,2.861647129058838,6.580738954653498e-06,2.208813428878784,0.7121426463127136,0.7121426463127136,0.0,121.65606689453124,95.0,18904.154296875,-0.0,1932.5426025390625,1.0,283.1499938964844,285.56085205078125,290.1103210449219,291.3968200683594,293.1499938964844,293.1499938964844,283.1499938964844,18982.03515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6568375825881958,1.0,0.0,0.0,1.870851755142212,1.870859742164612,2.335458333391216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4011.1845703125,0.0,242.981185913086,1895.4371337890625,0.0,1288.206787109375,0.487036257982254,1.0,0.0,3.0,1.0,0.0
12313740,297.1294250488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1980895996094,0.9136438369750975,0.3680621683597564,0.3321374356746673,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1981811523437,0.9647133946418762,0.4262697398662567,0.4043749272823334,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1981506347656,0.9397084712982178,0.3962683975696563,0.2778244614601135,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.19805908203125,0.8901159167289734,0.3416752517223358,0.3247815072536468,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.19775390625,0.7829747200012207,0.2303163409233093,1.0430585145950315,286.1981811523437,286.7649230957031,292.6863708496094,287.116455078125,292.68670654296875,297.170166015625,286.1993103027344,1.0,0.5252611041069031,1.0,1.0,0.0,1.0,-2.8601396083831787,2.860133171081543,6.573925475095166e-06,2.2077114582061768,0.7046162486076355,0.7046162486076355,0.0,110.30227661132812,83.0,18768.876953125,-0.0,1874.72265625,1.0,283.1499938964844,285.5926208496094,290.1022033691406,291.3802795410156,293.1499938964844,293.1499938964844,283.1499938964844,18949.9765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6539838910102844,1.0,0.0,0.0,1.833223938941956,1.8332316875457764,2.2424585210956138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4002.920654296875,0.0,231.3330993652344,1895.4371337890625,0.0,1268.26416015625,0.4790840148925781,1.0,0.0,3.0,1.0,0.0
12313800,297.1294250488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1980895996094,0.9136438369750975,0.3680621683597564,0.3321374356746673,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1981811523437,0.9647133946418762,0.4262697398662567,0.4043749272823334,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1981506347656,0.9397084712982178,0.3962683975696563,0.2778244614601135,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.19805908203125,0.8901159167289734,0.3416752517223358,0.3247815072536468,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.19775390625,0.7829747200012207,0.2303163409233093,1.0430585145950315,286.1981811523437,286.7649230957031,292.6863708496094,287.116455078125,292.68670654296875,297.170166015625,286.1993103027344,1.0,0.5252611041069031,1.0,1.0,0.0,1.0,-2.8601396083831787,2.860133171081543,6.573925475095166e-06,2.2077114582061768,0.7046162486076355,0.7046162486076355,0.0,110.30227661132812,83.0,18768.876953125,-0.0,1874.72265625,1.0,283.1499938964844,285.5926208496094,290.1022033691406,291.3802795410156,293.1499938964844,293.1499938964844,283.1499938964844,18949.9765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6539838910102844,1.0,0.0,0.0,1.833223938941956,1.8332316875457764,2.2424585210956138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4002.920654296875,0.0,231.3330993652344,1895.4371337890625,0.0,1268.26416015625,0.4790840148925781,1.0,0.0,3.0,1.0,0.0
12313860,297.1304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2248229980469,0.9540624022483826,0.3679086863994598,0.3315585851669311,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.22491455078125,0.9973611235618592,0.4265196025371551,0.4041281938552856,297.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2248840332031,0.9779489040374756,0.3966158926486969,0.2777228355407715,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.22479248046875,0.9282325506210328,0.3421551287174225,0.3247705698013305,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2244873046875,0.8141348361968994,0.2307872623205185,1.0429608821868896,286.22491455078125,286.7843322753906,292.67071533203125,287.1092224121094,292.6710205078125,297.1720886230469,286.22607421875,1.0,0.517594039440155,1.0,1.0,0.0,1.0,-2.858894824981689,2.8588881492614746,6.568351636815351e-06,2.206816911697388,0.6972054839134216,0.6972054839134216,0.0,98.69623565673828,101.0,18637.22265625,-0.0,1816.156982421875,1.0,283.1499938964844,285.625,290.0950927734375,291.364990234375,293.1499938964844,293.1499938964844,283.1499938964844,18923.353515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6511631608009338,1.0,0.0,0.0,1.7964452505111694,1.796452879905701,2.1533834626552562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3995.10791015625,0.0,220.3612365722656,1895.4371337890625,0.0,1248.734619140625,0.471358060836792,1.0,0.0,3.0,1.0,0.0
12313920,297.1304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2248229980469,0.9540624022483826,0.3679086863994598,0.3315585851669311,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.22491455078125,0.9973611235618592,0.4265196025371551,0.4041281938552856,297.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2248840332031,0.9779489040374756,0.3966158926486969,0.2777228355407715,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.22479248046875,0.9282325506210328,0.3421551287174225,0.3247705698013305,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2244873046875,0.8141348361968994,0.2307872623205185,1.0429608821868896,286.22491455078125,286.7843322753906,292.67071533203125,287.1092224121094,292.6710205078125,297.1720886230469,286.22607421875,1.0,0.517594039440155,1.0,1.0,0.0,1.0,-2.858894824981689,2.8588881492614746,6.568351636815351e-06,2.206816911697388,0.6972054839134216,0.6972054839134216,0.0,98.69623565673828,101.0,18637.22265625,-0.0,1816.156982421875,1.0,283.1499938964844,285.625,290.0950927734375,291.364990234375,293.1499938964844,293.1499938964844,283.1499938964844,18923.353515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6511631608009338,1.0,0.0,0.0,1.7964452505111694,1.796452879905701,2.1533834626552562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3995.10791015625,0.0,220.3612365722656,1895.4371337890625,0.0,1248.734619140625,0.471358060836792,1.0,0.0,3.0,1.0,0.0
12313980,297.1314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2549133300781,0.954015612602234,0.3677600622177124,0.3314272761344909,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2550048828125,0.997941255569458,0.4273005127906799,0.4049994051456451,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2549743652344,0.9782907962799072,0.3969753086566925,0.2779710292816162,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2548522949219,0.9288355708122252,0.342641532421112,0.3252275586128235,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.25445556640625,0.8147410154342651,0.2312695533037185,1.0451154708862305,286.2550048828125,286.8020324707031,292.6564025878906,287.1029663085937,292.6567077636719,297.1739196777344,286.25653076171875,1.0,0.5190423130989075,1.0,1.0,0.0,1.0,-2.863264322280884,2.863257884979248,6.58837325318018e-06,2.21015739440918,0.6899821162223816,0.6899821162223816,0.0,98.8368682861328,119.0,18530.58984375,-0.0,1823.697509765625,1.0,283.1499938964844,285.6601257324219,290.08917236328125,291.3514709472656,293.1499938964844,293.1499938964844,283.1499938964844,18896.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6483945846557617,1.0,0.0,0.0,1.7605276107788086,1.7605351209640503,2.0681360979324381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3988.476318359375,0.0,210.0110321044922,1895.4371337890625,0.0,1229.744873046875,0.4638486802577972,1.0,0.0,3.0,1.0,0.0
12314040,297.1314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2549133300781,0.954015612602234,0.3677600622177124,0.3314272761344909,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2550048828125,0.997941255569458,0.4273005127906799,0.4049994051456451,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2549743652344,0.9782907962799072,0.3969753086566925,0.2779710292816162,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2548522949219,0.9288355708122252,0.342641532421112,0.3252275586128235,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.25445556640625,0.8147410154342651,0.2312695533037185,1.0451154708862305,286.2550048828125,286.8020324707031,292.6564025878906,287.1029663085937,292.6567077636719,297.1739196777344,286.25653076171875,1.0,0.5190423130989075,1.0,1.0,0.0,1.0,-2.863264322280884,2.863257884979248,6.58837325318018e-06,2.21015739440918,0.6899821162223816,0.6899821162223816,0.0,98.8368682861328,119.0,18530.58984375,-0.0,1823.697509765625,1.0,283.1499938964844,285.6601257324219,290.08917236328125,291.3514709472656,293.1499938964844,293.1499938964844,283.1499938964844,18896.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6483945846557617,1.0,0.0,0.0,1.7605276107788086,1.7605351209640503,2.0681360979324381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3988.476318359375,0.0,210.0110321044922,1895.4371337890625,0.0,1229.744873046875,0.4638486802577972,1.0,0.0,3.0,1.0,0.0
12314100,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2714538574219,0.9415990114212036,0.3676667213439941,0.3314744234085083,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.27154541015625,0.9888296127319336,0.4267648458480835,0.4047655761241913,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2715148925781,0.9676153659820556,0.3971417844295501,0.2781867384910583,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2713928222656,0.916562020778656,0.3428693413734436,0.3255783021450043,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2710266113281,0.8057243824005127,0.2314901351928711,1.046761155128479,286.27154541015625,286.810302734375,292.6497497558594,287.1002197265625,292.6500244140625,297.1745910644531,286.27294921875,1.0,0.5216657519340515,1.0,1.0,0.0,1.0,-2.865649461746216,2.865642786026001,6.599565949727548e-06,2.2120938301086426,0.6864739060401917,0.6864739060401917,0.0,102.2045669555664,119.0,18480.861328125,-0.0,1843.9508056640625,1.0,283.1499938964844,285.6788330078125,290.0870666503906,291.34619140625,293.1499938964844,293.1499938964844,283.1499938964844,18879.81640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6471093893051147,1.0,0.0,0.0,1.743014216423035,1.7430216073989868,2.0271937728466585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3985.8017578125,0.0,205.08444213867188,1895.4371337890625,0.0,1220.9903564453125,0.4601945281028747,1.0,0.0,3.0,1.0,0.0
12314160,297.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2877502441406,0.925264298915863,0.3675586283206939,0.3315550684928894,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2878723144531,0.9758269786834716,0.4266990721225738,0.4046907424926758,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2878112792969,0.9527138471603394,0.3972976505756378,0.2784312665462494,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2877197265625,0.9018725752830504,0.3430856466293335,0.3259668946266174,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2873229980469,0.7937352061271667,0.2316940426826477,1.0485639572143557,286.2878723144531,286.8182067871094,292.64337158203125,287.0977478027344,292.6436462402344,297.175048828125,286.289306640625,1.0,0.5251740217208862,1.0,1.0,0.0,1.0,-2.8685827255249023,2.8685760498046875,6.613149253098527e-06,2.2143876552581787,0.6830223202705383,0.6830223202705383,0.0,106.87632751464844,137.0,18432.982421875,-0.0,1871.4598388671875,1.0,283.1499938964844,285.69732666015625,290.0853271484375,291.3414001464844,293.1499938964844,293.1499938964844,283.1499938964844,18863.580078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6459079384803772,1.0,0.0,0.0,1.72578227519989,1.7257895469665527,1.9873090195687842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3983.168212890625,0.0,200.3184509277344,1895.4371337890625,0.0,1212.8416748046875,0.4566076695919037,1.0,0.0,3.0,1.0,0.0
12314220,297.1316223144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3217163085937,0.8917720317840576,0.3673122227191925,0.3317885994911194,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3218078613281,0.942125916481018,0.4267494082450866,0.4051847457885742,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.32177734375,0.9168851375579834,0.3975882232189178,0.2789836227893829,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3216552734375,0.871728241443634,0.3434926271438598,0.3268263041973114,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3212585449219,0.7675852179527283,0.2320571094751358,1.0524801015853882,286.3218078613281,286.8329162597656,292.6315002441406,287.093505859375,292.6317443847656,297.1754150390625,286.32330322265625,1.0,0.5340635180473328,1.0,1.0,0.0,1.0,-2.8758602142333984,2.875853538513184,6.646945621469058e-06,2.2200944423675537,0.6763343214988708,0.6763343214988708,0.0,119.05110931396484,155.0,18345.482421875,-0.0,1942.8125,1.0,283.1499938964844,285.7352600097656,290.08251953125,291.3329467773437,293.1499938964844,293.1499938964844,283.1499938964844,18828.091796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6437113285064697,1.0,0.0,0.0,1.6922998428344729,1.6923069953918457,1.9109442916942498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3978.484130859375,0.0,191.27528381347656,1895.4371337890625,0.0,1198.03173828125,0.4496564269065857,1.0,0.0,3.0,1.0,0.0
12314280,297.1316223144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3217163085937,0.8917720317840576,0.3673122227191925,0.3317885994911194,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3218078613281,0.942125916481018,0.4267494082450866,0.4051847457885742,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.32177734375,0.9168851375579834,0.3975882232189178,0.2789836227893829,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3216552734375,0.871728241443634,0.3434926271438598,0.3268263041973114,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3212585449219,0.7675852179527283,0.2320571094751358,1.0524801015853882,286.3218078613281,286.8329162597656,292.6315002441406,287.093505859375,292.6317443847656,297.1754150390625,286.32330322265625,1.0,0.5340635180473328,1.0,1.0,0.0,1.0,-2.8758602142333984,2.875853538513184,6.646945621469058e-06,2.2200944423675537,0.6763343214988708,0.6763343214988708,0.0,119.05110931396484,155.0,18345.482421875,-0.0,1942.8125,1.0,283.1499938964844,285.7352600097656,290.08251953125,291.3329467773437,293.1499938964844,293.1499938964844,283.1499938964844,18828.091796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6437113285064697,1.0,0.0,0.0,1.6922998428344729,1.6923069953918457,1.9109442916942498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3978.484130859375,0.0,191.27528381347656,1895.4371337890625,0.0,1198.03173828125,0.4496564269065857,1.0,0.0,3.0,1.0,0.0
12314340,297.1312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.356201171875,0.8620133399963379,0.3670399487018585,0.3320907652378082,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3563232421875,0.906799018383026,0.4267532229423523,0.4057562053203583,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.35626220703125,0.8853558301925659,0.3978627324104309,0.2795965671539306,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3561706542969,0.8440843820571899,0.3438760340213775,0.3277609348297119,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.35577392578125,0.7436962723731995,0.2323667556047439,1.0566245317459106,286.3563232421875,286.8463134765625,292.6206970214844,287.0903015136719,292.62091064453125,297.1752624511719,286.3578186035156,1.0,0.5444843173027039,1.0,1.0,0.0,1.0,-2.883751392364502,2.883744716644287,6.683696483378299e-06,2.226285934448242,0.6699425578117371,0.6699425578117371,0.0,133.7998504638672,173.0,18263.458984375,-0.0,2028.1942138671875,1.0,283.1499938964844,285.7733459472656,290.0804138183594,291.32574462890625,293.1499938964844,293.1499938964844,283.1499938964844,18789.462890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6417382955551147,1.0,0.0,0.0,1.660244703292847,1.6602516174316406,1.8392366030184348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3974.281494140625,0.0,182.8836212158203,1895.4371337890625,0.0,1184.82763671875,0.4430248439311981,1.0,0.0,3.0,1.0,0.0
