time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12314400,297.1312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.356201171875,0.8620133399963379,0.3670399487018585,0.3320907652378082,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3563232421875,0.906799018383026,0.4267532229423523,0.4057562053203583,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.35626220703125,0.8853558301925659,0.3978627324104309,0.2795965671539306,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3561706542969,0.8440843820571899,0.3438760340213775,0.3277609348297119,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.35577392578125,0.7436962723731995,0.2323667556047439,1.0566245317459106,286.3563232421875,286.8463134765625,292.6206970214844,287.0903015136719,292.62091064453125,297.1752624511719,286.3578186035156,1.0,0.5444843173027039,1.0,1.0,0.0,1.0,-2.883751392364502,2.883744716644287,6.683696483378299e-06,2.226285934448242,0.6699425578117371,0.6699425578117371,0.0,133.7998504638672,173.0,18263.458984375,-0.0,2028.1942138671875,1.0,283.1499938964844,285.7733459472656,290.0804138183594,291.32574462890625,293.1499938964844,293.1499938964844,283.1499938964844,18789.462890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6417382955551147,1.0,0.0,0.0,1.660244703292847,1.6602516174316406,1.8392366030184348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3974.281494140625,0.0,182.8836212158203,1895.4371337890625,0.0,1184.82763671875,0.4430248439311981,1.0,0.0,3.0,1.0,0.0
12314460,297.1307678222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3907775878906,0.837100625038147,0.3667556941509247,0.3324358761310577,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.390869140625,0.8789987564086914,0.426816463470459,0.4064282178878784,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3908386230469,0.8590039610862732,0.3981343507766723,0.2802492976188659,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3907165527344,0.8208718299865723,0.3442488014698028,0.328742116689682,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.39031982421875,0.7236365675926208,0.232633963227272,1.0608493089675903,286.390869140625,286.8585205078125,292.6108703613281,287.0881042480469,292.6110534667969,297.1747131347656,286.3923645019531,1.0,0.5557125806808472,1.0,1.0,0.0,1.0,-2.8920156955718994,2.892009019851685,6.722290436300682e-06,2.2327685356140137,0.6638578772544861,0.6638578772544861,0.0,150.0751495361328,176.0,18186.02734375,-0.0,2122.19677734375,1.0,283.1499938964844,285.8111877441406,290.07891845703125,291.3194885253906,293.1499938964844,293.1499938964844,283.1499938964844,18748.599609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6399073600769043,1.0,0.0,0.0,1.6297146081924438,1.6297214031219482,1.7722155121191468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3970.467529296875,0.0,175.1297149658203,1895.4371337890625,0.0,1172.6583251953125,0.4367314279079437,1.0,0.0,3.0,1.0,0.0
12314520,297.1307678222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3907775878906,0.837100625038147,0.3667556941509247,0.3324358761310577,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.390869140625,0.8789987564086914,0.426816463470459,0.4064282178878784,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3908386230469,0.8590039610862732,0.3981343507766723,0.2802492976188659,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3907165527344,0.8208718299865723,0.3442488014698028,0.328742116689682,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.39031982421875,0.7236365675926208,0.232633963227272,1.0608493089675903,286.390869140625,286.8585205078125,292.6108703613281,287.0881042480469,292.6110534667969,297.1747131347656,286.3923645019531,1.0,0.5557125806808472,1.0,1.0,0.0,1.0,-2.8920156955718994,2.892009019851685,6.722290436300682e-06,2.2327685356140137,0.6638578772544861,0.6638578772544861,0.0,150.0751495361328,176.0,18186.02734375,-0.0,2122.19677734375,1.0,283.1499938964844,285.8111877441406,290.07891845703125,291.3194885253906,293.1499938964844,293.1499938964844,283.1499938964844,18748.599609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6399073600769043,1.0,0.0,0.0,1.6297146081924438,1.6297214031219482,1.7722155121191468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3970.467529296875,0.0,175.1297149658203,1895.4371337890625,0.0,1172.6583251953125,0.4367314279079437,1.0,0.0,3.0,1.0,0.0
12314580,297.13055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.410888671875,0.8279985189437866,0.3665886521339416,0.3325440585613251,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4109802246094,0.8687922358512878,0.426908403635025,0.4067626297473907,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4109191894531,0.8494778871536255,0.3983034193515777,0.280566543340683,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.41082763671875,0.812065839767456,0.3444741070270538,0.3292263150215149,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.41046142578125,0.7159927487373352,0.2327806651592254,1.062819480895996,286.4109802246094,286.86529541015625,292.6054077148437,287.0872802734375,292.6055908203125,297.17431640625,286.4123840332031,1.0,0.5602880120277405,1.0,1.0,0.0,1.0,-2.8958816528320312,2.8958747386932373,6.740480785083491e-06,2.235844850540161,0.6603482365608215,0.6603482365608215,0.0,157.18299865722656,176.0,18137.099609375,-0.0,2163.853515625,1.0,283.1499938964844,285.8332214355469,290.0783386230469,291.31610107421875,293.1499938964844,293.1499938964844,283.1499938964844,18723.64453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6388483643531799,1.0,0.0,0.0,1.6121437549591064,1.6121505498886108,1.73420701798932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3968.231201171875,0.0,170.77239990234375,1895.4371337890625,0.0,1165.656982421875,0.4331204295158386,1.0,0.0,3.0,1.0,0.0
12314640,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4237976074219,0.8234459161758423,0.3664874732494354,0.3325873017311096,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.42388916015625,0.8637953400611877,0.4270346462726593,0.4069962799549103,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4238586425781,0.844817042350769,0.3984261155128479,0.2807556390762329,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4237365722656,0.8075293898582458,0.344632089138031,0.3295167684555053,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.42340087890625,0.7120403051376343,0.232880488038063,1.0639522075653076,286.42388916015625,286.86962890625,292.6018981933594,287.0869140625,292.6020812988281,297.174072265625,286.4252624511719,1.0,0.5628336071968079,1.0,1.0,0.0,1.0,-2.8981525897979736,2.898145914077759,6.751154614903498e-06,2.2376413345336914,0.6580626368522644,0.6580626368522644,0.0,160.97262573242188,164.0,18103.65625,-0.0,2186.468994140625,1.0,283.1499938964844,285.8474426269531,290.0780639648437,291.3138732910156,293.1499938964844,293.1499938964844,283.1499938964844,18707.3125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6381434798240662,1.0,0.0,0.0,1.6007325649261477,1.6007392406463623,1.709743457922741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3966.697265625,0.0,167.98477172851562,1895.4371337890625,0.0,1161.011962890625,0.4307808876037597,1.0,0.0,3.0,1.0,0.0
12314700,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4393005371094,0.821593701839447,0.3663769364356994,0.3325360119342804,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4393920898437,0.8619362711906433,0.4272558689117431,0.4072261750698089,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4393615722656,0.8430697917938232,0.3985942900180816,0.280909776687622,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.43927001953125,0.8058076500892639,0.3448415994644165,0.329766035079956,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4389343261719,0.7105310559272766,0.2330114394426345,1.064800500869751,286.4393920898437,286.87481689453125,292.59771728515625,287.0867004394531,292.597900390625,297.1738586425781,286.440673828125,1.0,0.5636699795722961,1.0,1.0,0.0,1.0,-2.899874925613404,2.8998682498931885,6.759360530850245e-06,2.23905086517334,0.6552636623382568,0.6552636623382568,0.0,162.54302978515625,164.0,18058.505859375,-0.0,2197.194580078125,1.0,283.1499938964844,285.8646240234375,290.0777893066406,291.31109619140625,293.1499938964844,293.1499938964844,283.1499938964844,18687.2265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6372489929199219,1.0,0.0,0.0,1.5868065357208252,1.58681321144104,1.680124199765487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3964.7158203125,0.0,164.62734985351562,1895.4371337890625,0.0,1155.1348876953125,0.4279316961765289,1.0,0.0,3.0,1.0,0.0
12314760,297.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4540100097656,0.8220915794372559,0.3662932515144348,0.332430750131607,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4541015625,0.8627482056617737,0.4275840222835541,0.407465398311615,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4540710449219,0.8437793254852295,0.3987870216369629,0.2810206115245819,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4539794921875,0.8065816760063171,0.3450728356838226,0.3299538195133209,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4536437988281,0.7111967206001282,0.233158454298973,1.065329909324646,286.4541015625,286.8797912597656,292.5937194824219,287.08673095703125,292.5938720703125,297.173828125,286.455322265625,1.0,0.563422441482544,1.0,1.0,0.0,1.0,-2.901031970977783,2.9010252952575684,6.76487252349034e-06,2.2399959564208984,0.6525235176086426,0.6525235176086426,0.0,162.10862731933594,152.0,18011.568359375,-0.0,2197.0390625,1.0,283.1499938964844,285.8810729980469,290.0775756835937,291.3082275390625,293.1499938964844,293.1499938964844,283.1499938964844,18667.9453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.636322557926178,1.0,0.0,0.0,1.5732343196868896,1.573240876197815,1.651506238431466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3962.63037109375,0.0,161.40342712402344,1895.4371337890625,0.0,1149.0689697265625,0.4251624941825866,1.0,0.0,3.0,1.0,0.0
12314820,297.13262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4822998046875,0.8277075886726379,0.3662101626396179,0.3321532905101776,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4823913574219,0.8697061538696289,0.4284362494945526,0.4080221951007843,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4823608398437,0.8500920534133911,0.3992478549480438,0.2811846435070038,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4822692871094,0.8128920793533325,0.3456092774868011,0.3302474617958069,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4819641113281,0.7166775465011597,0.2335080653429031,1.0659222602844238,286.4823913574219,286.8890991210937,292.5862121582031,287.0875549316406,292.5863647460937,297.17437744140625,286.48358154296875,1.0,0.5606088042259216,1.0,1.0,0.0,1.0,-2.9026308059692383,2.9026238918304443,6.772535925847478e-06,2.241321563720703,0.647228479385376,0.647228479385376,0.0,157.4467010498047,140.0,17917.314453125,-0.0,2176.717041015625,1.0,283.1499938964844,285.91278076171875,290.0776062011719,291.3026733398437,293.1499938964844,293.1499938964844,283.1499938964844,18630.666015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6343384385108948,1.0,0.0,0.0,1.547134280204773,1.5471407175064087,1.5971636457834393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3958.537353515625,0.0,155.33274841308594,1895.4371337890625,0.0,1136.1484375,0.4198566973209381,1.0,0.0,3.0,1.0,0.0
12314880,297.13262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4822998046875,0.8277075886726379,0.3662101626396179,0.3321532905101776,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4823913574219,0.8697061538696289,0.4284362494945526,0.4080221951007843,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4823608398437,0.8500920534133911,0.3992478549480438,0.2811846435070038,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4822692871094,0.8128920793533325,0.3456092774868011,0.3302474617958069,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4819641113281,0.7166775465011597,0.2335080653429031,1.0659222602844238,286.4823913574219,286.8890991210937,292.5862121582031,287.0875549316406,292.5863647460937,297.17437744140625,286.48358154296875,1.0,0.5606088042259216,1.0,1.0,0.0,1.0,-2.9026308059692383,2.9026238918304443,6.772535925847478e-06,2.241321563720703,0.647228479385376,0.647228479385376,0.0,157.4467010498047,140.0,17917.314453125,-0.0,2176.717041015625,1.0,283.1499938964844,285.91278076171875,290.0776062011719,291.3026733398437,293.1499938964844,293.1499938964844,283.1499938964844,18630.666015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6343384385108948,1.0,0.0,0.0,1.547134280204773,1.5471407175064087,1.5971636457834393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3958.537353515625,0.0,155.33274841308594,1895.4371337890625,0.0,1136.1484375,0.4198566973209381,1.0,0.0,3.0,1.0,0.0
12314940,297.13507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.50958251953125,0.8380012512207031,0.3662373423576355,0.3318557441234588,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5096740722656,0.8821672201156616,0.4294484257698059,0.4086258709430694,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5096435546875,0.8615549802780151,0.3998013734817505,0.2813219726085663,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5095520019531,0.8235775232315063,0.3462500274181366,0.3305121660232544,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5092468261719,0.7259397506713867,0.2339295297861099,1.0662442445755005,286.5096740722656,286.8976745605469,292.57928466796875,287.08935546875,292.5794372558594,297.17559814453125,286.5108337402344,1.0,0.5558421015739441,1.0,1.0,0.0,1.0,-2.903869152069092,2.903862237930298,6.778504030080512e-06,2.242360830307007,0.6421816945075989,0.6421816945075989,0.0,149.5767059326172,128.0,17825.115234375,-0.0,2139.868896484375,1.0,283.1499938964844,285.9433288574219,290.0787658691406,291.29815673828125,293.1499938964844,293.1499938964844,283.1499938964844,18594.703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6322118639945984,1.0,0.0,0.0,1.5224084854125977,1.5224148035049438,1.5465209912690625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3954.816650390625,0.0,149.7350311279297,1895.4371337890625,0.0,1122.40966796875,0.4148536026477813,1.0,0.0,3.0,1.0,0.0
12315000,297.13507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.50958251953125,0.8380012512207031,0.3662373423576355,0.3318557441234588,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5096740722656,0.8821672201156616,0.4294484257698059,0.4086258709430694,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5096435546875,0.8615549802780151,0.3998013734817505,0.2813219726085663,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5095520019531,0.8235775232315063,0.3462500274181366,0.3305121660232544,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5092468261719,0.7259397506713867,0.2339295297861099,1.0662442445755005,286.5096740722656,286.8976745605469,292.57928466796875,287.08935546875,292.5794372558594,297.17559814453125,286.5108337402344,1.0,0.5558421015739441,1.0,1.0,0.0,1.0,-2.903869152069092,2.903862237930298,6.778504030080512e-06,2.242360830307007,0.6421816945075989,0.6421816945075989,0.0,149.5767059326172,128.0,17825.115234375,-0.0,2139.868896484375,1.0,283.1499938964844,285.9433288574219,290.0787658691406,291.29815673828125,293.1499938964844,293.1499938964844,283.1499938964844,18594.703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6322118639945984,1.0,0.0,0.0,1.5224084854125977,1.5224148035049438,1.5465209912690625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3954.816650390625,0.0,149.7350311279297,1895.4371337890625,0.0,1122.40966796875,0.4148536026477813,1.0,0.0,3.0,1.0,0.0
12315060,297.13818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5361328125,0.8525255918502808,0.3663635551929474,0.3315820097923279,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5362243652344,0.8993761539459229,0.4305910170078277,0.4092834889888763,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.53619384765625,0.8776645064353943,0.4004350900650024,0.2814643681049347,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5361022949219,0.8379696011543274,0.3469913005828857,0.3308018147945404,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5357971191406,0.7383778095245361,0.2344123423099517,1.0665158033370972,286.5362243652344,286.9056701660156,292.5728454589844,287.0921630859375,292.572998046875,297.17730712890625,286.537353515625,1.0,0.5499809980392456,1.0,1.0,0.0,1.0,-2.9051761627197266,2.905169486999512,6.784788638469763e-06,2.243450164794922,0.6373819708824158,0.6373819708824158,0.0,139.9049835205078,116.0,17736.70703125,-0.0,2094.178466796875,1.0,283.1499938964844,285.9729309082031,290.081298828125,291.295166015625,293.1499938964844,293.1499938964844,283.1499938964844,18559.806640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6300302147865295,1.0,0.0,0.0,1.4990259408950806,1.4990322589874268,1.499380033465059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3951.630859375,0.0,144.5756072998047,1895.4371337890625,0.0,1108.43310546875,0.4101432561874389,1.0,0.0,3.0,1.0,0.0
12315120,297.13818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5361328125,0.8525255918502808,0.3663635551929474,0.3315820097923279,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5362243652344,0.8993761539459229,0.4305910170078277,0.4092834889888763,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.53619384765625,0.8776645064353943,0.4004350900650024,0.2814643681049347,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5361022949219,0.8379696011543274,0.3469913005828857,0.3308018147945404,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5357971191406,0.7383778095245361,0.2344123423099517,1.0665158033370972,286.5362243652344,286.9056701660156,292.5728454589844,287.0921630859375,292.572998046875,297.17730712890625,286.537353515625,1.0,0.5499809980392456,1.0,1.0,0.0,1.0,-2.9051761627197266,2.905169486999512,6.784788638469763e-06,2.243450164794922,0.6373819708824158,0.6373819708824158,0.0,139.9049835205078,116.0,17736.70703125,-0.0,2094.178466796875,1.0,283.1499938964844,285.9729309082031,290.081298828125,291.295166015625,293.1499938964844,293.1499938964844,283.1499938964844,18559.806640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6300302147865295,1.0,0.0,0.0,1.4990259408950806,1.4990322589874268,1.499380033465059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3951.630859375,0.0,144.5756072998047,1895.4371337890625,0.0,1108.43310546875,0.4101432561874389,1.0,0.0,3.0,1.0,0.0
12315180,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.56207275390625,0.8718432784080505,0.3665720820426941,0.3313471972942352,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5621337890625,0.9229404926300048,0.4318754374980926,0.4100299179553985,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5621032714844,0.8986509442329407,0.4011416733264923,0.2816283106803894,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5620422363281,0.856821596622467,0.3478206396102905,0.3311370611190796,297.1788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5617370605469,0.754664421081543,0.2349450588226318,1.0668305158615112,286.5621337890625,286.9131774902344,292.5668029785156,287.0959777832031,292.5669250488281,297.17938232421875,286.563232421875,1.0,0.5435023307800293,1.0,1.0,0.0,1.0,-2.906769275665283,2.9067623615264893,6.792412023060024e-06,2.244760274887085,0.6328276991844177,0.6328276991844177,0.0,129.21408081054688,104.0,17652.92578125,-0.0,2043.872802734375,1.0,283.1499938964844,286.001708984375,290.0852355957031,291.2938842773437,293.1499938964844,293.1499938964844,283.1499938964844,18525.943359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6278758645057678,1.0,0.0,0.0,1.476961612701416,1.4769678115844729,1.4555658367498836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3949.01806640625,0.0,139.82452392578125,1895.4371337890625,0.0,1094.749755859375,0.4057174324989319,1.0,0.0,3.0,1.0,0.0
12315240,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.56207275390625,0.8718432784080505,0.3665720820426941,0.3313471972942352,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5621337890625,0.9229404926300048,0.4318754374980926,0.4100299179553985,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5621032714844,0.8986509442329407,0.4011416733264923,0.2816283106803894,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5620422363281,0.856821596622467,0.3478206396102905,0.3311370611190796,297.1788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5617370605469,0.754664421081543,0.2349450588226318,1.0668305158615112,286.5621337890625,286.9131774902344,292.5668029785156,287.0959777832031,292.5669250488281,297.17938232421875,286.563232421875,1.0,0.5435023307800293,1.0,1.0,0.0,1.0,-2.906769275665283,2.9067623615264893,6.792412023060024e-06,2.244760274887085,0.6328276991844177,0.6328276991844177,0.0,129.21408081054688,104.0,17652.92578125,-0.0,2043.872802734375,1.0,283.1499938964844,286.001708984375,290.0852355957031,291.2938842773437,293.1499938964844,293.1499938964844,283.1499938964844,18525.943359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6278758645057678,1.0,0.0,0.0,1.476961612701416,1.4769678115844729,1.4555658367498836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3949.01806640625,0.0,139.82452392578125,1895.4371337890625,0.0,1094.749755859375,0.4057174324989319,1.0,0.0,3.0,1.0,0.0
12315300,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.57476806640625,0.8836343884468079,0.3667027652263641,0.3312454521656036,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5748596191406,0.9377265572547911,0.4325708448886871,0.4104447066783905,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5748291015625,0.9115645885467528,0.4015214145183563,0.281721830368042,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5747375488281,0.8683792352676392,0.3482644855976105,0.3313236832618713,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.574462890625,0.7646682858467102,0.2352271974086761,1.0670170783996582,286.5748596191406,286.9167785644531,292.5639038085937,287.0982360839844,292.5639953613281,297.18048095703125,286.575927734375,1.0,0.5401193499565125,1.0,1.0,0.0,1.0,-2.9077062606811523,2.907699584960937,6.79688309901394e-06,2.2455241680145264,0.6306431889533997,0.6306431889533997,0.0,123.63040161132812,104.0,17612.91796875,-0.0,2017.7515869140625,1.0,283.1499938964844,286.0157470703125,290.0876770019531,291.2938537597656,293.1499938964844,293.1499938964844,283.1499938964844,18509.462890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6268277168273926,1.0,0.0,0.0,1.4664238691329956,1.4664300680160522,1.434869716376852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3947.9248046875,0.0,137.5952606201172,1895.4371337890625,0.0,1088.1351318359375,0.4036103785037994,1.0,0.0,3.0,1.0,0.0
12315360,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5873413085937,0.8970468640327454,0.366848737001419,0.331153929233551,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5874328613281,0.9537689089775084,0.4332961142063141,0.410885214805603,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.58740234375,0.927326798439026,0.4019175767898559,0.2818238139152527,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5873107910156,0.881636917591095,0.3487254381179809,0.3315227925777435,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5870361328125,0.7761701345443726,0.2355180382728576,1.067225217819214,286.5874328613281,286.9203186035156,292.56103515625,287.10076904296875,292.5611572265625,297.181640625,286.5885009765625,1.0,0.5366743206977844,1.0,1.0,0.0,1.0,-2.9087376594543457,2.908730983734131,6.801798463129671e-06,2.24636173248291,0.6285176277160645,0.6285176277160645,0.0,117.94461059570312,92.0,17574.109375,-0.0,1991.262939453125,1.0,283.1499938964844,286.0295715332031,290.09039306640625,291.294189453125,293.1499938964844,293.1499938964844,283.1499938964844,18493.267578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6258026957511902,1.0,0.0,0.0,1.4561997652053833,1.4562058448791504,1.414931318777235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3946.95947265625,0.0,135.45669555664062,1895.4371337890625,0.0,1081.6944580078125,0.4015702605247497,1.0,0.0,3.0,1.0,0.0
12315420,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6119689941406,0.9323757290840148,0.3671819865703583,0.3310009241104126,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6120300292969,0.9869906902313232,0.4348265528678894,0.4118355512619018,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.61199951171875,0.9642724990844728,0.4027565121650696,0.2820542752742767,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6119384765625,0.9149128794670104,0.3496947586536407,0.3319581151008606,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6116638183594,0.8045368194580078,0.2361220568418502,1.0677058696746826,286.6120300292969,286.9272155761719,292.55548095703125,287.1065673828125,292.5555725097656,297.1839904785156,286.6130676269531,1.0,0.5296563506126404,1.0,1.0,0.0,1.0,-2.911073923110962,2.911067008972168,6.812917490606196e-06,2.248249053955078,0.6244380474090576,0.6244380474090576,0.0,106.36397552490234,95.0,17499.951171875,-0.0,1937.638427734375,1.0,283.1499938964844,286.0565490722656,290.0966491699219,291.2958984375,293.1499938964844,293.1499938964844,283.1499938964844,18461.80078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6238239407539368,1.0,0.0,0.0,1.4366618394851685,1.4366679191589355,1.377217557774202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3945.389404296875,0.0,131.4362030029297,1895.4371337890625,0.0,1069.3370361328125,0.3976835906505584,1.0,0.0,3.0,1.0,0.0
12315480,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6119689941406,0.9323757290840148,0.3671819865703583,0.3310009241104126,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6120300292969,0.9869906902313232,0.4348265528678894,0.4118355512619018,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.61199951171875,0.9642724990844728,0.4027565121650696,0.2820542752742767,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6119384765625,0.9149128794670104,0.3496947586536407,0.3319581151008606,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6116638183594,0.8045368194580078,0.2361220568418502,1.0677058696746826,286.6120300292969,286.9272155761719,292.55548095703125,287.1065673828125,292.5555725097656,297.1839904785156,286.6130676269531,1.0,0.5296563506126404,1.0,1.0,0.0,1.0,-2.911073923110962,2.911067008972168,6.812917490606196e-06,2.248249053955078,0.6244380474090576,0.6244380474090576,0.0,106.36397552490234,95.0,17499.951171875,-0.0,1937.638427734375,1.0,283.1499938964844,286.0565490722656,290.0966491699219,291.2958984375,293.1499938964844,293.1499938964844,283.1499938964844,18461.80078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6238239407539368,1.0,0.0,0.0,1.4366618394851685,1.4366679191589355,1.377217557774202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3945.389404296875,0.0,131.4362030029297,1895.4371337890625,0.0,1069.3370361328125,0.3976835906505584,1.0,0.0,3.0,1.0,0.0
12315540,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6361999511719,0.952130913734436,0.3675375282764435,0.33112433552742,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6362609863281,0.9990000128746032,0.4372366070747375,0.4103797376155853,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.63623046875,0.9816896915435792,0.4036315083503723,0.2825075089931488,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6361694335937,0.9354171752929688,0.3507024943828583,0.3326966762542724,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6359558105469,0.8195282816886902,0.2367297857999801,1.0694727897644043,286.6362609863281,286.9339904785156,292.54998779296875,287.1133117675781,292.55010986328125,297.18621826171875,286.6370544433594,1.0,0.5269339680671692,1.0,1.0,0.0,1.0,-2.91273045539856,2.9127237796783447,6.821161150583066e-06,2.249743938446045,0.6205877065658569,0.6205877065658569,0.0,101.2042465209961,113.0,17427.986328125,-0.0,1914.9178466796875,1.0,283.1499938964844,286.08282470703125,290.1039428710937,291.2990417480469,293.1499938964844,293.1499938964844,283.1499938964844,18431.19140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.621947705745697,1.0,0.0,0.0,1.4183231592178345,1.418329119682312,1.342282160976538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3944.375244140625,0.0,127.7394790649414,1895.4371337890625,0.0,1057.7138671875,0.394048660993576,1.0,0.0,3.0,1.0,0.0
12315600,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6361999511719,0.952130913734436,0.3675375282764435,0.33112433552742,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6362609863281,0.9990000128746032,0.4372366070747375,0.4103797376155853,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.63623046875,0.9816896915435792,0.4036315083503723,0.2825075089931488,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6361694335937,0.9354171752929688,0.3507024943828583,0.3326966762542724,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6359558105469,0.8195282816886902,0.2367297857999801,1.0694727897644043,286.6362609863281,286.9339904785156,292.54998779296875,287.1133117675781,292.55010986328125,297.18621826171875,286.6370544433594,1.0,0.5269339680671692,1.0,1.0,0.0,1.0,-2.91273045539856,2.9127237796783447,6.821161150583066e-06,2.249743938446045,0.6205877065658569,0.6205877065658569,0.0,101.2042465209961,113.0,17427.986328125,-0.0,1914.9178466796875,1.0,283.1499938964844,286.08282470703125,290.1039428710937,291.2990417480469,293.1499938964844,293.1499938964844,283.1499938964844,18431.19140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.621947705745697,1.0,0.0,0.0,1.4183231592178345,1.418329119682312,1.342282160976538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3944.375244140625,0.0,127.7394790649414,1895.4371337890625,0.0,1057.7138671875,0.394048660993576,1.0,0.0,3.0,1.0,0.0
12315660,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6736755371094,0.9573662877082824,0.3720012903213501,0.3343276679515838,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.673828125,0.9990000128746032,0.4935057163238525,0.4081073701381683,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6737670898437,0.9861527681350708,0.4087650179862976,0.2854228019714355,297.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6736145019531,0.9419335126876832,0.3561392426490783,0.3368744850158691,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.67303466796875,0.825416088104248,0.241989254951477,1.0881704092025757,286.6738586425781,286.9411315917969,292.54425048828125,287.12091064453125,292.5443725585937,297.232421875,286.6762390136719,1.0,0.532509446144104,1.0,1.0,0.0,1.0,-2.945101499557495,2.945094347000122,6.972429218876641e-06,2.2742273807525635,0.6171828508377075,0.6171828508377075,0.0,101.9320831298828,133.0,17462.791015625,-0.0,1971.720703125,1.0,283.1499938964844,286.1190490722656,290.11285400390625,291.3057861328125,293.1499938964844,293.1499938964844,283.1499938964844,18392.939453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.620278000831604,1.0,0.0,0.0,1.4014620780944824,1.4014679193496704,1.3105575646932266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3946.908203125,0.0,124.37925720214844,1895.4371337890625,0.0,1047.4481201171875,0.3906970024108886,1.0,0.0,3.0,1.0,0.0
12315720,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6736755371094,0.9573662877082824,0.3720012903213501,0.3343276679515838,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.673828125,0.9990000128746032,0.4935057163238525,0.4081073701381683,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6737670898437,0.9861527681350708,0.4087650179862976,0.2854228019714355,297.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6736145019531,0.9419335126876832,0.3561392426490783,0.3368744850158691,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.67303466796875,0.825416088104248,0.241989254951477,1.0881704092025757,286.6738586425781,286.9411315917969,292.54425048828125,287.12091064453125,292.5443725585937,297.232421875,286.6762390136719,1.0,0.532509446144104,1.0,1.0,0.0,1.0,-2.945101499557495,2.945094347000122,6.972429218876641e-06,2.2742273807525635,0.6171828508377075,0.6171828508377075,0.0,101.9320831298828,133.0,17462.791015625,-0.0,1971.720703125,1.0,283.1499938964844,286.1190490722656,290.11285400390625,291.3057861328125,293.1499938964844,293.1499938964844,283.1499938964844,18392.939453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.620278000831604,1.0,0.0,0.0,1.4014620780944824,1.4014679193496704,1.3105575646932266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3946.908203125,0.0,124.37925720214844,1895.4371337890625,0.0,1047.4481201171875,0.3906970024108886,1.0,0.0,3.0,1.0,0.0
12315780,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7121887207031,0.950524926185608,0.3738893866539001,0.3363378643989563,297.2312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.71240234375,0.9990000128746032,0.5182912945747375,0.4187906384468078,297.2559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7123107910156,0.9807523488998412,0.4111818671226501,0.2873457968235016,297.2691955566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7121276855469,0.935675084590912,0.3588375747203827,0.3397382199764251,297.25177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.71148681640625,0.8219389915466309,0.2446550875902176,1.101619839668274,286.71240234375,286.9463195800781,292.5400695800781,287.1264953613281,292.5401916503906,297.251953125,286.7151184082031,1.0,0.5402657389640808,1.0,1.0,0.0,1.0,-2.982267379760742,2.982260227203369,7.149546945584007e-06,2.3029396533966064,0.6153521537780762,0.6153521537780762,0.0,105.75395965576172,133.0,17548.599609375,-0.0,2053.74365234375,1.0,283.1499938964844,286.1537475585937,290.1224670410156,291.31793212890625,293.1499938964844,293.1499938964844,283.1499938964844,18352.466796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6198297739028931,1.0,0.0,0.0,1.3916138410568235,1.3916196823120115,1.2922035352858074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3952.900634765625,0.0,122.3949203491211,1895.4371337890625,0.0,1044.7049560546875,0.3886944949626922,1.0,0.0,3.0,1.0,0.0
12315840,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.73175048828125,0.9444453120231628,0.3746199905872345,0.3371232151985168,297.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.73199462890625,0.9990000128746032,0.523050844669342,0.4270607531070709,297.2615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7319030761719,0.975769579410553,0.4121573567390442,0.2881278395652771,297.27557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7317199707031,0.9298527240753174,0.3599402606487274,0.340921550989151,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7310485839844,0.818200409412384,0.2457286864519119,1.107158899307251,286.73199462890625,286.9488830566406,292.5379943847656,287.12921142578125,292.53814697265625,297.2586669921875,286.7347717285156,1.0,0.544730007648468,1.0,1.0,0.0,1.0,-3.002169370651245,3.002161979675293,7.24536494089989e-06,2.318340539932251,0.6146174073219299,0.6146174073219299,0.0,108.41504669189452,153.0,17598.626953125,-0.0,2101.59619140625,1.0,283.1499938964844,286.1710510253906,290.1278686523437,291.3254699707031,293.1499938964844,293.1499938964844,283.1499938964844,18331.35546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6199257373809814,1.0,0.0,0.0,1.387468338012695,1.3874740600585938,1.284516031319072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3956.441650390625,0.0,121.55481719970705,1895.4371337890625,0.0,1045.2918701171875,0.387841135263443,1.0,0.0,3.0,1.0,0.0
12315900,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7634582519531,0.9323433041572572,0.3756461143493652,0.3382411003112793,297.2245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.76373291015625,0.9990000128746032,0.5202527046203613,0.4431226253509521,297.26861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7635803222656,0.9654125571250916,0.4135555028915405,0.2892589271068573,297.2835693359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7633972167969,0.9183983206748962,0.3615221679210663,0.3426364958286285,297.266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7627258300781,0.8104103207588196,0.2472282201051712,1.1150519847869873,286.7637023925781,286.95294189453125,292.53472900390625,287.13360595703125,292.53485107421875,297.2670288085937,286.7665405273437,1.0,0.5525472164154053,1.0,1.0,0.0,1.0,-3.0357253551483154,3.035717964172364,7.408404599118512e-06,2.344324350357056,0.6136317253112793,0.6136317253112793,0.0,113.49828338623048,153.0,17686.65234375,-0.0,2186.710693359375,1.0,283.1499938964844,286.1987609863281,290.1369934082031,291.3388977050781,293.1499938964844,293.1499938964844,283.1499938964844,18296.609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6204959154129028,1.0,0.0,0.0,1.3816449642181396,1.381650686264038,1.2737562826714568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3962.623046875,0.0,120.36719512939452,1895.4371337890625,0.0,1048.78369140625,0.386629045009613,1.0,0.0,3.0,1.0,0.0
12315960,297.2272033691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7959289550781,0.9183269143104552,0.3765824735164642,0.3392841815948486,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7962341308594,0.9990000128746032,0.5047893524169922,0.4621573388576507,297.2742004394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7960510253906,0.9524959921836852,0.4148536324501037,0.2903237640857696,297.28985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7958679199219,0.9056823253631592,0.3629836142063141,0.3442437350749969,297.2727355957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.795166015625,0.8006884455680847,0.2485474795103073,1.122205138206482,286.7961730957031,286.9571228027344,292.5313415527344,287.13818359375,292.531494140625,297.2736511230469,286.799072265625,1.0,0.561199426651001,1.0,1.0,0.0,1.0,-3.071669340133667,3.071661949157715,7.585101229778957e-06,2.3721749782562256,0.612841784954071,0.612841784954071,0.0,119.56549072265624,171.0,17784.458984375,-0.0,2283.10302734375,1.0,283.1499938964844,286.226806640625,290.1463623046875,291.3536071777344,293.1499938964844,293.1499938964844,283.1499938964844,18260.423828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6215530037879944,1.0,0.0,0.0,1.376633882522583,1.3766396045684814,1.2645334379612905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3969.361572265625,0.0,119.33399963378906,1895.4371337890625,0.0,1055.2806396484375,0.3855690062046051,1.0,0.0,3.0,1.0,0.0
12316020,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.827392578125,0.8704015016555786,0.3780114650726318,0.3415165841579437,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.827392578125,0.9454105496406556,0.4737834930419922,0.4520245194435119,297.2799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.827392578125,0.8995581865310669,0.417014867067337,0.2925615906715393,297.29644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.827392578125,0.8605557084083557,0.3654322624206543,0.347554087638855,297.27667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.82733154296875,0.7615416646003723,0.250513881444931,1.1360479593276978,286.827392578125,286.9657897949219,292.5243530273437,287.1478576660156,292.5245056152344,297.2774658203125,286.8276672363281,1.0,0.5759672522544861,1.0,1.0,0.0,1.0,-3.085556507110596,3.0855488777160645,7.656317393411882e-06,2.383931398391724,0.6112533211708069,0.6112533211708069,0.0,141.71221923828125,189.0,17792.955078125,-0.0,2425.102294921875,1.0,283.1499938964844,286.2567138671875,290.1625671386719,291.3787536621094,293.1499938964844,293.1499938964844,283.1499938964844,18210.9140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6246507167816162,1.0,0.0,0.0,1.3681560754776,1.3681617975234983,1.2490065159909136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3976.403564453125,0.0,117.63280487060548,1895.4371337890625,0.0,1074.4876708984375,0.3838005363941192,1.0,0.0,3.0,1.0,0.0
12316080,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.827392578125,0.8704015016555786,0.3780114650726318,0.3415165841579437,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.827392578125,0.9454105496406556,0.4737834930419922,0.4520245194435119,297.2799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.827392578125,0.8995581865310669,0.417014867067337,0.2925615906715393,297.29644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.827392578125,0.8605557084083557,0.3654322624206543,0.347554087638855,297.27667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.82733154296875,0.7615416646003723,0.250513881444931,1.1360479593276978,286.827392578125,286.9657897949219,292.5243530273437,287.1478576660156,292.5245056152344,297.2774658203125,286.8276672363281,1.0,0.5759672522544861,1.0,1.0,0.0,1.0,-3.085556507110596,3.0855488777160645,7.656317393411882e-06,2.383931398391724,0.6112533211708069,0.6112533211708069,0.0,141.71221923828125,189.0,17792.955078125,-0.0,2425.102294921875,1.0,283.1499938964844,286.2567138671875,290.1625671386719,291.3787536621094,293.1499938964844,293.1499938964844,283.1499938964844,18210.9140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6246507167816162,1.0,0.0,0.0,1.3681560754776,1.3681617975234983,1.2490065159909136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3976.403564453125,0.0,117.63280487060548,1895.4371337890625,0.0,1074.4876708984375,0.3838005363941192,1.0,0.0,3.0,1.0,0.0
12316140,297.2318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8487243652344,0.8431797027587891,0.3790776431560516,0.3431690037250519,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8488464355469,0.9103814363479614,0.4779518246650696,0.4537495970726013,297.2817077636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8487854003906,0.8706098794937134,0.418845385313034,0.2943747043609619,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.84869384765625,0.834949254989624,0.3675374984741211,0.3502771258354187,297.276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8484191894531,0.7392107248306274,0.2520638108253479,1.1465543508529663,286.84881591796875,286.9747009277344,292.5171813964844,287.158203125,292.5173034667969,297.2773742675781,286.8499450683594,1.0,0.5898334980010986,1.0,1.0,0.0,1.0,-3.10768461227417,3.10767674446106,7.766323506075423e-06,2.4009439945220947,0.6096364259719849,0.6096364259719849,0.0,160.4252471923828,192.0,17816.517578125,-0.0,2566.181640625,1.0,283.1499938964844,286.2762145996094,290.1675720214844,291.3855285644531,293.1499938964844,293.1499938964844,283.1499938964844,18187.650390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6266132593154907,1.0,0.0,0.0,1.3600561618804932,1.360061764717102,1.2342611910298729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3977.9384765625,0.0,116.09040069580078,1895.4371337890625,0.0,1086.7855224609375,0.3821929097175598,1.0,0.0,3.0,1.0,0.0
12316200,297.2318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8487243652344,0.8431797027587891,0.3790776431560516,0.3431690037250519,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8488464355469,0.9103814363479614,0.4779518246650696,0.4537495970726013,297.2817077636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8487854003906,0.8706098794937134,0.418845385313034,0.2943747043609619,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.84869384765625,0.834949254989624,0.3675374984741211,0.3502771258354187,297.276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8484191894531,0.7392107248306274,0.2520638108253479,1.1465543508529663,286.84881591796875,286.9747009277344,292.5171813964844,287.158203125,292.5173034667969,297.2773742675781,286.8499450683594,1.0,0.5898334980010986,1.0,1.0,0.0,1.0,-3.10768461227417,3.10767674446106,7.766323506075423e-06,2.4009439945220947,0.6096364259719849,0.6096364259719849,0.0,160.4252471923828,192.0,17816.517578125,-0.0,2566.181640625,1.0,283.1499938964844,286.2762145996094,290.1675720214844,291.3855285644531,293.1499938964844,293.1499938964844,283.1499938964844,18187.650390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6266132593154907,1.0,0.0,0.0,1.3600561618804932,1.360061764717102,1.2342611910298729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3977.9384765625,0.0,116.09040069580078,1895.4371337890625,0.0,1086.7855224609375,0.3821929097175598,1.0,0.0,3.0,1.0,0.0
