time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12316260,297.2314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8713073730469,0.8294453620910645,0.3800750374794006,0.3444989919662475,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.87139892578125,0.8941646218299866,0.4795231521129608,0.4560194313526153,297.2825622558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8713684082031,0.856009840965271,0.4206003248691559,0.2959347367286682,297.2997741699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8713073730469,0.8221507668495178,0.3695157468318939,0.3526131510734558,297.2738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.87109375,0.728110134601593,0.2534330487251282,1.1550014019012451,286.87139892578125,286.9837951660156,292.5098571777344,287.16925048828125,292.510009765625,297.27569580078125,286.87225341796875,1.0,0.5990039706230164,1.0,1.0,0.0,1.0,-3.126859903335572,3.126852035522461,7.86302553024143e-06,2.4159910678863525,0.6082355380058289,0.6082355380058289,0.0,172.72671508789062,195.0,17837.423828125,-0.0,2669.110107421875,1.0,283.1499938964844,286.29705810546875,290.1729736328125,291.3922119140625,293.1499938964844,293.1499938964844,283.1499938964844,18163.947265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6273249983787537,1.0,0.0,0.0,1.3530961275100708,1.3531017303466797,1.221660994588092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3980.555908203125,0.0,114.7665023803711,1895.4371337890625,0.0,1091.2701416015625,0.3808000385761261,1.0,0.0,3.0,1.0,0.0
12316320,297.2314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8713073730469,0.8294453620910645,0.3800750374794006,0.3444989919662475,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.87139892578125,0.8941646218299866,0.4795231521129608,0.4560194313526153,297.2825622558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8713684082031,0.856009840965271,0.4206003248691559,0.2959347367286682,297.2997741699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8713073730469,0.8221507668495178,0.3695157468318939,0.3526131510734558,297.2738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.87109375,0.728110134601593,0.2534330487251282,1.1550014019012451,286.87139892578125,286.9837951660156,292.5098571777344,287.16925048828125,292.510009765625,297.27569580078125,286.87225341796875,1.0,0.5990039706230164,1.0,1.0,0.0,1.0,-3.126859903335572,3.126852035522461,7.86302553024143e-06,2.4159910678863525,0.6082355380058289,0.6082355380058289,0.0,172.72671508789062,195.0,17837.423828125,-0.0,2669.110107421875,1.0,283.1499938964844,286.29705810546875,290.1729736328125,291.3922119140625,293.1499938964844,293.1499938964844,283.1499938964844,18163.947265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6273249983787537,1.0,0.0,0.0,1.3530961275100708,1.3531017303466797,1.221660994588092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3980.555908203125,0.0,114.7665023803711,1895.4371337890625,0.0,1091.2701416015625,0.3808000385761261,1.0,0.0,3.0,1.0,0.0
12316380,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.89013671875,0.8216001391410828,0.3810574412345886,0.3456592857837677,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.89019775390625,0.8850880265235901,0.481274276971817,0.457917183637619,297.283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8901672363281,0.8479864001274109,0.4223432838916778,0.2973630726337433,297.3000793457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8901062011719,0.8149466514587402,0.3714441359043121,0.3547315001487732,297.2709655761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8899230957031,0.7218809127807617,0.2547082006931305,1.16219961643219,286.89019775390625,286.9928894042969,292.50250244140625,287.1809387207031,292.5026550292969,297.27349853515625,286.8909606933594,1.0,0.6057127714157104,1.0,1.0,0.0,1.0,-3.1434571743011475,3.143449306488037,7.947096491989214e-06,2.428968906402588,0.6069337129592896,0.6069337129592896,0.0,181.00274658203125,183.0,17850.859375,-0.0,2746.458984375,1.0,283.1499938964844,286.3144836425781,290.1813049316406,291.4009094238281,293.1499938964844,293.1499938964844,283.1499938964844,18146.630859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6273579597473145,1.0,0.0,0.0,1.346817135810852,1.346822738647461,1.210349154234791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3983.419189453125,0.0,113.59272003173828,1895.4371337890625,0.0,1091.47802734375,0.3795575499534607,1.0,0.0,3.0,1.0,0.0
12316440,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.89013671875,0.8216001391410828,0.3810574412345886,0.3456592857837677,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.89019775390625,0.8850880265235901,0.481274276971817,0.457917183637619,297.283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8901672363281,0.8479864001274109,0.4223432838916778,0.2973630726337433,297.3000793457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8901062011719,0.8149466514587402,0.3714441359043121,0.3547315001487732,297.2709655761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8899230957031,0.7218809127807617,0.2547082006931305,1.16219961643219,286.89019775390625,286.9928894042969,292.50250244140625,287.1809387207031,292.5026550292969,297.27349853515625,286.8909606933594,1.0,0.6057127714157104,1.0,1.0,0.0,1.0,-3.1434571743011475,3.143449306488037,7.947096491989214e-06,2.428968906402588,0.6069337129592896,0.6069337129592896,0.0,181.00274658203125,183.0,17850.859375,-0.0,2746.458984375,1.0,283.1499938964844,286.3144836425781,290.1813049316406,291.4009094238281,293.1499938964844,293.1499938964844,283.1499938964844,18146.630859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6273579597473145,1.0,0.0,0.0,1.346817135810852,1.346822738647461,1.210349154234791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3983.419189453125,0.0,113.59272003173828,1895.4371337890625,0.0,1091.47802734375,0.3795575499534607,1.0,0.0,3.0,1.0,0.0
12316500,297.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8984680175781,0.8215357065200806,0.3815508484840393,0.3461104333400726,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8985290527344,0.8851730823516846,0.4821634292602539,0.4587588310241699,297.28350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.89849853515625,0.848125696182251,0.4232189953327179,0.2979784607887268,297.3001403808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8984375,0.8152117133140564,0.3724011182785034,0.3556457459926605,297.2694396972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8982849121094,0.7220827341079712,0.2553257346153259,1.1650491952896118,286.8985290527344,286.9974060058594,292.4988708496094,287.18707275390625,292.4989929199219,297.2723693847656,286.899169921875,1.0,0.6066375374794006,1.0,1.0,0.0,1.0,-3.150280475616455,3.1502726078033447,7.981894668773748e-06,2.43434739112854,0.6063131093978882,0.6063131093978882,0.0,181.6536102294922,183.0,17853.638671875,-0.0,2763.689208984375,1.0,283.1499938964844,286.3222961425781,290.1864624023437,291.4061584472656,293.1499938964844,293.1499938964844,283.1499938964844,18139.572265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6272473931312561,1.0,0.0,0.0,1.3438875675201416,1.3438931703567505,1.2050895747961476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3984.994384765625,0.0,113.05087280273438,1895.4371337890625,0.0,1090.7801513671875,0.378981351852417,1.0,0.0,3.0,1.0,0.0
12316560,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9058532714844,0.8234456777572632,0.3820569515228271,0.3465008735656738,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9059143066406,0.8876210451126099,0.48311448097229,0.4595636427402496,297.2839660644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9058837890625,0.8503714203834534,0.4241070747375488,0.2985469102859497,297.3002624511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9058532714844,0.817463219165802,0.3733633756637573,0.3564894199371338,297.2680053710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9057006835937,0.7239857316017151,0.2559420764446258,1.1675307750701904,286.9059143066406,287.0018920898437,292.4952392578125,287.1933288574219,292.4953918457031,297.27130126953125,286.906494140625,1.0,0.6066333055496216,1.0,1.0,0.0,1.0,-3.156400442123413,3.156392335891724,8.013118531380314e-06,2.43915057182312,0.6057026386260986,0.6057026386260986,0.0,180.4588317871093,171.0,17854.146484375,-0.0,2769.6220703125,1.0,283.1499938964844,286.32928466796875,290.192138671875,291.4118347167969,293.1499938964844,293.1499938964844,283.1499938964844,18133.8671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6270933151245117,1.0,0.0,0.0,1.341055989265442,1.3410615921020508,1.2000165838799148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3986.5498046875,0.0,112.5320053100586,1895.4371337890625,0.0,1089.808837890625,0.3784281313419342,1.0,0.0,3.0,1.0,0.0
12316620,297.2310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9194030761719,0.8311519622802734,0.3831140398979187,0.3471960425376892,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.91943359375,0.8972553610801697,0.4851224422454834,0.4611686766147613,297.2851257324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9194030761719,0.8591498732566833,0.4259232878684997,0.2996144294738769,297.3006896972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9193725585937,0.825782299041748,0.3753105998039245,0.3580653071403503,297.2655334472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.91925048828125,0.7311081886291504,0.2571830451488495,1.1718934774398804,286.91943359375,287.0107116699219,292.4881591796875,287.2063903808594,292.48828125,297.2694702148437,286.91998291015625,1.0,0.6046767830848694,1.0,1.0,0.0,1.0,-3.1675913333892822,3.1675832271575928,8.070368494372815e-06,2.4479317665100098,0.6045187711715698,0.6045187711715698,0.0,174.71070861816406,159.0,17852.576171875,-0.0,2761.2529296875,1.0,283.1499938964844,286.34210205078125,290.2044982910156,291.424072265625,293.1499938964844,293.1499938964844,283.1499938964844,18124.76953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6267014741897583,1.0,0.0,0.0,1.335645079612732,1.3356506824493408,1.1903524210765681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3989.772705078125,0.0,111.55028533935548,1895.4371337890625,0.0,1087.340576171875,0.3773776590824127,1.0,0.0,3.0,1.0,0.0
12316680,297.2310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9194030761719,0.8311519622802734,0.3831140398979187,0.3471960425376892,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.91943359375,0.8972553610801697,0.4851224422454834,0.4611686766147613,297.2851257324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9194030761719,0.8591498732566833,0.4259232878684997,0.2996144294738769,297.3006896972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9193725585937,0.825782299041748,0.3753105998039245,0.3580653071403503,297.2655334472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.91925048828125,0.7311081886291504,0.2571830451488495,1.1718934774398804,286.91943359375,287.0107116699219,292.4881591796875,287.2063903808594,292.48828125,297.2694702148437,286.91998291015625,1.0,0.6046767830848694,1.0,1.0,0.0,1.0,-3.1675913333892822,3.1675832271575928,8.070368494372815e-06,2.4479317665100098,0.6045187711715698,0.6045187711715698,0.0,174.71070861816406,159.0,17852.576171875,-0.0,2761.2529296875,1.0,283.1499938964844,286.34210205078125,290.2044982910156,291.424072265625,293.1499938964844,293.1499938964844,283.1499938964844,18124.76953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6267014741897583,1.0,0.0,0.0,1.335645079612732,1.3356506824493408,1.1903524210765681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3989.772705078125,0.0,111.55028533935548,1895.4371337890625,0.0,1087.340576171875,0.3773776590824127,1.0,0.0,3.0,1.0,0.0
12316740,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.93194580078125,0.8430151343345642,0.384219080209732,0.3478341400623321,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9319763183594,0.9122636914253236,0.4872145056724548,0.4627570807933807,297.2866516113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.93194580078125,0.8726428151130676,0.4277880489826202,0.3006364107131958,297.3013610839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9319152832031,0.8381021618843079,0.3772873878479004,0.3595605492591858,297.26348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9317932128906,0.7417712211608887,0.2584385275840759,1.1758016347885132,286.9319763183594,287.0191650390625,292.4813232421875,287.2201538085937,292.4814453125,297.26812744140625,286.9324951171875,1.0,0.6011033654212952,1.0,1.0,0.0,1.0,-3.177994728088379,3.177986621856689,8.123767656798009e-06,2.456093072891236,0.6033840775489807,0.6033840775489807,0.0,166.16604614257812,147.0,17849.701171875,-0.0,2736.039306640625,1.0,283.1499938964844,286.35400390625,290.2178955078125,291.43731689453125,293.1499938964844,293.1499938964844,283.1499938964844,18117.544921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6262495517730713,1.0,0.0,0.0,1.3305248022079468,1.3305304050445557,1.1812433342583978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3993.189453125,0.0,110.63087463378906,1895.4371337890625,0.0,1084.4990234375,0.3763892948627472,1.0,0.0,3.0,1.0,0.0
12316800,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.93194580078125,0.8430151343345642,0.384219080209732,0.3478341400623321,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9319763183594,0.9122636914253236,0.4872145056724548,0.4627570807933807,297.2866516113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.93194580078125,0.8726428151130676,0.4277880489826202,0.3006364107131958,297.3013610839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9319152832031,0.8381021618843079,0.3772873878479004,0.3595605492591858,297.26348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9317932128906,0.7417712211608887,0.2584385275840759,1.1758016347885132,286.9319763183594,287.0191650390625,292.4813232421875,287.2201538085937,292.4814453125,297.26812744140625,286.9324951171875,1.0,0.6011033654212952,1.0,1.0,0.0,1.0,-3.177994728088379,3.177986621856689,8.123767656798009e-06,2.456093072891236,0.6033840775489807,0.6033840775489807,0.0,166.16604614257812,147.0,17849.701171875,-0.0,2736.039306640625,1.0,283.1499938964844,286.35400390625,290.2178955078125,291.43731689453125,293.1499938964844,293.1499938964844,283.1499938964844,18117.544921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6262495517730713,1.0,0.0,0.0,1.3305248022079468,1.3305304050445557,1.1812433342583978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3993.189453125,0.0,110.63087463378906,1895.4371337890625,0.0,1084.4990234375,0.3763892948627472,1.0,0.0,3.0,1.0,0.0
12316860,297.2328491210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.94390869140625,0.858891487121582,0.385356456041336,0.3484471142292022,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9439697265625,0.9334514737129213,0.4893499612808227,0.4643352627754211,297.288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9439392089844,0.8904687762260437,0.4296907782554626,0.3016420900821686,297.3021850585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.94390869140625,0.8543402552604675,0.3792866468429565,0.361018419265747,297.26177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9437866210937,0.7559145092964172,0.2597044706344604,1.1794761419296265,286.9439697265625,287.0271911621094,292.474853515625,287.23455810546875,292.4749755859375,297.2671813964844,286.9444580078125,1.0,0.5966328382492065,1.0,1.0,0.0,1.0,-3.1880102157592773,3.188002109527588,8.175337825377937e-06,2.4639484882354736,0.6023011207580566,0.6023011207580566,0.0,156.07518005371094,135.0,17847.00390625,-0.0,2701.445068359375,1.0,283.1499938964844,286.3653564453125,290.2322082519531,291.45147705078125,293.1499938964844,293.1499938964844,283.1499938964844,18111.21875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6257749795913696,1.0,0.0,0.0,1.3256666660308838,1.3256721496582031,1.1726328352779093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3996.830322265625,0.0,109.76513671875,1895.4371337890625,0.0,1081.520263671875,0.3754545450210571,1.0,0.0,3.0,1.0,0.0
12316920,297.2328491210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.94390869140625,0.858891487121582,0.385356456041336,0.3484471142292022,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9439697265625,0.9334514737129213,0.4893499612808227,0.4643352627754211,297.288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9439392089844,0.8904687762260437,0.4296907782554626,0.3016420900821686,297.3021850585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.94390869140625,0.8543402552604675,0.3792866468429565,0.361018419265747,297.26177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9437866210937,0.7559145092964172,0.2597044706344604,1.1794761419296265,286.9439697265625,287.0271911621094,292.474853515625,287.23455810546875,292.4749755859375,297.2671813964844,286.9444580078125,1.0,0.5966328382492065,1.0,1.0,0.0,1.0,-3.1880102157592773,3.188002109527588,8.175337825377937e-06,2.4639484882354736,0.6023011207580566,0.6023011207580566,0.0,156.07518005371094,135.0,17847.00390625,-0.0,2701.445068359375,1.0,283.1499938964844,286.3653564453125,290.2322082519531,291.45147705078125,293.1499938964844,293.1499938964844,283.1499938964844,18111.21875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6257749795913696,1.0,0.0,0.0,1.3256666660308838,1.3256721496582031,1.1726328352779093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3996.830322265625,0.0,109.76513671875,1895.4371337890625,0.0,1081.520263671875,0.3754545450210571,1.0,0.0,3.0,1.0,0.0
12316980,297.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9527587890625,0.8739781975746155,0.3862347602844238,0.3489051163196563,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.95281982421875,0.9525051712989808,0.4909799993038177,0.4655234813690185,297.2896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9527893066406,0.9070724844932556,0.4311555325984955,0.302403450012207,297.3028259277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9527587890625,0.8697131276130676,0.3808158338069916,0.3621136844158172,297.2606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.95263671875,0.7693343162536621,0.2606695592403412,1.18217670917511,286.95281982421875,287.0329284667969,292.4702453613281,287.2460021972656,292.4703369140625,297.2666320800781,286.9532775878906,1.0,0.5928835868835449,1.0,1.0,0.0,1.0,-3.195469379425049,3.19546127319336,8.213848559535109e-06,2.469797849655152,0.6015160083770752,0.6015160083770752,0.0,147.80996704101562,135.0,17845.57421875,-0.0,2671.43798828125,1.0,283.1499938964844,286.37371826171875,290.2436218261719,291.4628295898437,293.1499938964844,293.1499938964844,283.1499938964844,18106.623046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6254128217697144,1.0,0.0,0.0,1.3221474885940552,1.3221529722213743,1.166415302122914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3999.76025390625,0.0,109.14110565185548,1895.4371337890625,0.0,1079.2515869140625,0.3747783005237579,1.0,0.0,3.0,1.0,0.0
12317040,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9555358886719,0.879335343837738,0.3865135908126831,0.3490489721298218,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.95556640625,0.958807408809662,0.4914933741092682,0.4658956825733185,297.29010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9555358886719,0.9132676124572754,0.4316204190254211,0.3026438653469085,297.3030090332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9555053710937,0.8751720190048218,0.3812997043132782,0.3624581694602966,297.2603454589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9554138183594,0.774101734161377,0.2609742879867553,1.1830183267593384,286.95556640625,287.0346374511719,292.4688415527344,287.2496643066406,292.4689636230469,297.2664794921875,286.9560546875,1.0,0.591661274433136,1.0,1.0,0.0,1.0,-3.197805404663086,3.1977970600128174,8.225927558669355e-06,2.4716296195983887,0.6012752056121826,0.6012752056121826,0.0,145.13677978515625,123.0,17845.279296875,-0.0,2661.547119140625,1.0,283.1499938964844,286.3763122558594,290.2472839355469,291.46649169921875,293.1499938964844,293.1499938964844,283.1499938964844,18105.1640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6252991557121277,1.0,0.0,0.0,1.3210666179656982,1.3210722208023071,1.1645091291256905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4000.715087890625,0.0,108.9498519897461,1895.4371337890625,0.0,1078.5400390625,0.3745706379413605,1.0,0.0,3.0,1.0,0.0
12317100,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9612121582031,0.8915395140647888,0.3870964348316192,0.3493474125862121,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9612731933594,0.9721460938453674,0.4925588965415954,0.4666650593280792,297.2909545898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.96124267578125,0.9278740882873536,0.4325922727584839,0.3031447231769562,297.3034362792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9612121582031,0.8876129984855652,0.3823088705539703,0.3631737232208252,297.2597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9610900878906,0.7849677801132202,0.2616086602210998,1.1847541332244873,286.9612731933594,287.0381164550781,292.4660339355469,287.2574768066406,292.4661560058594,297.26617431640625,286.96173095703125,1.0,0.5890576243400574,1.0,1.0,0.0,1.0,-3.20263934135437,3.2026309967041016,8.250949576904532e-06,2.475419759750366,0.6007861495018005,0.6007861495018005,0.0,139.47488403320312,123.0,17844.9453125,-0.0,2640.319091796875,1.0,283.1499938964844,286.38165283203125,290.255126953125,291.4743347167969,293.1499938964844,293.1499938964844,283.1499938964844,18102.10546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6250658631324768,1.0,0.0,0.0,1.3188691139221191,1.3188745975494385,1.160638021246996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4002.75537109375,0.0,108.56148529052734,1895.4371337890625,0.0,1077.0809326171875,0.3741483092308044,1.0,0.0,3.0,1.0,0.0
12317160,297.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9668273925781,0.90525084733963,0.3876805901527405,0.3496445417404175,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9668884277344,0.9854046702384948,0.4936160445213318,0.4674248695373535,297.2917785644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.96685791015625,0.944142520427704,0.4335670173168182,0.3036457300186157,297.3038024902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9668273925781,0.9015613794326782,0.3833184540271759,0.3638870120048523,297.2590637207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9667358398437,0.7971507906913757,0.2622418403625488,1.1864709854125977,286.9668884277344,287.0414123535156,292.46337890625,287.2654724121094,292.4635009765625,297.26593017578125,286.96734619140625,1.0,0.5864025950431824,1.0,1.0,0.0,1.0,-3.20743465423584,3.2074265480041504,8.275810614577495e-06,2.479179620742798,0.6003139615058899,0.6003139615058899,0.0,133.733154296875,111.0,17845.01953125,-0.0,2618.509521484375,1.0,283.1499938964844,286.3869323730469,290.2631530761719,291.4823608398437,293.1499938964844,293.1499938964844,283.1499938964844,18098.974609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6248367428779602,1.0,0.0,0.0,1.3167407512664795,1.3167462348937988,1.1568951663321061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4004.85986328125,0.0,108.18588256835938,1895.4371337890625,0.0,1075.6494140625,0.3737390637397766,1.0,0.0,3.0,1.0,0.0
12317220,297.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9730834960937,0.9333975315093994,0.3887984156608581,0.3503129184246063,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9730529785156,0.9990000128746032,0.4999063611030578,0.4576039612293243,297.2928161621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9730834960937,0.971741497516632,0.4354720711708069,0.3047089278697967,297.30401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9730834960937,0.9299381971359252,0.3852885961532593,0.3653903007507324,297.2574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9731750488281,0.819048285484314,0.2634586989879608,1.1902514696121216,286.9730529785156,287.04736328125,292.4585876464844,287.28192138671875,292.45867919921875,297.2650451660156,286.9725952148437,1.0,0.5802651047706604,1.0,1.0,0.0,1.0,-3.204098701477051,3.2040905952453613,8.259916285169311e-06,2.4771268367767334,0.5993480086326599,0.5993480086326599,0.0,124.1000747680664,114.0,17809.12890625,-0.0,2559.14990234375,1.0,283.1499938964844,286.39385986328125,290.27960205078125,291.4985656738281,293.1499938964844,293.1499938964844,283.1499938964844,18094.830078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6243791580200195,1.0,0.0,0.0,1.3126201629638672,1.3126256465911863,1.1496657492671149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4008.38427734375,0.0,107.46656036376952,1895.4371337890625,0.0,1072.7940673828125,0.3729513585567474,1.0,0.0,3.0,1.0,0.0
12317280,297.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9730834960937,0.9333975315093994,0.3887984156608581,0.3503129184246063,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9730529785156,0.9990000128746032,0.4999063611030578,0.4576039612293243,297.2928161621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9730834960937,0.971741497516632,0.4354720711708069,0.3047089278697967,297.30401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9730834960937,0.9299381971359252,0.3852885961532593,0.3653903007507324,297.2574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9731750488281,0.819048285484314,0.2634586989879608,1.1902514696121216,286.9730529785156,287.04736328125,292.4585876464844,287.28192138671875,292.45867919921875,297.2650451660156,286.9725952148437,1.0,0.5802651047706604,1.0,1.0,0.0,1.0,-3.204098701477051,3.2040905952453613,8.259916285169311e-06,2.4771268367767334,0.5993480086326599,0.5993480086326599,0.0,124.1000747680664,114.0,17809.12890625,-0.0,2559.14990234375,1.0,283.1499938964844,286.39385986328125,290.27960205078125,291.4985656738281,293.1499938964844,293.1499938964844,283.1499938964844,18094.830078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6243791580200195,1.0,0.0,0.0,1.3126201629638672,1.3126256465911863,1.1496657492671149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4008.38427734375,0.0,107.46656036376952,1895.4371337890625,0.0,1072.7940673828125,0.3729513585567474,1.0,0.0,3.0,1.0,0.0
12317340,297.2343139648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9700927734375,0.9457730650901794,0.3897774815559387,0.3510776460170746,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9701232910156,0.9990000128746032,0.5314926505088806,0.4430801272392273,297.2926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9700927734375,0.9824935793876648,0.4372575879096985,0.3058593571186065,297.3031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9700927734375,0.9431807994842528,0.3871535956859588,0.3670201897621155,297.2554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9700927734375,0.8283074498176575,0.264623612165451,1.1947952508926392,286.9701232910156,287.0523681640625,292.4545593261719,287.299072265625,292.4546203613281,297.2644348144531,286.9701843261719,1.0,0.5773404836654663,1.0,1.0,0.0,1.0,-3.1963376998901367,3.196329593658448,8.219411938625854e-06,2.47091031074524,0.5981818437576294,0.5981818437576294,0.0,120.25988006591795,132.0,17751.7734375,-0.0,2522.90380859375,1.0,283.1499938964844,286.3930358886719,290.2943725585937,291.5102844238281,293.1499938964844,293.1499938964844,283.1499938964844,18102.28125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6234779357910156,1.0,0.0,0.0,1.3079779148101809,1.3079833984375,1.1415481537824237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4009.252685546875,0.0,106.69290924072266,1895.4371337890625,0.0,1067.1864013671875,0.3721034228801727,1.0,0.0,3.0,1.0,0.0
12317400,297.2343139648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9700927734375,0.9457730650901794,0.3897774815559387,0.3510776460170746,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9701232910156,0.9990000128746032,0.5314926505088806,0.4430801272392273,297.2926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9700927734375,0.9824935793876648,0.4372575879096985,0.3058593571186065,297.3031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9700927734375,0.9431807994842528,0.3871535956859588,0.3670201897621155,297.2554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9700927734375,0.8283074498176575,0.264623612165451,1.1947952508926392,286.9701232910156,287.0523681640625,292.4545593261719,287.299072265625,292.4546203613281,297.2644348144531,286.9701843261719,1.0,0.5773404836654663,1.0,1.0,0.0,1.0,-3.1963376998901367,3.196329593658448,8.219411938625854e-06,2.47091031074524,0.5981818437576294,0.5981818437576294,0.0,120.25988006591795,132.0,17751.7734375,-0.0,2522.90380859375,1.0,283.1499938964844,286.3930358886719,290.2943725585937,291.5102844238281,293.1499938964844,293.1499938964844,283.1499938964844,18102.28125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6234779357910156,1.0,0.0,0.0,1.3079779148101809,1.3079833984375,1.1415481537824237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4009.252685546875,0.0,106.69290924072266,1895.4371337890625,0.0,1067.1864013671875,0.3721034228801727,1.0,0.0,3.0,1.0,0.0
12317460,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9850769042969,0.9412052631378174,0.3907833993434906,0.3520179688930511,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.98516845703125,0.9990000128746032,0.5609126687049866,0.4499886631965637,297.2926940917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.985107421875,0.9792370200157166,0.4390732944011688,0.3071514666080475,297.3027038574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9850769042969,0.9394126534461976,0.3890475630760193,0.368847519159317,297.25439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9848327636719,0.8255537152290344,0.2658458650112152,1.2004854679107666,286.98516845703125,287.05633544921875,292.45135498046875,287.3169250488281,292.451416015625,297.2625427246094,286.9862365722656,1.0,0.5821054577827454,1.0,1.0,0.0,1.0,-3.216329336166382,3.2163209915161133,8.32164914754685e-06,2.4860048294067383,0.5972790122032166,0.5972790122032166,0.0,122.74113464355467,150.0,17784.27734375,-0.0,2576.014404296875,1.0,283.1499938964844,286.406005859375,290.3108215332031,291.525390625,293.1499938964844,293.1499938964844,283.1499938964844,18095.138671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6221900582313538,1.0,0.0,0.0,1.3036962747573853,1.3037017583847046,1.1340867445142069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4014.0810546875,0.0,105.9456787109375,1895.4371337890625,0.0,1059.2100830078125,0.3712838888168335,1.0,0.0,3.0,1.0,0.0
12317520,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9850769042969,0.9412052631378174,0.3907833993434906,0.3520179688930511,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.98516845703125,0.9990000128746032,0.5609126687049866,0.4499886631965637,297.2926940917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.985107421875,0.9792370200157166,0.4390732944011688,0.3071514666080475,297.3027038574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9850769042969,0.9394126534461976,0.3890475630760193,0.368847519159317,297.25439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9848327636719,0.8255537152290344,0.2658458650112152,1.2004854679107666,286.98516845703125,287.05633544921875,292.45135498046875,287.3169250488281,292.451416015625,297.2625427246094,286.9862365722656,1.0,0.5821054577827454,1.0,1.0,0.0,1.0,-3.216329336166382,3.2163209915161133,8.32164914754685e-06,2.4860048294067383,0.5972790122032166,0.5972790122032166,0.0,122.74113464355467,150.0,17784.27734375,-0.0,2576.014404296875,1.0,283.1499938964844,286.406005859375,290.3108215332031,291.525390625,293.1499938964844,293.1499938964844,283.1499938964844,18095.138671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6221900582313538,1.0,0.0,0.0,1.3036962747573853,1.3037017583847046,1.1340867445142069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4014.0810546875,0.0,105.9456787109375,1895.4371337890625,0.0,1059.2100830078125,0.3712838888168335,1.0,0.0,3.0,1.0,0.0
12317580,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0156555175781,0.924863874912262,0.3918709456920624,0.353171169757843,297.2124328613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.01580810546875,0.9990000128746032,0.560331404209137,0.4723508358001709,297.2935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0157470703125,0.965696096420288,0.440969318151474,0.308607667684555,297.30291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0156555175781,0.9238706231117249,0.391000747680664,0.370881050825119,297.25347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.01531982421875,0.8144545555114746,0.267074853181839,1.2070051431655884,287.01580810546875,287.0591125488281,292.4490966796875,287.33544921875,292.4491271972656,297.26177978515625,287.0173034667969,1.0,0.5920338034629822,1.0,1.0,0.0,1.0,-3.256622791290283,3.2566142082214355,8.531267667422071e-06,2.517073631286621,0.5968740582466125,0.5968740582466125,0.0,129.98431396484375,168.0,17890.37109375,-0.0,2697.351806640625,1.0,283.1499938964844,286.43115234375,290.3330993652344,291.5509948730469,293.1499938964844,293.1499938964844,283.1499938964844,18069.03125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6216403841972351,1.0,0.0,0.0,1.300774335861206,1.3007798194885254,1.1290088508530972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4024.1767578125,0.0,105.38134002685548,1895.4371337890625,0.0,1055.81884765625,0.3706618845462799,1.0,0.0,3.0,1.0,0.0
12317640,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0156555175781,0.924863874912262,0.3918709456920624,0.353171169757843,297.2124328613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.01580810546875,0.9990000128746032,0.560331404209137,0.4723508358001709,297.2935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0157470703125,0.965696096420288,0.440969318151474,0.308607667684555,297.30291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0156555175781,0.9238706231117249,0.391000747680664,0.370881050825119,297.25347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.01531982421875,0.8144545555114746,0.267074853181839,1.2070051431655884,287.01580810546875,287.0591125488281,292.4490966796875,287.33544921875,292.4491271972656,297.26177978515625,287.0173034667969,1.0,0.5920338034629822,1.0,1.0,0.0,1.0,-3.256622791290283,3.2566142082214355,8.531267667422071e-06,2.517073631286621,0.5968740582466125,0.5968740582466125,0.0,129.98431396484375,168.0,17890.37109375,-0.0,2697.351806640625,1.0,283.1499938964844,286.43115234375,290.3330993652344,291.5509948730469,293.1499938964844,293.1499938964844,283.1499938964844,18069.03125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6216403841972351,1.0,0.0,0.0,1.300774335861206,1.3007798194885254,1.1290088508530972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4024.1767578125,0.0,105.38134002685548,1895.4371337890625,0.0,1055.81884765625,0.3706618845462799,1.0,0.0,3.0,1.0,0.0
12317700,297.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0341796875,0.914321780204773,0.392439603805542,0.3538137972354889,297.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.03436279296875,0.9990000128746032,0.5462059378623962,0.487491250038147,297.29425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.03424072265625,0.9560192823410034,0.441943883895874,0.3093876838684082,297.3031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0341796875,0.9137423634529114,0.3919947147369385,0.3719597160816192,297.2528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0337829589844,0.8068169951438904,0.2676726877689361,1.2104262113571167,287.0343322753906,287.0600280761719,292.4483642578125,287.344970703125,292.4483947753906,297.2617492675781,287.03594970703125,1.0,0.5984008312225342,1.0,1.0,0.0,1.0,-3.281944513320923,3.281935691833496,8.664458619023208e-06,2.53664779663086,0.5968781113624573,0.5968781113624573,0.0,134.97019958496094,168.0,17963.19140625,-0.0,2777.480224609375,1.0,283.1499938964844,286.4460754394531,290.3459167480469,291.56719970703125,293.1499938964844,293.1499938964844,283.1499938964844,18050.939453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6218952536582947,1.0,0.0,0.0,1.2999874353408811,1.299992918968201,1.1276433298235133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4030.637939453125,0.0,105.2002410888672,1895.4371337890625,0.0,1057.390380859375,0.3704615235328674,1.0,0.0,3.0,1.0,0.0
12317760,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0539245605469,0.9034443497657776,0.3930182754993438,0.354493111371994,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0541381835937,0.9990000128746032,0.5229175090789795,0.5045608878135681,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.05401611328125,0.944810688495636,0.4429309964179992,0.310197502374649,297.303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0539245605469,0.9032555222511292,0.3929948508739471,0.3730729818344116,297.2520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.05352783203125,0.7980740070343018,0.2682448625564575,1.2138876914978027,287.0541076660156,287.06060791015625,292.4478759765625,287.35467529296875,292.4479064941406,297.26220703125,287.0557861328125,1.0,0.6054579615592957,1.0,1.0,0.0,1.0,-3.309549331665039,3.3095405101776123,8.811009138298687e-06,2.5580544471740723,0.5970262289047241,0.5970262289047241,0.0,140.75027465820312,171.0,18045.95703125,-0.0,2868.285888671875,1.0,283.1499938964844,286.4618225097656,290.3592834472656,291.5848693847656,293.1499938964844,293.1499938964844,283.1499938964844,18030.361328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6225369572639465,1.0,0.0,0.0,1.299710750579834,1.2997161149978638,1.1271632160969602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4037.7529296875,0.0,105.09871673583984,1895.4371337890625,0.0,1061.3544921875,0.3703488409519195,1.0,0.0,3.0,1.0,0.0
12317820,297.23175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0521545410156,0.8718696236610413,0.3937854468822479,0.3558980822563171,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0521545410156,0.9539321660995485,0.5060537457466125,0.4802446961402893,297.2926940917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0521545410156,0.9083267450332642,0.4445383846759796,0.3118671476840973,297.3005676269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0521545410156,0.8723315000534058,0.394647479057312,0.3753676414489746,297.2467956542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0520935058594,0.7706639170646667,0.2690024375915527,1.2207958698272705,287.0521545410156,287.0606994628906,292.44781494140625,287.3746337890625,292.44781494140625,297.257080078125,287.0522766113281,1.0,0.6117910742759705,1.0,1.0,0.0,1.0,-3.2953622341156006,3.295353651046753,8.737341886444483e-06,2.547755718231201,0.5969361662864685,0.5969361662864685,0.0,156.6046142578125,174.0,18005.029296875,-0.0,2927.169677734375,1.0,283.1499938964844,286.4619445800781,290.3827209472656,291.6130065917969,293.1499938964844,293.1499938964844,283.1499938964844,18019.02734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6243525147438049,1.0,0.0,0.0,1.2992002964019775,1.2992057800292969,1.1262780930110241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4043.62060546875,0.0,104.9824676513672,1895.4371337890625,0.0,1072.6280517578125,0.3702130019664764,1.0,0.0,3.0,1.0,0.0
12317880,297.23175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0521545410156,0.8718696236610413,0.3937854468822479,0.3558980822563171,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0521545410156,0.9539321660995485,0.5060537457466125,0.4802446961402893,297.2926940917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0521545410156,0.9083267450332642,0.4445383846759796,0.3118671476840973,297.3005676269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0521545410156,0.8723315000534058,0.394647479057312,0.3753676414489746,297.2467956542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0520935058594,0.7706639170646667,0.2690024375915527,1.2207958698272705,287.0521545410156,287.0606994628906,292.44781494140625,287.3746337890625,292.44781494140625,297.257080078125,287.0522766113281,1.0,0.6117910742759705,1.0,1.0,0.0,1.0,-3.2953622341156006,3.295353651046753,8.737341886444483e-06,2.547755718231201,0.5969361662864685,0.5969361662864685,0.0,156.6046142578125,174.0,18005.029296875,-0.0,2927.169677734375,1.0,283.1499938964844,286.4619445800781,290.3827209472656,291.6130065917969,293.1499938964844,293.1499938964844,283.1499938964844,18019.02734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6243525147438049,1.0,0.0,0.0,1.2992002964019775,1.2992057800292969,1.1262780930110241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4043.62060546875,0.0,104.9824676513672,1895.4371337890625,0.0,1072.6280517578125,0.3702130019664764,1.0,0.0,3.0,1.0,0.0
12317940,297.2286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0608215332031,0.8626387715339661,0.3945085406303406,0.3567634224891662,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.06085205078125,0.9432427287101746,0.507854700088501,0.4821130931377411,297.2901916503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0608215332031,0.8987496495246887,0.446092277765274,0.3131198287010193,297.2977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0608215332031,0.8637351393699646,0.3962721824645996,0.377130925655365,297.2425842285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.06072998046875,0.762853741645813,0.2698008716106415,1.2254260778427124,287.06085205078125,287.05926513671875,292.4490051269531,287.395263671875,292.448974609375,297.2537536621094,287.06121826171875,1.0,0.6170001029968262,1.0,1.0,0.0,1.0,-3.30781888961792,3.307810068130493,8.803725904726889e-06,2.5574653148651123,0.5970171093940735,0.5970171093940735,0.0,163.1588897705078,177.0,18043.81640625,-0.0,2990.90185546875,1.0,283.1499938964844,286.4685363769531,290.39947509765625,291.63165283203125,293.1499938964844,293.1499938964844,283.1499938964844,18006.943359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6251996159553528,1.0,0.0,0.0,1.2989482879638672,1.2989537715911863,1.1258412513370788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4049.412353515625,0.0,104.90782165527344,1895.4371337890625,0.0,1077.9171142578125,0.3701318204402923,1.0,0.0,3.0,1.0,0.0
12318000,297.2286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0608215332031,0.8626387715339661,0.3945085406303406,0.3567634224891662,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.06085205078125,0.9432427287101746,0.507854700088501,0.4821130931377411,297.2901916503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0608215332031,0.8987496495246887,0.446092277765274,0.3131198287010193,297.2977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0608215332031,0.8637351393699646,0.3962721824645996,0.377130925655365,297.2425842285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.06072998046875,0.762853741645813,0.2698008716106415,1.2254260778427124,287.06085205078125,287.05926513671875,292.4490051269531,287.395263671875,292.448974609375,297.2537536621094,287.06121826171875,1.0,0.6170001029968262,1.0,1.0,0.0,1.0,-3.30781888961792,3.307810068130493,8.803725904726889e-06,2.5574653148651123,0.5970171093940735,0.5970171093940735,0.0,163.1588897705078,177.0,18043.81640625,-0.0,2990.90185546875,1.0,283.1499938964844,286.4685363769531,290.39947509765625,291.63165283203125,293.1499938964844,293.1499938964844,283.1499938964844,18006.943359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6251996159553528,1.0,0.0,0.0,1.2989482879638672,1.2989537715911863,1.1258412513370788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4049.412353515625,0.0,104.90782165527344,1895.4371337890625,0.0,1077.9171142578125,0.3701318204402923,1.0,0.0,3.0,1.0,0.0
12318060,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0689392089844,0.8560886979103088,0.395222008228302,0.3575799763202667,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0689697265625,0.9344258904457092,0.5080767869949341,0.4825796484947204,297.2877502441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0689697265625,0.8920968770980835,0.447619080543518,0.3143203854560852,297.2950744628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0689392089844,0.8577771186828613,0.3978679180145263,0.3788228034973144,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0688781738281,0.7573948502540588,0.270598828792572,1.2298802137374878,287.0689697265625,287.05615234375,292.45147705078125,287.4166259765625,292.4514465332031,297.25067138671875,287.0693054199219,1.0,0.6211679577827454,1.0,1.0,0.0,1.0,-3.3181984424591064,3.31818962097168,8.859311492415145e-06,2.565586805343628,0.5972635746002197,0.5972635746002197,0.0,168.35194396972656,180.0,18082.98046875,-0.0,3042.8173828125,1.0,283.1499938964844,286.4749450683594,290.418212890625,291.6524353027344,293.1499938964844,293.1499938964844,283.1499938964844,17992.84375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6254857182502747,1.0,0.0,0.0,1.299392819404602,1.2993983030319214,1.1266120480968313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4056.126220703125,0.0,104.94518280029295,1895.4371337890625,0.0,1079.7078857421875,0.3701726198196411,1.0,0.0,3.0,1.0,0.0
