time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12318120,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0689392089844,0.8560886979103088,0.395222008228302,0.3575799763202667,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0689697265625,0.9344258904457092,0.5080767869949341,0.4825796484947204,297.2877502441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0689697265625,0.8920968770980835,0.447619080543518,0.3143203854560852,297.2950744628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0689392089844,0.8577771186828613,0.3978679180145263,0.3788228034973144,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0688781738281,0.7573948502540588,0.270598828792572,1.2298802137374878,287.0689697265625,287.05615234375,292.45147705078125,287.4166259765625,292.4514465332031,297.25067138671875,287.0693054199219,1.0,0.6211679577827454,1.0,1.0,0.0,1.0,-3.3181984424591064,3.31818962097168,8.859311492415145e-06,2.565586805343628,0.5972635746002197,0.5972635746002197,0.0,168.35194396972656,180.0,18082.98046875,-0.0,3042.8173828125,1.0,283.1499938964844,286.4749450683594,290.418212890625,291.6524353027344,293.1499938964844,293.1499938964844,283.1499938964844,17992.84375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6254857182502747,1.0,0.0,0.0,1.299392819404602,1.2993983030319214,1.1266120480968313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4056.126220703125,0.0,104.94518280029295,1895.4371337890625,0.0,1079.7078857421875,0.3701726198196411,1.0,0.0,3.0,1.0,0.0
12318180,297.2236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.07501220703125,0.8519608974456787,0.3958021998405456,0.3582225739955902,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0750427246094,0.9286732077598572,0.5083576440811157,0.482955127954483,297.2856750488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0750427246094,0.8879518508911133,0.4488765299320221,0.3152901232242584,297.2928161621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.07501220703125,0.854128897190094,0.3991850018501282,0.3801926076412201,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.074951171875,0.754011332988739,0.2712610363960266,1.2334513664245603,287.0750427246094,287.0521850585937,292.4546813964844,287.43511962890625,292.4546203613281,297.248291015625,287.0753479003906,1.0,0.6242058873176575,1.0,1.0,0.0,1.0,-3.326531410217285,3.32652235031128,8.904037713364232e-06,2.572097063064575,0.5975984334945679,0.5975984334945679,0.0,171.95321655273438,180.0,18119.3203125,-0.0,3081.496337890625,1.0,283.1499938964844,286.4795227050781,290.4358825683594,291.67193603515625,293.1499938964844,293.1499938964844,283.1499938964844,17980.5703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6255862712860107,1.0,0.0,0.0,1.3002734184265137,1.3002787828445437,1.128139430761621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4062.382080078125,0.0,105.0609359741211,1895.4371337890625,0.0,1080.337646484375,0.3703007102012634,1.0,0.0,3.0,1.0,0.0
12318240,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0761108398437,0.8512629866600037,0.3959104418754577,0.3583412170410156,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.076171875,0.9276902675628662,0.5084092020988464,0.4830268621444702,297.2852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0761413574219,0.8872556090354919,0.4491133987903595,0.3154716193675995,297.2923889160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0761413574219,0.8535209894180298,0.3994334042072296,0.3804493546485901,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0760498046875,0.7534440755844116,0.2713859677314758,1.2341177463531494,287.0761413574219,287.05126953125,292.4554138183594,287.4386901855469,292.4553527832031,297.2478332519531,287.0764465332031,1.0,0.6247532367706299,1.0,1.0,0.0,1.0,-3.328088998794556,3.32807993888855,8.912411431083456e-06,2.5733141899108887,0.5976762175559998,0.5976762175559998,0.0,172.5892333984375,183.0,18126.6640625,-0.0,3088.535400390625,1.0,283.1499938964844,286.4803161621094,290.4393920898437,291.67584228515625,293.1499938964844,293.1499938964844,283.1499938964844,17978.138671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6256057024002075,1.0,0.0,0.0,1.3004956245422363,1.3005011081695557,1.1285251133585922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4063.636474609375,0.0,105.09194946289062,1895.4371337890625,0.0,1080.4595947265625,0.370335042476654,1.0,0.0,3.0,1.0,0.0
12318300,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0794372558594,0.8492282629013062,0.3962428569793701,0.358704000711441,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0794677734375,0.9248061180114746,0.5085633993148804,0.4832423031330108,297.2840270996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0794677734375,0.8852353692054749,0.449847012758255,0.3160319626331329,297.2910461425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0794372558594,0.8517652750015259,0.4002037048339844,0.3812429010868072,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0793762207031,0.7517991065979004,0.2717730700969696,1.2361714839935305,287.0794677734375,287.0481262207031,292.4579467773437,287.45001220703125,292.4578857421875,297.2464599609375,287.0797424316406,1.0,0.626406729221344,1.0,1.0,0.0,1.0,-3.332882642745972,3.332873821258545,8.938205610320438e-06,2.577059745788574,0.597952127456665,0.597952127456665,0.0,174.49017333984375,183.0,18150.5546875,-0.0,3109.91748046875,1.0,283.1499938964844,286.4826965332031,290.4507751464844,291.6885070800781,293.1499938964844,293.1499938964844,283.1499938964844,17970.33984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.625683069229126,1.0,0.0,0.0,1.3013193607330322,1.3013248443603516,1.129955222722856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4067.684326171875,0.0,105.21019744873048,1895.4371337890625,0.0,1080.9444580078125,0.3704659640789032,1.0,0.0,3.0,1.0,0.0
12318360,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0825500488281,0.8473522663116455,0.3965664803981781,0.3590559959411621,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.08258056640625,0.9221288561820984,0.5087080597877502,0.4834446907043457,297.28277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.08258056640625,0.8833830952644348,0.4505710005760193,0.3165832757949829,297.2897033691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0825500488281,0.8501651287078857,0.4009651243686676,0.3820249438285827,297.2324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0824890136719,0.7502924799919128,0.2721547782421112,1.238186597824097,287.08258056640625,287.04449462890625,292.4608764648437,287.46148681640625,292.4607849121094,297.2451477050781,287.08282470703125,1.0,0.6279966831207275,1.0,1.0,0.0,1.0,-3.3375766277313232,3.3375675678253174,8.963498657976743e-06,2.5807273387908936,0.5982764363288879,0.5982764363288879,0.0,176.30023193359375,186.0,18175.884765625,-0.0,3130.617919921875,1.0,283.1499938964844,286.48486328125,290.4624938964844,291.7016906738281,293.1499938964844,293.1499938964844,283.1499938964844,17962.216796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6257956624031067,1.0,0.0,0.0,1.302332043647766,1.3023375272750854,1.131714526536598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4071.893798828125,0.0,105.35963439941406,1895.4371337890625,0.0,1081.6500244140625,0.3706313669681549,1.0,0.0,3.0,1.0,0.0
12318420,297.21783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0882263183594,0.843924343585968,0.3971861600875854,0.3597298264503479,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0882263183594,0.9172208309173584,0.5089684724807739,0.4838162958621979,297.2801818847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0882263183594,0.8800205588340759,0.4519893825054168,0.317660927772522,297.2870178222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0882263183594,0.8472801446914673,0.402460515499115,0.3835571408271789,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0881652832031,0.7475603222846985,0.272900253534317,1.242108941078186,287.0882263183594,287.0357360839844,292.46795654296875,287.4850158691406,292.46783447265625,297.2425231933594,287.0884704589844,1.0,0.6310389041900635,1.0,1.0,0.0,1.0,-3.3466901779174805,3.3466813564300537,9.012707778310867e-06,2.5878472328186035,0.5990753769874573,0.5990753769874573,0.0,179.74057006835938,189.0,18231.142578125,-0.0,3170.54345703125,1.0,283.1499938964844,286.488525390625,290.4867553710937,291.7292175292969,293.1499938964844,293.1499938964844,283.1499938964844,17944.8828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6261419653892517,1.0,0.0,0.0,1.3049403429031372,1.304945707321167,1.1362521235014357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4080.730712890625,0.0,105.75491333007812,1895.4371337890625,0.0,1083.8232421875,0.3710685670375824,1.0,0.0,3.0,1.0,0.0
12318480,297.21783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0882263183594,0.843924343585968,0.3971861600875854,0.3597298264503479,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0882263183594,0.9172208309173584,0.5089684724807739,0.4838162958621979,297.2801818847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0882263183594,0.8800205588340759,0.4519893825054168,0.317660927772522,297.2870178222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0882263183594,0.8472801446914673,0.402460515499115,0.3835571408271789,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0881652832031,0.7475603222846985,0.272900253534317,1.242108941078186,287.0882263183594,287.0357360839844,292.46795654296875,287.4850158691406,292.46783447265625,297.2425231933594,287.0884704589844,1.0,0.6310389041900635,1.0,1.0,0.0,1.0,-3.3466901779174805,3.3466813564300537,9.012707778310867e-06,2.5878472328186035,0.5990753769874573,0.5990753769874573,0.0,179.74057006835938,189.0,18231.142578125,-0.0,3170.54345703125,1.0,283.1499938964844,286.488525390625,290.4867553710937,291.7292175292969,293.1499938964844,293.1499938964844,283.1499938964844,17944.8828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6261419653892517,1.0,0.0,0.0,1.3049403429031372,1.304945707321167,1.1362521235014357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4080.730712890625,0.0,105.75491333007812,1895.4371337890625,0.0,1083.8232421875,0.3710685670375824,1.0,0.0,3.0,1.0,0.0
12318540,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0930480957031,0.8407810926437378,0.3977653980255127,0.3603632152080536,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0930480957031,0.9127415418624878,0.5091807246208191,0.4841398894786834,297.2774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0930480957031,0.8769575357437134,0.4533647298812866,0.318705290555954,297.2842712402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0930480957031,0.8446695804595947,0.4039157629013061,0.3850470185279846,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0929870605469,0.7450735569000244,0.273618072271347,1.2458864450454712,287.0930480957031,287.0248107910156,292.4767761230469,287.50927734375,292.47662353515625,297.2398986816406,287.09326171875,1.0,0.6339440941810608,1.0,1.0,0.0,1.0,-3.355432510375977,3.3554234504699707,9.06003697309643e-06,2.594676733016968,0.600094735622406,0.600094735622406,0.0,183.02944946289065,192.0,18293.150390625,-0.0,3208.968994140625,1.0,283.1499938964844,286.4912109375,290.5118408203125,291.758056640625,293.1499938964844,293.1499938964844,283.1499938964844,17925.935546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6266576051712036,1.0,0.0,0.0,1.308407425880432,1.3084129095077517,1.1422979895314712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4090.091552734375,0.0,106.2931900024414,1895.4371337890625,0.0,1087.0643310546875,0.3716628551483154,1.0,0.0,3.0,1.0,0.0
12318600,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0930480957031,0.8407810926437378,0.3977653980255127,0.3603632152080536,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0930480957031,0.9127415418624878,0.5091807246208191,0.4841398894786834,297.2774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0930480957031,0.8769575357437134,0.4533647298812866,0.318705290555954,297.2842712402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0930480957031,0.8446695804595947,0.4039157629013061,0.3850470185279846,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0929870605469,0.7450735569000244,0.273618072271347,1.2458864450454712,287.0930480957031,287.0248107910156,292.4767761230469,287.50927734375,292.47662353515625,297.2398986816406,287.09326171875,1.0,0.6339440941810608,1.0,1.0,0.0,1.0,-3.355432510375977,3.3554234504699707,9.06003697309643e-06,2.594676733016968,0.600094735622406,0.600094735622406,0.0,183.02944946289065,192.0,18293.150390625,-0.0,3208.968994140625,1.0,283.1499938964844,286.4912109375,290.5118408203125,291.758056640625,293.1499938964844,293.1499938964844,283.1499938964844,17925.935546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6266576051712036,1.0,0.0,0.0,1.308407425880432,1.3084129095077517,1.1422979895314712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4090.091552734375,0.0,106.2931900024414,1895.4371337890625,0.0,1087.0643310546875,0.3716628551483154,1.0,0.0,3.0,1.0,0.0
12318660,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0969543457031,0.8378090858459473,0.3983016014099121,0.3609564006328583,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.09698486328125,0.9085705280303956,0.5093393325805664,0.4844111204147339,297.2746887207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0969543457031,0.8740737438201904,0.454694539308548,0.3197166919708252,297.28143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0969543457031,0.8422213792800903,0.4053283035755157,0.3864948451519012,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.096923828125,0.7427328824996948,0.274305522441864,1.2495192289352417,287.09698486328125,287.0116271972656,292.4873962402344,287.5343017578125,292.4872131347656,297.2372436523437,287.0971374511719,1.0,0.6367496848106384,1.0,1.0,0.0,1.0,-3.363799333572388,3.363790273666382,9.105448953050654e-06,2.601212978363037,0.6013527512550354,0.6013527512550354,0.0,186.2382049560547,195.0,18362.49609375,-0.0,3246.27099609375,1.0,283.1499938964844,286.4928894042969,290.53759765625,291.7880554199219,293.1499938964844,293.1499938964844,283.1499938964844,17905.24609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6273260712623596,1.0,0.0,0.0,1.3128070831298828,1.312812566757202,1.149993167359753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4099.966796875,0.0,106.98841857910156,1895.4371337890625,0.0,1091.2767333984375,0.3724284768104553,1.0,0.0,3.0,1.0,0.0
12318720,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0969543457031,0.8378090858459473,0.3983016014099121,0.3609564006328583,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.09698486328125,0.9085705280303956,0.5093393325805664,0.4844111204147339,297.2746887207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0969543457031,0.8740737438201904,0.454694539308548,0.3197166919708252,297.28143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0969543457031,0.8422213792800903,0.4053283035755157,0.3864948451519012,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.096923828125,0.7427328824996948,0.274305522441864,1.2495192289352417,287.09698486328125,287.0116271972656,292.4873962402344,287.5343017578125,292.4872131347656,297.2372436523437,287.0971374511719,1.0,0.6367496848106384,1.0,1.0,0.0,1.0,-3.363799333572388,3.363790273666382,9.105448953050654e-06,2.601212978363037,0.6013527512550354,0.6013527512550354,0.0,186.2382049560547,195.0,18362.49609375,-0.0,3246.27099609375,1.0,283.1499938964844,286.4928894042969,290.53759765625,291.7880554199219,293.1499938964844,293.1499938964844,283.1499938964844,17905.24609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6273260712623596,1.0,0.0,0.0,1.3128070831298828,1.312812566757202,1.149993167359753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4099.966796875,0.0,106.98841857910156,1895.4371337890625,0.0,1091.2767333984375,0.3724284768104553,1.0,0.0,3.0,1.0,0.0
12318780,297.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0999755859375,0.834954023361206,0.3987941443920135,0.3615098893642425,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0999755859375,0.9046851992607116,0.5094828009605408,0.4846554696559906,297.2717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0999755859375,0.8713135719299316,0.455978125333786,0.3206954598426819,297.27850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0999755859375,0.8398827910423279,0.4066973030567169,0.3879009485244751,297.2211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0999450683594,0.740491509437561,0.2749616801738739,1.2530081272125244,287.0999755859375,286.99609375,292.4999389648437,287.56005859375,292.4997253417969,297.2343139648437,287.10009765625,1.0,0.6394785642623901,1.0,1.0,0.0,1.0,-3.37182354927063,3.371814489364624,9.149106517725158e-06,2.607480525970459,0.6028631925582886,0.6028631925582886,0.0,189.401107788086,198.0,18439.76953125,-0.0,3282.701904296875,1.0,283.1499938964844,286.49346923828125,290.5640563964844,291.8191833496094,293.1499938964844,293.1499938964844,283.1499938964844,17882.650390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6281294822692871,1.0,0.0,0.0,1.3181941509246826,1.318199634552002,1.1594503490641729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4110.3837890625,0.0,107.85194396972656,1895.4371337890625,0.0,1096.354248046875,0.3733762204647064,1.0,0.0,3.0,1.0,0.0
12318840,297.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0999755859375,0.834954023361206,0.3987941443920135,0.3615098893642425,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0999755859375,0.9046851992607116,0.5094828009605408,0.4846554696559906,297.2717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0999755859375,0.8713135719299316,0.455978125333786,0.3206954598426819,297.27850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0999755859375,0.8398827910423279,0.4066973030567169,0.3879009485244751,297.2211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0999450683594,0.740491509437561,0.2749616801738739,1.2530081272125244,287.0999755859375,286.99609375,292.4999389648437,287.56005859375,292.4997253417969,297.2343139648437,287.10009765625,1.0,0.6394785642623901,1.0,1.0,0.0,1.0,-3.37182354927063,3.371814489364624,9.149106517725158e-06,2.607480525970459,0.6028631925582886,0.6028631925582886,0.0,189.401107788086,198.0,18439.76953125,-0.0,3282.701904296875,1.0,283.1499938964844,286.49346923828125,290.5640563964844,291.8191833496094,293.1499938964844,293.1499938964844,283.1499938964844,17882.650390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6281294822692871,1.0,0.0,0.0,1.3181941509246826,1.318199634552002,1.1594503490641729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4110.3837890625,0.0,107.85194396972656,1895.4371337890625,0.0,1096.354248046875,0.3733762204647064,1.0,0.0,3.0,1.0,0.0
12318900,297.2078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.10107421875,0.833558201789856,0.3990224003791809,0.3617705106735229,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.10107421875,0.9028456211090088,0.5095381736755371,0.4847690463066101,297.270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.10107421875,0.8699677586555481,0.4566008448600769,0.3211715817451477,297.2770080566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.10107421875,0.8387430906295776,0.4073637723922729,0.3885870575904846,297.2197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1010437011719,0.7393977046012878,0.2752768099308014,1.2546943426132202,287.10107421875,286.9873962402344,292.5069580078125,287.5732421875,292.5067138671875,297.2328186035156,287.1011657714844,1.0,0.6408165693283081,1.0,1.0,0.0,1.0,-3.375699758529663,3.375690698623657,9.170234079647344e-06,2.610508680343628,0.6037254333496094,0.6037254333496094,0.0,190.9717254638672,198.0,18481.71484375,-0.0,3300.6044921875,1.0,283.1499938964844,286.4933166503906,290.5775756835937,291.8352355957031,293.1499938964844,293.1499938964844,283.1499938964844,17870.5859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6285870671272278,1.0,0.0,0.0,1.321311116218567,1.3213165998458862,1.1649401443492025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4115.8232421875,0.0,108.35682678222656,1895.4371337890625,0.0,1099.253662109375,0.3739286363124847,1.0,0.0,3.0,1.0,0.0
12318960,297.2063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1018981933594,0.8321766257286072,0.3992393016815185,0.3620212376117706,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1019287109375,0.9010431170463562,0.5095745921134949,0.4848670065402984,297.26873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1019287109375,0.8686378002166748,0.4572115540504455,0.3216395378112793,297.2755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1018981933594,0.837616503238678,0.4080188274383545,0.3892626762390136,297.2183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1018981933594,0.7383160591125488,0.2755837440490722,1.2563449144363403,287.1019287109375,286.9780578613281,292.51446533203125,287.5865783691406,292.51422119140625,297.2312927246094,287.1019897460937,1.0,0.6421389579772949,1.0,1.0,0.0,1.0,-3.3794798851013184,3.3794705867767334,9.190862328978255e-06,2.61346173286438,0.6046567559242249,0.6046567559242249,0.0,192.5401153564453,201.0,18525.791015625,-0.0,3318.312255859375,1.0,283.1499938964844,286.49285888671875,290.59130859375,291.8515930175781,293.1499938964844,293.1499938964844,283.1499938964844,17858.0234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6290782690048218,1.0,0.0,0.0,1.3246999979019165,1.3247054815292358,1.1709234115642177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4121.408203125,0.0,108.90934753417967,1895.4371337890625,0.0,1102.3719482421875,0.3745317757129669,1.0,0.0,3.0,1.0,0.0
12319020,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1027526855469,0.8294470906257629,0.3996369242668152,0.3624910414218902,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1027526855469,0.897468090057373,0.5095924139022827,0.4850105345249176,297.2655639648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1027526855469,0.8660179376602173,0.4583945274353027,0.3225494027137756,297.2723999023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1027526855469,0.8353948593139648,0.4092926681041717,0.3905804753303528,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1027526855469,0.7361819744110107,0.2761714160442352,1.259531855583191,287.1027526855469,286.9573974609375,292.5311279296875,287.6138610839844,292.5308532714844,297.228271484375,287.102783203125,1.0,0.6447356343269348,1.0,1.0,0.0,1.0,-3.386730194091797,3.386720895767212,9.23049356060801e-06,2.619126558303833,0.6067444086074829,0.6067444086074829,0.0,195.6729888916016,204.0,18620.8515625,-0.0,3353.10107421875,1.0,283.1499938964844,286.4909362792969,290.6192932128906,291.88531494140625,293.1499938964844,293.1499938964844,283.1499938964844,17831.259765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.630171537399292,1.0,0.0,0.0,1.3323718309402466,1.332377314567566,1.1845251179920525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4133.05712890625,0.0,110.17285919189452,1895.4371337890625,0.0,1109.334716796875,0.3759054541587829,1.0,0.0,3.0,1.0,0.0
12319080,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1027526855469,0.8294470906257629,0.3996369242668152,0.3624910414218902,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1027526855469,0.897468090057373,0.5095924139022827,0.4850105345249176,297.2655639648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1027526855469,0.8660179376602173,0.4583945274353027,0.3225494027137756,297.2723999023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1027526855469,0.8353948593139648,0.4092926681041717,0.3905804753303528,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1027526855469,0.7361819744110107,0.2761714160442352,1.259531855583191,287.1027526855469,286.9573974609375,292.5311279296875,287.6138610839844,292.5308532714844,297.228271484375,287.102783203125,1.0,0.6447356343269348,1.0,1.0,0.0,1.0,-3.386730194091797,3.386720895767212,9.23049356060801e-06,2.619126558303833,0.6067444086074829,0.6067444086074829,0.0,195.6729888916016,204.0,18620.8515625,-0.0,3353.10107421875,1.0,283.1499938964844,286.4909362792969,290.6192932128906,291.88531494140625,293.1499938964844,293.1499938964844,283.1499938964844,17831.259765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.630171537399292,1.0,0.0,0.0,1.3323718309402466,1.332377314567566,1.1845251179920525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4133.05712890625,0.0,110.17285919189452,1895.4371337890625,0.0,1109.334716796875,0.3759054541587829,1.0,0.0,3.0,1.0,0.0
12319140,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1023864746094,0.8267521858215332,0.3999847769737243,0.3629174530506134,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1023864746094,0.8939289450645447,0.5095347762107849,0.4850847125053406,297.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.1023864746094,0.8634446263313293,0.4595246613025665,0.3234234452247619,297.2691955566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1023864746094,0.8332075476646423,0.4105164408683777,0.39185231924057,297.212890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1023864746094,0.7340793609619141,0.2767230570316314,1.262562274932861,287.1023864746094,286.9339904785156,292.54998779296875,287.64190673828125,292.5496826171875,297.2252197265625,287.1023864746094,1.0,0.6472687721252441,1.0,1.0,0.0,1.0,-3.3935585021972656,3.3935492038726807,9.267898349207826e-06,2.624462604522705,0.6091503500938416,0.6091503500938416,0.0,198.80322265625,207.0,18725.61328125,-0.0,3387.033935546875,1.0,283.1499938964844,286.4876403808594,290.64813232421875,291.9204406738281,293.1499938964844,293.1499938964844,283.1499938964844,17802.212890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6314229369163513,1.0,0.0,0.0,1.3413164615631104,1.3413219451904297,1.2004826999145737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4145.37255859375,0.0,111.66631317138672,1895.4371337890625,0.0,1117.341552734375,0.3775190711021423,1.0,0.0,3.0,1.0,0.0
12319200,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1023864746094,0.8267521858215332,0.3999847769737243,0.3629174530506134,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1023864746094,0.8939289450645447,0.5095347762107849,0.4850847125053406,297.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.1023864746094,0.8634446263313293,0.4595246613025665,0.3234234452247619,297.2691955566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1023864746094,0.8332075476646423,0.4105164408683777,0.39185231924057,297.212890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1023864746094,0.7340793609619141,0.2767230570316314,1.262562274932861,287.1023864746094,286.9339904785156,292.54998779296875,287.64190673828125,292.5496826171875,297.2252197265625,287.1023864746094,1.0,0.6472687721252441,1.0,1.0,0.0,1.0,-3.3935585021972656,3.3935492038726807,9.267898349207826e-06,2.624462604522705,0.6091503500938416,0.6091503500938416,0.0,198.80322265625,207.0,18725.61328125,-0.0,3387.033935546875,1.0,283.1499938964844,286.4876403808594,290.64813232421875,291.9204406738281,293.1499938964844,293.1499938964844,283.1499938964844,17802.212890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6314229369163513,1.0,0.0,0.0,1.3413164615631104,1.3413219451904297,1.2004826999145737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4145.37255859375,0.0,111.66631317138672,1895.4371337890625,0.0,1117.341552734375,0.3775190711021423,1.0,0.0,3.0,1.0,0.0
12319260,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1004943847656,0.8240801692008972,0.4002818167209625,0.363300085067749,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1004943847656,0.890417754650116,0.5093940496444702,0.4850856959819793,297.2588806152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1004943847656,0.8609107732772827,0.4606008529663086,0.3242612481117248,297.265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1004943847656,0.8310461044311523,0.4116892516613006,0.3930777907371521,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1005249023437,0.7320002317428589,0.277238130569458,1.2654354572296145,287.1004943847656,286.9092102050781,292.57000732421875,287.6665954589844,292.5696716308594,297.2221069335937,287.10040283203125,1.0,0.6497395634651184,1.0,1.0,0.0,1.0,-3.3999578952789307,3.3999485969543457,9.303008482675068e-06,2.629458427429199,0.6118580102920532,0.6118580102920532,0.0,201.9342041015625,210.0,18838.162109375,-0.0,3420.096923828125,1.0,283.1499938964844,286.4826965332031,290.6762084960937,291.9560546875,293.1499938964844,293.1499938964844,283.1499938964844,17771.9296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.633289098739624,1.0,0.0,0.0,1.3515450954437256,1.3515506982803345,1.2188618825348385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4157.88671875,0.0,113.40149688720705,1895.4371337890625,0.0,1129.355224609375,0.3793797791004181,1.0,0.0,3.0,1.0,0.0
12319320,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1004943847656,0.8240801692008972,0.4002818167209625,0.363300085067749,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1004943847656,0.890417754650116,0.5093940496444702,0.4850856959819793,297.2588806152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1004943847656,0.8609107732772827,0.4606008529663086,0.3242612481117248,297.265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1004943847656,0.8310461044311523,0.4116892516613006,0.3930777907371521,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1005249023437,0.7320002317428589,0.277238130569458,1.2654354572296145,287.1004943847656,286.9092102050781,292.57000732421875,287.6665954589844,292.5696716308594,297.2221069335937,287.10040283203125,1.0,0.6497395634651184,1.0,1.0,0.0,1.0,-3.3999578952789307,3.3999485969543457,9.303008482675068e-06,2.629458427429199,0.6118580102920532,0.6118580102920532,0.0,201.9342041015625,210.0,18838.162109375,-0.0,3420.096923828125,1.0,283.1499938964844,286.4826965332031,290.6762084960937,291.9560546875,293.1499938964844,293.1499938964844,283.1499938964844,17771.9296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.633289098739624,1.0,0.0,0.0,1.3515450954437256,1.3515506982803345,1.2188618825348385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4157.88671875,0.0,113.40149688720705,1895.4371337890625,0.0,1129.355224609375,0.3793797791004181,1.0,0.0,3.0,1.0,0.0
12319380,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0969543457031,0.8216243386268616,0.4005041718482971,0.3636089563369751,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.096923828125,0.887189507484436,0.5091671943664551,0.4850011467933655,297.2555847167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.096923828125,0.8586009740829468,0.4615373611450195,0.324996680021286,297.2626647949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0969543457031,0.8290665745735168,0.4127180576324463,0.3941602706909179,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.09698486328125,0.7300950884819031,0.277675986289978,1.267926812171936,287.096923828125,286.8863830566406,292.5884094238281,287.6829833984375,292.58807373046875,297.2191467285156,287.0967712402344,1.0,0.6519535183906555,1.0,1.0,0.0,1.0,-3.4054110050201416,3.4054017066955566,9.332955414720344e-06,2.633706331253052,0.6145827174186707,0.6145827174186707,0.0,204.82069396972656,210.0,18945.77734375,-0.0,3449.63427734375,1.0,283.1499938964844,286.47625732421875,290.6968994140625,291.98504638671875,293.1499938964844,293.1499938964844,283.1499938964844,17745.076171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6358988881111145,1.0,0.0,0.0,1.3620370626449585,1.3620426654815674,1.2378592373352149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4168.263671875,0.0,115.21468353271484,1895.4371337890625,0.0,1146.3017578125,0.3813082277774811,1.0,0.0,3.0,1.0,0.0
12319440,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0965576171875,0.8214104771614075,0.4005210995674133,0.3636337518692016,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0965270996094,0.8869085907936096,0.5091429352760315,0.4849896430969238,297.2552795410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0965576171875,0.8584008812904358,0.4616163074970245,0.3250589370727539,297.26239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0965576171875,0.8288945555686951,0.4128051698207855,0.3942522704601288,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0965881347656,0.7299295663833618,0.2777123749256134,1.2681362628936768,287.0965270996094,286.8843994140625,292.5899963378906,287.6841125488281,292.5896911621094,297.2189025878906,287.09637451171875,1.0,0.6521432995796204,1.0,1.0,0.0,1.0,-3.4058644771575928,3.405855178833008,9.335447430203205e-06,2.634059190750122,0.6148293614387512,0.6148293614387512,0.0,205.072021484375,213.0,18955.296875,-0.0,3452.160400390625,1.0,283.1499938964844,286.4756164550781,290.6983947753906,291.9872741699219,293.1499938964844,293.1499938964844,283.1499938964844,17742.798828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6361572742462158,1.0,0.0,0.0,1.3629952669143677,1.3630008697509766,1.2396016302318458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4169.091796875,0.0,115.3818817138672,1895.4371337890625,0.0,1147.9888916015625,0.381485253572464,1.0,0.0,3.0,1.0,0.0
12319500,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0938415527344,0.8200719952583313,0.4006175994873047,0.3637807071208954,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.09381103515625,0.8851518630981445,0.5089753270149231,0.4849020540714264,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.09381103515625,0.85715252161026,0.4620997309684753,0.3254415392875671,297.2605895996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.09381103515625,0.8278195261955261,0.4133404195308685,0.3948189616203308,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0938720703125,0.7288943529129028,0.277933120727539,1.2694169282913208,287.09381103515625,286.8720092773437,292.6000061035156,287.6903686523437,292.59967041015625,297.2172546386719,287.0935974121094,1.0,0.653318464756012,1.0,1.0,0.0,1.0,-3.408618450164795,3.40860915184021,9.3505786935566e-06,2.636199951171875,0.6164067387580872,0.6164067387580872,0.0,206.6439208984375,213.0,19015.3671875,-0.0,3467.779052734375,1.0,283.1499938964844,286.4713439941406,290.7063903808594,292.00006103515625,293.1499938964844,293.1499938964844,283.1499938964844,17728.810546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63785719871521,1.0,0.0,0.0,1.369155764579773,1.3691613674163818,1.25083246871327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4173.96923828125,0.0,116.46305847167967,1895.4371337890625,0.0,1159.1287841796875,0.3826266825199127,1.0,0.0,3.0,1.0,0.0
12319560,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.09063720703125,0.8187299966812134,0.4006985127925873,0.3639141321182251,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0906066894531,0.8833954930305481,0.5087805986404419,0.484789490699768,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0906066894531,0.8559088706970215,0.4625667631626129,0.3258131146430969,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.09063720703125,0.8267448544502258,0.4138602912425995,0.3953716456890106,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0906982421875,0.7278589010238647,0.2781428098678589,1.270650029182434,287.0906066894531,286.8595886230469,292.6099853515625,287.69500732421875,292.60968017578125,297.2156066894531,287.09039306640625,1.0,0.6544755697250366,1.0,1.0,0.0,1.0,-3.411238431930542,3.411229133605957,9.364979632664472e-06,2.638234138488769,0.6180406808853149,0.6180406808853149,0.0,208.2172698974609,216.0,19076.3203125,-0.0,3483.1142578125,1.0,283.1499938964844,286.4665832519531,290.7123413085937,292.01080322265625,293.1499938964844,293.1499938964844,283.1499938964844,17715.22265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6396602392196655,1.0,0.0,0.0,1.37558913230896,1.3755948543548584,1.262614830466191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4178.34765625,0.0,117.60327911376952,1895.4371337890625,0.0,1171.0223388671875,0.3838242888450622,1.0,0.0,3.0,1.0,0.0
12319620,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0829467773437,0.8160322904586792,0.4008137583732605,0.3641403317451477,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0828857421875,0.879887580871582,0.5083143711090088,0.4844916760921478,297.24755859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0829162597656,0.8534367084503174,0.4634517431259155,0.3265229165554046,297.2549743652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0829162597656,0.8245958685874939,0.4148538410663605,0.3964346349239349,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0830078125,0.7257859706878662,0.2785288095474243,1.2729718685150146,287.0828857421875,286.8348083496094,292.6300048828125,287.6997375488281,292.62969970703125,297.2121887207031,287.0826110839844,1.0,0.6567352414131165,1.0,1.0,0.0,1.0,-3.416077852249145,3.4160685539245605,9.391584171680734e-06,2.641982078552246,0.6214659810066223,0.6214659810066223,0.0,211.3668212890625,219.0,19200.5625,-0.0,3512.917724609375,1.0,283.1499938964844,286.4557189941406,290.7184143066406,292.0263671875,293.1499938964844,293.1499938964844,283.1499938964844,17689.251953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6434146761894226,1.0,0.0,0.0,1.389228105545044,1.3892338275909424,1.287776711933475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4185.7158203125,0.0,120.05686950683594,1895.4371337890625,0.0,1196.04052734375,0.3863804042339325,1.0,0.0,3.0,1.0,0.0
12319680,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0829467773437,0.8160322904586792,0.4008137583732605,0.3641403317451477,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0828857421875,0.879887580871582,0.5083143711090088,0.4844916760921478,297.24755859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0829162597656,0.8534367084503174,0.4634517431259155,0.3265229165554046,297.2549743652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0829162597656,0.8245958685874939,0.4148538410663605,0.3964346349239349,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0830078125,0.7257859706878662,0.2785288095474243,1.2729718685150146,287.0828857421875,286.8348083496094,292.6300048828125,287.6997375488281,292.62969970703125,297.2121887207031,287.0826110839844,1.0,0.6567352414131165,1.0,1.0,0.0,1.0,-3.416077852249145,3.4160685539245605,9.391584171680734e-06,2.641982078552246,0.6214659810066223,0.6214659810066223,0.0,211.3668212890625,219.0,19200.5625,-0.0,3512.917724609375,1.0,283.1499938964844,286.4557189941406,290.7184143066406,292.0263671875,293.1499938964844,293.1499938964844,283.1499938964844,17689.251953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6434146761894226,1.0,0.0,0.0,1.389228105545044,1.3892338275909424,1.287776711933475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4185.7158203125,0.0,120.05686950683594,1895.4371337890625,0.0,1196.04052734375,0.3863804042339325,1.0,0.0,3.0,1.0,0.0
12319740,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0736083984375,0.8133099675178528,0.4008666276931762,0.3643118143081665,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.07354736328125,0.8763924241065979,0.5077497959136963,0.4841012954711914,297.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0735778808594,0.8509860038757324,0.4642706215381622,0.327187716960907,297.25103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0735778808594,0.8224461078643799,0.415785014629364,0.3974401950836181,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0736999511719,0.7237077951431274,0.2788698673248291,1.2750980854034424,287.07354736328125,286.8099975585937,292.6499938964844,287.6988220214844,292.6496887207031,297.20867919921875,287.0732116699219,1.0,0.6589210629463196,1.0,1.0,0.0,1.0,-3.420381546020508,3.420372247695923,9.41524103836855e-06,2.6453025341033936,0.6250863671302795,0.6250863671302795,0.0,214.5176696777344,222.0,19327.482421875,-0.0,3541.533203125,1.0,283.1499938964844,286.4432067871094,290.7177429199219,292.034912109375,293.1499938964844,293.1499938964844,283.1499938964844,17664.873046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6472034454345703,1.0,0.0,0.0,1.4038410186767578,1.4038467407226562,1.3150106781267828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4191.46337890625,0.0,122.73870849609376,1895.4371337890625,0.0,1221.629638671875,0.3891419470310211,1.0,0.0,3.0,1.0,0.0
12319800,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0736083984375,0.8133099675178528,0.4008666276931762,0.3643118143081665,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.07354736328125,0.8763924241065979,0.5077497959136963,0.4841012954711914,297.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0735778808594,0.8509860038757324,0.4642706215381622,0.327187716960907,297.25103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0735778808594,0.8224461078643799,0.415785014629364,0.3974401950836181,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0736999511719,0.7237077951431274,0.2788698673248291,1.2750980854034424,287.07354736328125,286.8099975585937,292.6499938964844,287.6988220214844,292.6496887207031,297.20867919921875,287.0732116699219,1.0,0.6589210629463196,1.0,1.0,0.0,1.0,-3.420381546020508,3.420372247695923,9.41524103836855e-06,2.6453025341033936,0.6250863671302795,0.6250863671302795,0.0,214.5176696777344,222.0,19327.482421875,-0.0,3541.533203125,1.0,283.1499938964844,286.4432067871094,290.7177429199219,292.034912109375,293.1499938964844,293.1499938964844,283.1499938964844,17664.873046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6472034454345703,1.0,0.0,0.0,1.4038410186767578,1.4038467407226562,1.3150106781267828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4191.46337890625,0.0,122.73870849609376,1895.4371337890625,0.0,1221.629638671875,0.3891419470310211,1.0,0.0,3.0,1.0,0.0
12319860,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.06280517578125,0.8105547428131104,0.4008581340312958,0.3644292950630188,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.062744140625,0.8729177713394165,0.5070937275886536,0.4836245477199554,297.2391967773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0627746582031,0.8485584855079651,0.4650239944458008,0.3278077840805053,297.2469787597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0627746582031,0.8202938437461853,0.4166541397571563,0.3983883857727051,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0628967285156,0.7216213345527649,0.2791665196418762,1.2770299911499023,287.062744140625,286.7851867675781,292.6700134277344,287.6927795410156,292.669677734375,297.2051086425781,287.0623474121094,1.0,0.6610337495803833,1.0,1.0,0.0,1.0,-3.4241597652435303,3.4241504669189453,9.435997526452413e-06,2.6482036113739014,0.6288830637931824,0.6288830637931824,0.0,217.66754150390625,210.0,19456.55859375,-0.0,3568.95458984375,1.0,283.1499938964844,286.42919921875,290.7115173339844,292.03765869140625,293.1499938964844,293.1499938964844,283.1499938964844,17641.990234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.650952160358429,1.0,0.0,0.0,1.4193521738052368,1.4193578958511353,1.344230469157992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4195.875,0.0,125.64366912841795,1895.4371337890625,0.0,1247.281005859375,0.3920959830284118,1.0,0.0,3.0,1.0,0.0
12319920,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.06280517578125,0.8105547428131104,0.4008581340312958,0.3644292950630188,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.062744140625,0.8729177713394165,0.5070937275886536,0.4836245477199554,297.2391967773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0627746582031,0.8485584855079651,0.4650239944458008,0.3278077840805053,297.2469787597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0627746582031,0.8202938437461853,0.4166541397571563,0.3983883857727051,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0628967285156,0.7216213345527649,0.2791665196418762,1.2770299911499023,287.062744140625,286.7851867675781,292.6700134277344,287.6927795410156,292.669677734375,297.2051086425781,287.0623474121094,1.0,0.6610337495803833,1.0,1.0,0.0,1.0,-3.4241597652435303,3.4241504669189453,9.435997526452413e-06,2.6482036113739014,0.6288830637931824,0.6288830637931824,0.0,217.66754150390625,210.0,19456.55859375,-0.0,3568.95458984375,1.0,283.1499938964844,286.42919921875,290.7115173339844,292.03765869140625,293.1499938964844,293.1499938964844,283.1499938964844,17641.990234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.650952160358429,1.0,0.0,0.0,1.4193521738052368,1.4193578958511353,1.344230469157992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4195.875,0.0,125.64366912841795,1895.4371337890625,0.0,1247.281005859375,0.3920959830284118,1.0,0.0,3.0,1.0,0.0
