time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12319980,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0493469238281,0.8139813542366028,0.4008066058158874,0.3642500340938568,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0492858886719,0.8764272332191467,0.5064257979393005,0.4828354716300964,297.2349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.04931640625,0.8525838851928711,0.465724378824234,0.3281919062137604,297.2429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0493469238281,0.8241643309593201,0.4174714684486389,0.3990189731121063,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.04949951171875,0.7247522473335266,0.2794303596019745,1.277535080909729,287.0492858886719,286.7604064941406,292.69000244140625,287.6820678710937,292.689697265625,297.2015991210937,287.0487670898437,1.0,0.658856213092804,1.0,1.0,0.0,1.0,-3.424827814102173,3.424818515777588,9.439711902814452e-06,2.648732185363769,0.6328144073486328,0.6328144073486328,0.0,213.9730682373047,198.0,19578.900390625,-0.0,3548.945556640625,1.0,283.1499938964844,286.4128723144531,290.7005310058594,292.0352478027344,293.1499938964844,293.1499938964844,283.1499938964844,17621.49609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6546465158462524,1.0,0.0,0.0,1.435647964477539,1.435653805732727,1.375274365500445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.82470703125,0.0,128.76182556152344,1895.4371337890625,0.0,1272.8782958984375,0.3952242434024811,1.0,0.0,3.0,1.0,0.0
12320040,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0493469238281,0.8139813542366028,0.4008066058158874,0.3642500340938568,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0492858886719,0.8764272332191467,0.5064257979393005,0.4828354716300964,297.2349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.04931640625,0.8525838851928711,0.465724378824234,0.3281919062137604,297.2429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0493469238281,0.8241643309593201,0.4174714684486389,0.3990189731121063,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.04949951171875,0.7247522473335266,0.2794303596019745,1.277535080909729,287.0492858886719,286.7604064941406,292.69000244140625,287.6820678710937,292.689697265625,297.2015991210937,287.0487670898437,1.0,0.658856213092804,1.0,1.0,0.0,1.0,-3.424827814102173,3.424818515777588,9.439711902814452e-06,2.648732185363769,0.6328144073486328,0.6328144073486328,0.0,213.9730682373047,198.0,19578.900390625,-0.0,3548.945556640625,1.0,283.1499938964844,286.4128723144531,290.7005310058594,292.0352478027344,293.1499938964844,293.1499938964844,283.1499938964844,17621.49609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6546465158462524,1.0,0.0,0.0,1.435647964477539,1.435653805732727,1.375274365500445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.82470703125,0.0,128.76182556152344,1895.4371337890625,0.0,1272.8782958984375,0.3952242434024811,1.0,0.0,3.0,1.0,0.0
12320100,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.041748046875,0.817229688167572,0.4007776379585266,0.3640947639942169,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.04168701171875,0.8800249099731445,0.5061365365982056,0.482417345046997,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0417175292969,0.8562952876091003,0.4660654067993164,0.3283289670944214,297.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.041748046875,0.8276377320289612,0.4178710579872131,0.3992597460746765,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0419006347656,0.7276443243026733,0.2795622646808624,1.2774720191955566,287.04168701171875,286.7479858398437,292.70001220703125,287.6751403808594,292.6996765136719,297.199951171875,287.0411376953125,1.0,0.6569437384605408,1.0,1.0,0.0,1.0,-3.4245173931121826,3.4245078563690186,9.437947483093012e-06,2.648472547531128,0.6348211765289307,0.6348211765289307,0.0,210.48301696777344,198.0,19638.630859375,-0.0,3527.798583984375,1.0,283.1499938964844,286.4039001464844,290.6933288574219,292.0320739746094,293.1499938964844,293.1499938964844,283.1499938964844,17612.353515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6564493179321289,1.0,0.0,0.0,1.444048523902893,1.4440544843673706,1.3914160490458016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4199.75244140625,0.0,130.39610290527344,1895.4371337890625,0.0,1285.4825439453125,0.396846741437912,1.0,0.0,3.0,1.0,0.0
12320160,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0338134765625,0.821165919303894,0.4007465541362762,0.3639136552810669,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.03375244140625,0.8845056295394897,0.5058537721633911,0.4819869697093963,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.03375244140625,0.8608444333076477,0.466399997472763,0.3284431397914886,297.2391662597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0337829589844,0.8318436145782471,0.4182655811309814,0.3994701504707336,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.033935546875,0.7311612963676453,0.2796956300735473,1.2772929668426514,287.03375244140625,286.735595703125,292.7099914550781,287.667236328125,292.7096862792969,297.19842529296875,287.0331420898437,1.0,0.6546657085418701,1.0,1.0,0.0,1.0,-3.423957586288452,3.423948049545288,9.434795174456667e-06,2.648014545440674,0.6368541121482849,0.6368541121482849,0.0,206.3340301513672,186.0,19697.978515625,-0.0,3502.212158203125,1.0,283.1499938964844,286.3946228027344,290.6850891113281,292.0278015136719,293.1499938964844,293.1499938964844,283.1499938964844,17603.69140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6582187414169312,1.0,0.0,0.0,1.4526041746139526,1.4526101350784302,1.4079525101351464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4200.3955078125,0.0,132.07850646972656,1895.4371337890625,0.0,1297.924560546875,0.3985050320625305,1.0,0.0,3.0,1.0,0.0
12320220,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0171203613281,0.8307556509971619,0.4006750583648681,0.3634964823722839,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0170593261719,0.8956741690635681,0.5052940249443054,0.4810854196548462,297.2272033691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.01708984375,0.8721166849136353,0.4670402705669403,0.3286167085170746,297.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0171203613281,0.8421703577041626,0.419038325548172,0.3998259603977203,297.1872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.01727294921875,0.7398175001144409,0.2799669504165649,1.2767175436019895,287.0170593261719,286.7107849121094,292.7300109863281,287.64874267578125,292.72967529296875,297.1956481933594,287.01641845703125,1.0,0.6493716239929199,1.0,1.0,0.0,1.0,-3.422316551208496,3.422307252883911,9.425583812117113e-06,2.646681308746338,0.6409932374954224,0.6409932374954224,0.0,196.7377319335937,174.0,19816.0390625,-0.0,3442.2509765625,1.0,283.1499938964844,286.375244140625,290.666015625,292.0163879394531,293.1499938964844,293.1499938964844,283.1499938964844,17587.51953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6616695523262024,1.0,0.0,0.0,1.4701461791992188,1.4701521396636963,1.4421634375594294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4200.9580078125,0.0,135.58377075195312,1895.4371337890625,0.0,1322.390625,0.4019217193126678,1.0,0.0,3.0,1.0,0.0
12320280,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0171203613281,0.8307556509971619,0.4006750583648681,0.3634964823722839,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0170593261719,0.8956741690635681,0.5052940249443054,0.4810854196548462,297.2272033691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.01708984375,0.8721166849136353,0.4670402705669403,0.3286167085170746,297.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0171203613281,0.8421703577041626,0.419038325548172,0.3998259603977203,297.1872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.01727294921875,0.7398175001144409,0.2799669504165649,1.2767175436019895,287.0170593261719,286.7107849121094,292.7300109863281,287.64874267578125,292.72967529296875,297.1956481933594,287.01641845703125,1.0,0.6493716239929199,1.0,1.0,0.0,1.0,-3.422316551208496,3.422307252883911,9.425583812117113e-06,2.646681308746338,0.6409932374954224,0.6409932374954224,0.0,196.7377319335937,174.0,19816.0390625,-0.0,3442.2509765625,1.0,283.1499938964844,286.375244140625,290.666015625,292.0163879394531,293.1499938964844,293.1499938964844,283.1499938964844,17587.51953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6616695523262024,1.0,0.0,0.0,1.4701461791992188,1.4701521396636963,1.4421634375594294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4200.9580078125,0.0,135.58377075195312,1895.4371337890625,0.0,1322.390625,0.4019217193126678,1.0,0.0,3.0,1.0,0.0
12320340,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9996337890625,0.8425894379615784,0.4005857110023498,0.3630260527133941,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.99957275390625,0.9097339510917664,0.5047298669815063,0.4801425337791443,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9996032714844,0.8860918879508972,0.4676408469676971,0.3287325501441955,297.2323303222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9996337890625,0.8550207614898682,0.4197860062122345,0.400118350982666,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9997863769531,0.7506185173988342,0.2802404165267944,1.2759642601013184,286.99957275390625,286.6860046386719,292.75,287.6271057128906,292.74969482421875,297.193115234375,286.9989318847656,1.0,0.6434475779533386,1.0,1.0,0.0,1.0,-3.420201778411865,3.4201924800872803,9.413724001205992e-06,2.644965410232544,0.6452242732048035,0.6452242732048035,0.0,186.08253479003903,162.0,19933.716796875,-0.0,3375.0576171875,1.0,283.1499938964844,286.3550720214844,290.6438903808594,292.00164794921875,293.1499938964844,293.1499938964844,283.1499938964844,17572.5546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6650223135948181,1.0,0.0,0.0,1.488225340843201,1.4882313013076782,1.4778514412228105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4200.7060546875,0.0,139.274169921875,1895.4371337890625,0.0,1346.4119873046875,0.4054645001888275,1.0,0.0,3.0,1.0,0.0
12320400,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9996337890625,0.8425894379615784,0.4005857110023498,0.3630260527133941,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.99957275390625,0.9097339510917664,0.5047298669815063,0.4801425337791443,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9996032714844,0.8860918879508972,0.4676408469676971,0.3287325501441955,297.2323303222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9996337890625,0.8550207614898682,0.4197860062122345,0.400118350982666,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9997863769531,0.7506185173988342,0.2802404165267944,1.2759642601013184,286.99957275390625,286.6860046386719,292.75,287.6271057128906,292.74969482421875,297.193115234375,286.9989318847656,1.0,0.6434475779533386,1.0,1.0,0.0,1.0,-3.420201778411865,3.4201924800872803,9.413724001205992e-06,2.644965410232544,0.6452242732048035,0.6452242732048035,0.0,186.08253479003903,162.0,19933.716796875,-0.0,3375.0576171875,1.0,283.1499938964844,286.3550720214844,290.6438903808594,292.00164794921875,293.1499938964844,293.1499938964844,283.1499938964844,17572.5546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6650223135948181,1.0,0.0,0.0,1.488225340843201,1.4882313013076782,1.4778514412228105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4200.7060546875,0.0,139.274169921875,1895.4371337890625,0.0,1346.4119873046875,0.4054645001888275,1.0,0.0,3.0,1.0,0.0
12320460,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9815673828125,0.8569740056991577,0.4004735052585602,0.3625158071517944,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9814758300781,0.9280351996421814,0.5041502118110657,0.4791657328605652,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.98150634765625,0.9027355313301086,0.4682024717330932,0.3288054764270782,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9815368652344,0.8706225156784058,0.4205045104026794,0.4003627896308899,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9817199707031,0.7637984156608582,0.2805104255676269,1.275099515914917,286.9814758300781,286.66119384765625,292.7699890136719,287.6028137207031,292.7696838378906,297.1908264160156,286.9808044433594,1.0,0.637154221534729,1.0,1.0,0.0,1.0,-3.417755126953125,3.41774582862854,9.400007911608554e-06,2.6429784297943115,0.649540901184082,0.649540901184082,0.0,174.86595153808594,150.0,20051.1953125,-0.0,3303.904296875,1.0,283.1499938964844,286.33428955078125,290.6192321777344,291.9842224121094,293.1499938964844,293.1499938964844,283.1499938964844,17558.513671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6682984828948975,1.0,0.0,0.0,1.506803035736084,1.506809115409851,1.514978151817559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4199.783203125,0.0,143.1483612060547,1895.4371337890625,0.0,1370.1195068359375,0.4091257154941559,1.0,0.0,3.0,1.0,0.0
12320520,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9815673828125,0.8569740056991577,0.4004735052585602,0.3625158071517944,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9814758300781,0.9280351996421814,0.5041502118110657,0.4791657328605652,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.98150634765625,0.9027355313301086,0.4682024717330932,0.3288054764270782,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9815368652344,0.8706225156784058,0.4205045104026794,0.4003627896308899,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9817199707031,0.7637984156608582,0.2805104255676269,1.275099515914917,286.9814758300781,286.66119384765625,292.7699890136719,287.6028137207031,292.7696838378906,297.1908264160156,286.9808044433594,1.0,0.637154221534729,1.0,1.0,0.0,1.0,-3.417755126953125,3.41774582862854,9.400007911608554e-06,2.6429784297943115,0.649540901184082,0.649540901184082,0.0,174.86595153808594,150.0,20051.1953125,-0.0,3303.904296875,1.0,283.1499938964844,286.33428955078125,290.6192321777344,291.9842224121094,293.1499938964844,293.1499938964844,283.1499938964844,17558.513671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6682984828948975,1.0,0.0,0.0,1.506803035736084,1.506809115409851,1.514978151817559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4199.783203125,0.0,143.1483612060547,1895.4371337890625,0.0,1370.1195068359375,0.4091257154941559,1.0,0.0,3.0,1.0,0.0
12320580,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9630126953125,0.8744637966156006,0.4003356099128723,0.3619726002216339,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9629211425781,0.9495954513549804,0.5035504102706909,0.4781597256660461,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.96295166015625,0.9239636659622192,0.4687248170375824,0.3288430571556091,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9629821777344,0.8893750905990601,0.4211910367012024,0.4005666673183441,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9631652832031,0.7797660827636719,0.2807725071907043,1.27415132522583,286.9629211425781,286.63641357421875,292.7900085449219,287.5764465332031,292.7896728515625,297.18865966796875,286.96221923828125,1.0,0.6306303143501282,1.0,1.0,0.0,1.0,-3.415041923522949,3.4150326251983643,9.384801160194913e-06,2.6407721042633057,0.6539374589920044,0.6539374589920044,0.0,163.3538055419922,138.0,20168.4453125,-0.0,3230.519287109375,1.0,283.1499938964844,286.31298828125,290.5924987792969,291.96453857421875,293.1499938964844,293.1499938964844,283.1499938964844,17545.201171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6715078353881836,1.0,0.0,0.0,1.5258458852767944,1.525852084159851,1.553512589680395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.306640625,0.0,147.20599365234375,1895.4371337890625,0.0,1393.5648193359375,0.4128989279270172,1.0,0.0,3.0,1.0,0.0
12320640,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9630126953125,0.8744637966156006,0.4003356099128723,0.3619726002216339,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9629211425781,0.9495954513549804,0.5035504102706909,0.4781597256660461,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.96295166015625,0.9239636659622192,0.4687248170375824,0.3288430571556091,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9629821777344,0.8893750905990601,0.4211910367012024,0.4005666673183441,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9631652832031,0.7797660827636719,0.2807725071907043,1.27415132522583,286.9629211425781,286.63641357421875,292.7900085449219,287.5764465332031,292.7896728515625,297.18865966796875,286.96221923828125,1.0,0.6306303143501282,1.0,1.0,0.0,1.0,-3.415041923522949,3.4150326251983643,9.384801160194913e-06,2.6407721042633057,0.6539374589920044,0.6539374589920044,0.0,163.3538055419922,138.0,20168.4453125,-0.0,3230.519287109375,1.0,283.1499938964844,286.31298828125,290.5924987792969,291.96453857421875,293.1499938964844,293.1499938964844,283.1499938964844,17545.201171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6715078353881836,1.0,0.0,0.0,1.5258458852767944,1.525852084159851,1.553512589680395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.306640625,0.0,147.20599365234375,1895.4371337890625,0.0,1393.5648193359375,0.4128989279270172,1.0,0.0,3.0,1.0,0.0
12320700,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9535522460937,0.8845866322517395,0.4002563655376434,0.3616896569728851,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9534912109375,0.9610871076583862,0.5032424330711365,0.4776467084884643,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9534912109375,0.936494767665863,0.4689708948135376,0.3288496136665344,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9535522460937,0.9000838398933411,0.4215214550495147,0.4006542563438415,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9537353515625,0.7889513373374939,0.2808995246887207,1.273648977279663,286.9534912109375,286.6239929199219,292.79998779296875,287.5625915527344,292.7996826171875,297.1876525878906,286.9527893066406,1.0,0.6273051500320435,1.0,1.0,0.0,1.0,-3.4135937690734863,3.4135842323303223,9.376686648465691e-06,2.6395933628082275,0.656164824962616,0.656164824962616,0.0,157.53189086914062,138.0,20226.9609375,-0.0,3193.278076171875,1.0,283.1499938964844,286.3021545410156,290.5784606933594,291.9539794921875,293.1499938964844,293.1499938964844,283.1499938964844,17538.802734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6730846762657166,1.0,0.0,0.0,1.535536766052246,1.5355429649353027,1.573308310298671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4197.39404296875,0.0,149.30474853515625,1895.4371337890625,0.0,1405.163330078125,0.4148266315460205,1.0,0.0,3.0,1.0,0.0
12320760,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.94403076171875,0.8957487940788269,0.4001703262329101,0.3613997101783752,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9439392089844,0.9727572798728944,0.5029289722442627,0.4771278202533722,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9439697265625,0.9498289227485656,0.4692071378231048,0.328848659992218,297.22296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9440002441406,0.9122384786605836,0.4218432903289795,0.400732934474945,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9442138671875,0.7990243434906006,0.2810235917568207,1.2731293439865112,286.9439392089844,286.6116027832031,292.8099975585937,287.5484313964844,292.8096923828125,297.1866455078125,286.9432373046875,1.0,0.6239468455314636,1.0,1.0,0.0,1.0,-3.4120893478393555,3.4120798110961914,9.368259270559063e-06,2.6383681297302246,0.6584104299545288,0.6584104299545288,0.0,151.68283081054688,126.0,20285.373046875,-0.0,3155.783447265625,1.0,283.1499938964844,286.2912292480469,290.5641174316406,291.9430236816406,293.1499938964844,293.1499938964844,283.1499938964844,17532.541015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6746426224708557,1.0,0.0,0.0,1.545333743095398,1.5453399419784546,1.5934483599266969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4196.38720703125,0.0,151.4497528076172,1895.4371337890625,0.0,1416.6739501953125,0.4167803823947906,1.0,0.0,3.0,1.0,0.0
12320820,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9247436523437,0.9232990741729736,0.3999784290790558,0.3608004152774811,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9246520996094,0.9957185983657836,0.502287745475769,0.4760740995407104,297.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9246826171875,0.9774513244628906,0.4696511328220367,0.3288255333900451,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9247131347656,0.9426488876342772,0.4224616587162018,0.4008647203445434,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9249267578125,0.8213657736778259,0.2812622487545013,1.272040605545044,286.9246520996094,286.5867919921875,292.8299865722656,287.51934814453125,292.8296813964844,297.1846923828125,286.9239501953125,1.0,0.6171464920043945,1.0,1.0,0.0,1.0,-3.4089221954345703,3.4089128971099854,9.350524123874491e-06,2.635786533355713,0.6629536747932434,0.6629536747932434,0.0,139.9317626953125,129.0,20401.8125,-0.0,3080.22998046875,1.0,283.1499938964844,286.2691345214844,290.5346069335937,291.92022705078125,293.1499938964844,293.1499938964844,283.1499938964844,17520.357421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6776984333992004,1.0,0.0,0.0,1.565228819847107,1.5652351379394531,1.634741551015395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4194.150390625,0.0,155.87796020507812,1895.4371337890625,0.0,1439.3953857421875,0.4207626581192016,1.0,0.0,3.0,1.0,0.0
12320880,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9247436523437,0.9232990741729736,0.3999784290790558,0.3608004152774811,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9246520996094,0.9957185983657836,0.502287745475769,0.4760740995407104,297.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9246826171875,0.9774513244628906,0.4696511328220367,0.3288255333900451,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9247131347656,0.9426488876342772,0.4224616587162018,0.4008647203445434,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9249267578125,0.8213657736778259,0.2812622487545013,1.272040605545044,286.9246520996094,286.5867919921875,292.8299865722656,287.51934814453125,292.8296813964844,297.1846923828125,286.9239501953125,1.0,0.6171464920043945,1.0,1.0,0.0,1.0,-3.4089221954345703,3.4089128971099854,9.350524123874491e-06,2.635786533355713,0.6629536747932434,0.6629536747932434,0.0,139.9317626953125,129.0,20401.8125,-0.0,3080.22998046875,1.0,283.1499938964844,286.2691345214844,290.5346069335937,291.92022705078125,293.1499938964844,293.1499938964844,283.1499938964844,17520.357421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6776984333992004,1.0,0.0,0.0,1.565228819847107,1.5652351379394531,1.634741551015395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4194.150390625,0.0,155.87796020507812,1895.4371337890625,0.0,1439.3953857421875,0.4207626581192016,1.0,0.0,3.0,1.0,0.0
12320940,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9031066894531,0.9344263076782228,0.3997105956077575,0.3604428768157959,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.90301513671875,0.9990000128746032,0.5052993297576904,0.4695005416870117,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.90301513671875,0.986674666404724,0.4700149595737457,0.3289854526519775,297.2165832519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.903076171875,0.954162299633026,0.4230073094367981,0.4012496173381805,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9033203125,0.8295665383338928,0.2814504504203796,1.27224600315094,286.9029846191406,286.56201171875,292.8500061035156,287.4896850585937,292.84967041015625,297.1825256347656,286.9021301269531,1.0,0.6141412854194641,1.0,1.0,0.0,1.0,-3.4014933109283447,3.40148401260376,9.309568667958956e-06,2.6299495697021484,0.6675283908843994,0.6675283908843994,0.0,135.72146606445312,147.0,20503.22265625,-0.0,3039.16845703125,1.0,283.1499938964844,286.2451171875,290.5043640136719,291.8962097167969,293.1499938964844,293.1499938964844,283.1499938964844,17510.09765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.680644690990448,1.0,0.0,0.0,1.58546245098114,1.585468888282776,1.6772791866515038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4191.15771484375,0.0,160.48651123046875,1895.4371337890625,0.0,1461.4814453125,0.4248350262641907,1.0,0.0,3.0,1.0,0.0
12321000,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9031066894531,0.9344263076782228,0.3997105956077575,0.3604428768157959,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.90301513671875,0.9990000128746032,0.5052993297576904,0.4695005416870117,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.90301513671875,0.986674666404724,0.4700149595737457,0.3289854526519775,297.2165832519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.903076171875,0.954162299633026,0.4230073094367981,0.4012496173381805,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9033203125,0.8295665383338928,0.2814504504203796,1.27224600315094,286.9029846191406,286.56201171875,292.8500061035156,287.4896850585937,292.84967041015625,297.1825256347656,286.9021301269531,1.0,0.6141412854194641,1.0,1.0,0.0,1.0,-3.4014933109283447,3.40148401260376,9.309568667958956e-06,2.6299495697021484,0.6675283908843994,0.6675283908843994,0.0,135.72146606445312,147.0,20503.22265625,-0.0,3039.16845703125,1.0,283.1499938964844,286.2451171875,290.5043640136719,291.8962097167969,293.1499938964844,293.1499938964844,283.1499938964844,17510.09765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.680644690990448,1.0,0.0,0.0,1.58546245098114,1.585468888282776,1.6772791866515038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4191.15771484375,0.0,160.48651123046875,1895.4371337890625,0.0,1461.4814453125,0.4248350262641907,1.0,0.0,3.0,1.0,0.0
12321060,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.89141845703125,0.9265213012695312,0.3994170129299164,0.3602691292762756,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.89141845703125,0.9990000128746032,0.505699634552002,0.4791872501373291,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.89141845703125,0.9809252619743348,0.4703550636768341,0.3292894959449768,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.89141845703125,0.947218120098114,0.4235354959964752,0.4018387198448181,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8914489746094,0.8243391513824463,0.2816400825977325,1.2735308408737185,286.89141845703125,286.5372009277344,292.8699951171875,287.4599914550781,292.86968994140625,297.180419921875,286.8913879394531,1.0,0.618355393409729,1.0,1.0,0.0,1.0,-3.4155502319335938,3.415540933609009,9.385147677676288e-06,2.640244722366333,0.6723154783248901,0.6723154783248901,0.0,138.8971405029297,165.0,20679.17578125,-0.0,3089.06640625,1.0,283.1499938964844,286.2287292480469,290.47418212890625,291.8731689453125,293.1499938964844,293.1499938964844,283.1499938964844,17493.802734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6834481954574585,1.0,0.0,0.0,1.6061992645263672,1.6062058210372925,1.721441549307201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4190.69580078125,0.0,165.2947998046875,1895.4371337890625,0.0,1482.6578369140625,0.4290161728858948,1.0,0.0,3.0,1.0,0.0
12321120,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.89141845703125,0.9265213012695312,0.3994170129299164,0.3602691292762756,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.89141845703125,0.9990000128746032,0.505699634552002,0.4791872501373291,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.89141845703125,0.9809252619743348,0.4703550636768341,0.3292894959449768,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.89141845703125,0.947218120098114,0.4235354959964752,0.4018387198448181,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8914489746094,0.8243391513824463,0.2816400825977325,1.2735308408737185,286.89141845703125,286.5372009277344,292.8699951171875,287.4599914550781,292.86968994140625,297.180419921875,286.8913879394531,1.0,0.618355393409729,1.0,1.0,0.0,1.0,-3.4155502319335938,3.415540933609009,9.385147677676288e-06,2.640244722366333,0.6723154783248901,0.6723154783248901,0.0,138.8971405029297,165.0,20679.17578125,-0.0,3089.06640625,1.0,283.1499938964844,286.2287292480469,290.47418212890625,291.8731689453125,293.1499938964844,293.1499938964844,283.1499938964844,17493.802734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6834481954574585,1.0,0.0,0.0,1.6061992645263672,1.6062058210372925,1.721441549307201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4190.69580078125,0.0,165.2947998046875,1895.4371337890625,0.0,1482.6578369140625,0.4290161728858948,1.0,0.0,3.0,1.0,0.0
12321180,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8754272460937,0.8954915404319763,0.3989824652671814,0.3604010939598083,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8753356933594,0.9712758660316468,0.4991235435009002,0.4739440679550171,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8753662109375,0.9515484571456908,0.470560222864151,0.3298340439796448,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8753967285156,0.9146349430084229,0.4239266216754913,0.4027494490146637,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8755798339844,0.800234317779541,0.2816794514656067,1.2762926816940308,286.8753356933594,286.51239013671875,292.8900146484375,287.4307861328125,292.8896789550781,297.17730712890625,286.87469482421875,1.0,0.6250920295715332,1.0,1.0,0.0,1.0,-3.414588928222656,3.414579629898072,9.380226401844992e-06,2.6396374702453613,0.6772320866584778,0.6772320866584778,0.0,151.47039794921875,183.0,20809.73046875,-0.0,3160.10009765625,1.0,283.1499938964844,286.20904541015625,290.44659423828125,291.8541259765625,293.1499938964844,293.1499938964844,283.1499938964844,17475.552734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6866335868835449,1.0,0.0,0.0,1.6277554035186768,1.6277620792388916,1.7679570873951889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4190.25048828125,0.0,170.4014129638672,1895.4371337890625,0.0,1506.9068603515625,0.4333739578723907,1.0,0.0,3.0,1.0,0.0
12321240,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8754272460937,0.8954915404319763,0.3989824652671814,0.3604010939598083,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8753356933594,0.9712758660316468,0.4991235435009002,0.4739440679550171,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8753662109375,0.9515484571456908,0.470560222864151,0.3298340439796448,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8753967285156,0.9146349430084229,0.4239266216754913,0.4027494490146637,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8755798339844,0.800234317779541,0.2816794514656067,1.2762926816940308,286.8753356933594,286.51239013671875,292.8900146484375,287.4307861328125,292.8896789550781,297.17730712890625,286.87469482421875,1.0,0.6250920295715332,1.0,1.0,0.0,1.0,-3.414588928222656,3.414579629898072,9.380226401844992e-06,2.6396374702453613,0.6772320866584778,0.6772320866584778,0.0,151.47039794921875,183.0,20809.73046875,-0.0,3160.10009765625,1.0,283.1499938964844,286.20904541015625,290.44659423828125,291.8541259765625,293.1499938964844,293.1499938964844,283.1499938964844,17475.552734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6866335868835449,1.0,0.0,0.0,1.6277554035186768,1.6277620792388916,1.7679570873951889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4190.25048828125,0.0,170.4014129638672,1895.4371337890625,0.0,1506.9068603515625,0.4333739578723907,1.0,0.0,3.0,1.0,0.0
12321300,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8671569824219,0.881942093372345,0.3987171649932861,0.3604340851306915,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8670959472656,0.9563738703727722,0.4987532794475555,0.473518431186676,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8670959472656,0.9359337687492372,0.4706155359745025,0.3300824761390686,297.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8671264648437,0.900387167930603,0.4240786135196686,0.4031760692596435,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8672790527344,0.7883456945419312,0.2816598415374756,1.2775453329086304,286.8670654296875,286.5,292.8999938964844,287.4165344238281,292.8996887207031,297.1754150390625,286.8665466308594,1.0,0.6291365027427673,1.0,1.0,0.0,1.0,-3.4163100719451904,3.4163005352020264,9.38942230277462e-06,2.640869140625,0.6797202229499817,0.6797202229499817,0.0,158.46051025390625,183.0,20881.515625,-0.0,3204.888427734375,1.0,283.1499938964844,286.19879150390625,290.432373046875,291.8437194824219,293.1499938964844,293.1499938964844,283.1499938964844,17467.984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6882221102714539,1.0,0.0,0.0,1.6386840343475342,1.638690710067749,1.791776611526075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4189.80859375,0.0,173.04037475585938,1895.4371337890625,0.0,1519.0728759765625,0.4355957210063934,1.0,0.0,3.0,1.0,0.0
12321360,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8594665527344,0.8689941763877869,0.3984309434890747,0.3604662716388702,297.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8594055175781,0.940859079360962,0.4981321692466736,0.4733433723449707,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8594055175781,0.9203977584838868,0.4706482589244842,0.3303293287754059,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.85943603515625,0.8872677087783813,0.4242076575756073,0.4036010503768921,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8595886230469,0.7768987417221069,0.2816188931465149,1.2788006067276,286.8594055175781,286.48760986328125,292.9100036621094,287.402587890625,292.9096984863281,297.1734313964844,286.8588562011719,1.0,0.6334843039512634,1.0,1.0,0.0,1.0,-3.4184563159942627,3.418446779251098,9.401029274158644e-06,2.6424553394317627,0.6822466254234314,0.6822466254234314,0.0,165.97686767578125,201.0,20955.6484375,-0.0,3253.65283203125,1.0,283.1499938964844,286.1890563964844,290.41827392578125,291.8335876464844,293.1499938964844,293.1499938964844,283.1499938964844,17459.62890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6897830367088318,1.0,0.0,0.0,1.6497762203216553,1.64978289604187,1.816115542396801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4189.62255859375,0.0,175.74740600585938,1895.4371337890625,0.0,1531.0740966796875,0.43785360455513,1.0,0.0,3.0,1.0,0.0
12321420,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8435974121094,0.8455559015274048,0.3977952003479004,0.3605220913887024,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.843505859375,0.910439133644104,0.4965519309043884,0.4725748598575592,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8435363769531,0.893502414226532,0.4706466495990753,0.3308135867118835,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.84356689453125,0.8631312251091003,0.4243974387645721,0.4044368863105774,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8437194824219,0.7560057640075684,0.281472772359848,1.2812620401382446,286.843505859375,286.4627990722656,292.92999267578125,287.3760070800781,292.9296875,297.169189453125,286.84295654296875,1.0,0.6426774263381958,1.0,1.0,0.0,1.0,-3.422147750854492,3.422138214111328,9.420943570148664e-06,2.645158767700196,0.6873838901519775,0.6873838901519775,0.0,182.26319885253903,219.0,21102.62109375,-0.0,3357.29052734375,1.0,283.1499938964844,286.1690673828125,290.3912353515625,291.8144226074219,293.1499938964844,293.1499938964844,283.1499938964844,17443.095703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6928298473358154,1.0,0.0,0.0,1.6723934412002563,1.6724002361297607,1.86625214837477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4189.51904296875,0.0,181.3660125732422,1895.4371337890625,0.0,1554.63330078125,0.4424729645252228,1.0,0.0,3.0,1.0,0.0
12321480,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8435974121094,0.8455559015274048,0.3977952003479004,0.3605220913887024,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.843505859375,0.910439133644104,0.4965519309043884,0.4725748598575592,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8435363769531,0.893502414226532,0.4706466495990753,0.3308135867118835,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.84356689453125,0.8631312251091003,0.4243974387645721,0.4044368863105774,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8437194824219,0.7560057640075684,0.281472772359848,1.2812620401382446,286.843505859375,286.4627990722656,292.92999267578125,287.3760070800781,292.9296875,297.169189453125,286.84295654296875,1.0,0.6426774263381958,1.0,1.0,0.0,1.0,-3.422147750854492,3.422138214111328,9.420943570148664e-06,2.645158767700196,0.6873838901519775,0.6873838901519775,0.0,182.26319885253903,219.0,21102.62109375,-0.0,3357.29052734375,1.0,283.1499938964844,286.1690673828125,290.3912353515625,291.8144226074219,293.1499938964844,293.1499938964844,283.1499938964844,17443.095703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6928298473358154,1.0,0.0,0.0,1.6723934412002563,1.6724002361297607,1.86625214837477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4189.51904296875,0.0,181.3660125732422,1895.4371337890625,0.0,1554.63330078125,0.4424729645252228,1.0,0.0,3.0,1.0,0.0
12321540,297.1287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8271484375,0.8257386088371277,0.3970816135406494,0.360543429851532,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8270874023437,0.8862061500549316,0.4949209690093994,0.4717287719249725,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8270874023437,0.8711466193199158,0.4705627262592315,0.3312679529190063,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8271179199219,0.8427266478538513,0.424503743648529,0.4052309691905975,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8272705078125,0.7384361624717712,0.2812504768371582,1.283554196357727,286.8270568847656,286.43798828125,292.95001220703125,287.3515319824219,292.9496765136719,297.1647644042969,286.82647705078125,1.0,0.6522106528282166,1.0,1.0,0.0,1.0,-3.425414562225342,3.4254050254821777,9.43852137424983e-06,2.6475272178649902,0.6926292777061462,0.6926292777061462,0.0,199.517807006836,222.0,21248.95703125,-0.0,3465.811767578125,1.0,283.1499938964844,286.14849853515625,290.3660583496094,291.7969665527344,293.1499938964844,293.1499938964844,283.1499938964844,17427.185546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6957374215126038,1.0,0.0,0.0,1.6955608129501345,1.6955677270889282,1.9183160304692137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4189.88134765625,0.0,187.2615661621093,1895.4371337890625,0.0,1577.27734375,0.4472266137599945,1.0,0.0,3.0,1.0,0.0
12321600,297.1287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8271484375,0.8257386088371277,0.3970816135406494,0.360543429851532,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8270874023437,0.8862061500549316,0.4949209690093994,0.4717287719249725,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8270874023437,0.8711466193199158,0.4705627262592315,0.3312679529190063,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8271179199219,0.8427266478538513,0.424503743648529,0.4052309691905975,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8272705078125,0.7384361624717712,0.2812504768371582,1.283554196357727,286.8270568847656,286.43798828125,292.95001220703125,287.3515319824219,292.9496765136719,297.1647644042969,286.82647705078125,1.0,0.6522106528282166,1.0,1.0,0.0,1.0,-3.425414562225342,3.4254050254821777,9.43852137424983e-06,2.6475272178649902,0.6926292777061462,0.6926292777061462,0.0,199.517807006836,222.0,21248.95703125,-0.0,3465.811767578125,1.0,283.1499938964844,286.14849853515625,290.3660583496094,291.7969665527344,293.1499938964844,293.1499938964844,283.1499938964844,17427.185546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6957374215126038,1.0,0.0,0.0,1.6955608129501345,1.6955677270889282,1.9183160304692137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4189.88134765625,0.0,187.2615661621093,1895.4371337890625,0.0,1577.27734375,0.4472266137599945,1.0,0.0,3.0,1.0,0.0
12321660,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8089599609375,0.8144783973693848,0.3963173329830169,0.3602788150310516,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8088684082031,0.8726588487625122,0.493308424949646,0.470624566078186,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.80889892578125,0.858974814414978,0.4704176783561706,0.3314945995807647,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8089294433594,0.8317561149597168,0.4245458245277405,0.4057144224643707,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8091125488281,0.7288467288017273,0.2809742391109466,1.2844120264053345,286.8088684082031,286.4132080078125,292.9700012207031,287.3297119140625,292.9696960449219,297.16033935546875,286.80816650390625,1.0,0.6576179265975952,1.0,1.0,0.0,1.0,-3.425658226013184,3.4256486892700195,9.439566383662168e-06,2.647603750228882,0.69795161485672,0.69795161485672,0.0,210.4486694335937,225.0,21384.671875,-0.0,3530.313720703125,1.0,283.1499938964844,286.1264343261719,290.34326171875,291.78143310546875,293.1499938964844,293.1499938964844,283.1499938964844,17412.921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6984495520591736,1.0,0.0,0.0,1.7192023992538452,1.7192093133926392,1.9721838384612059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4190.45849609375,0.0,193.4294891357422,1895.4371337890625,0.0,1598.53857421875,0.4521012306213379,1.0,0.0,3.0,1.0,0.0
12321720,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8089599609375,0.8144783973693848,0.3963173329830169,0.3602788150310516,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8088684082031,0.8726588487625122,0.493308424949646,0.470624566078186,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.80889892578125,0.858974814414978,0.4704176783561706,0.3314945995807647,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8089294433594,0.8317561149597168,0.4245458245277405,0.4057144224643707,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8091125488281,0.7288467288017273,0.2809742391109466,1.2844120264053345,286.8088684082031,286.4132080078125,292.9700012207031,287.3297119140625,292.9696960449219,297.16033935546875,286.80816650390625,1.0,0.6576179265975952,1.0,1.0,0.0,1.0,-3.425658226013184,3.4256486892700195,9.439566383662168e-06,2.647603750228882,0.69795161485672,0.69795161485672,0.0,210.4486694335937,225.0,21384.671875,-0.0,3530.313720703125,1.0,283.1499938964844,286.1264343261719,290.34326171875,291.78143310546875,293.1499938964844,293.1499938964844,283.1499938964844,17412.921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6984495520591736,1.0,0.0,0.0,1.7192023992538452,1.7192093133926392,1.9721838384612059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4190.45849609375,0.0,193.4294891357422,1895.4371337890625,0.0,1598.53857421875,0.4521012306213379,1.0,0.0,3.0,1.0,0.0
12321780,297.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7894287109375,0.8070882558822632,0.3955422639846802,0.3598617017269134,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7893371582031,0.8642150163650513,0.4918285608291626,0.4695021212100982,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7893371582031,0.8516227602958679,0.4702454805374145,0.3315915167331695,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7893981933594,0.8250876665115356,0.4245573878288269,0.4060187041759491,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7895812988281,0.7228708267211914,0.2806849479675293,1.2844895124435425,286.7893371582031,286.3883972167969,292.989990234375,287.3111572265625,292.9896850585937,297.1563720703125,286.7886047363281,1.0,0.6611031889915466,1.0,1.0,0.0,1.0,-3.4243831634521484,3.4243738651275635,9.43212944548577e-06,2.6464638710021973,0.7033335566520691,0.7033335566520691,0.0,217.6456756591797,228.0,21513.9453125,-0.0,3569.3544921875,1.0,283.1499938964844,286.1032409667969,290.3232116699219,291.76806640625,293.1499938964844,293.1499938964844,283.1499938964844,17400.8203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7008662223815918,1.0,0.0,0.0,1.7432252168655396,1.7432323694229126,2.0276846157685213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4191.3896484375,0.0,199.85752868652344,1895.4371337890625,0.0,1617.595947265625,0.4570792019367218,1.0,0.0,3.0,1.0,0.0
