time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12321840,297.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7894287109375,0.8070882558822632,0.3955422639846802,0.3598617017269134,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7893371582031,0.8642150163650513,0.4918285608291626,0.4695021212100982,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7893371582031,0.8516227602958679,0.4702454805374145,0.3315915167331695,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7893981933594,0.8250876665115356,0.4245573878288269,0.4060187041759491,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7895812988281,0.7228708267211914,0.2806849479675293,1.2844895124435425,286.7893371582031,286.3883972167969,292.989990234375,287.3111572265625,292.9896850585937,297.1563720703125,286.7886047363281,1.0,0.6611031889915466,1.0,1.0,0.0,1.0,-3.4243831634521484,3.4243738651275635,9.43212944548577e-06,2.6464638710021973,0.7033335566520691,0.7033335566520691,0.0,217.6456756591797,228.0,21513.9453125,-0.0,3569.3544921875,1.0,283.1499938964844,286.1032409667969,290.3232116699219,291.76806640625,293.1499938964844,293.1499938964844,283.1499938964844,17400.8203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7008662223815918,1.0,0.0,0.0,1.7432252168655396,1.7432323694229126,2.0276846157685213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4191.3896484375,0.0,199.85752868652344,1895.4371337890625,0.0,1617.595947265625,0.4570792019367218,1.0,0.0,3.0,1.0,0.0
12321900,297.11749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7794494628906,0.80413818359375,0.3951510787010193,0.3596208393573761,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.77935791015625,0.860988438129425,0.4911083281040191,0.4689339995384216,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.77935791015625,0.8488758206367493,0.4701505303382873,0.3316110670566559,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7794189453125,0.8225724697113037,0.4245530366897583,0.4061306416988373,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.77960205078125,0.7205711007118225,0.2805385589599609,1.2843717336654663,286.77935791015625,286.3760070800781,293.0,287.3032531738281,292.99969482421875,297.154541015625,286.77862548828125,1.0,0.6624054908752441,1.0,1.0,0.0,1.0,-3.423426866531372,3.423417568206787,9.426652468391694e-06,2.645646095275879,0.7060471773147583,0.7060471773147583,0.0,220.44775390625,228.0,21577.1640625,-0.0,3583.44482421875,1.0,283.1499938964844,286.0914306640625,290.31451416015625,291.7624816894531,293.1499938964844,293.1499938964844,283.1499938964844,17395.30078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7019510865211487,1.0,0.0,0.0,1.7553653717041016,1.7553725242614746,2.056025323327049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4192.13037109375,0.0,203.167221069336,1895.4371337890625,0.0,1626.1846923828125,0.4596033096313476,1.0,0.0,3.0,1.0,0.0
12321960,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7693786621094,0.8015429377555847,0.3947567045688629,0.3593648672103882,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.769287109375,0.8581735491752625,0.4903974533081054,0.4683625102043152,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7693176269531,0.846509575843811,0.4700494110584259,0.3316166400909424,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.76934814453125,0.8203896880149841,0.4245409071445465,0.4062224626541137,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.76953125,0.718550980091095,0.2803912460803985,1.2841871976852417,286.769287109375,286.36358642578125,293.010009765625,287.2963562011719,293.0096740722656,297.1528015136719,286.7685546875,1.0,0.6635183691978455,1.0,1.0,0.0,1.0,-3.422327041625977,3.422317743301392,9.42038604989648e-06,2.6447174549102783,0.7087756991386414,0.7087756991386414,0.0,222.90757751464844,216.0,21639.671875,-0.0,3595.182861328125,1.0,283.1499938964844,286.0795593261719,290.30682373046875,291.7578430175781,293.1499938964844,293.1499938964844,283.1499938964844,17390.05859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7029559016227722,1.0,0.0,0.0,1.767584204673767,1.76759135723114,2.084748160768868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4193.10546875,0.0,206.53993225097656,1895.4371337890625,0.0,1634.1583251953125,0.4621491432189941,1.0,0.0,3.0,1.0,0.0
12322020,297.1121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7478332519531,0.803198516368866,0.3939737379550934,0.3585743606090545,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.74774169921875,0.8596647381782532,0.48907470703125,0.4669850766658783,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.74774169921875,0.8485681414604187,0.4698393940925598,0.331403374671936,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.747802734375,0.8224223852157593,0.4245031774044037,0.4060970842838287,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7480163574219,0.7201157808303833,0.2801037728786468,1.2824419736862185,286.7477111816406,286.3388061523437,293.0299987792969,287.2859191894531,293.0296936035156,297.1497497558594,286.74688720703125,1.0,0.6611528396606445,1.0,1.0,0.0,1.0,-3.417217254638672,3.417207956314087,9.391979801876005e-06,2.6406571865081787,0.7142520546913147,0.7142520546913147,0.0,220.2977752685547,204.0,21752.806640625,-0.0,3567.7119140625,1.0,283.1499938964844,286.0546569824219,290.2947082519531,291.7513427734375,293.1499938964844,293.1499938964844,283.1499938964844,17381.224609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7047163248062134,1.0,0.0,0.0,1.7922013998031616,1.7922086715698242,2.1432212804484163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4195.42919921875,0.0,213.4657745361328,1895.4371337890625,0.0,1648.17041015625,0.4672954678535461,1.0,0.0,3.0,1.0,0.0
12322080,297.1121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7478332519531,0.803198516368866,0.3939737379550934,0.3585743606090545,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.74774169921875,0.8596647381782532,0.48907470703125,0.4669850766658783,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.74774169921875,0.8485681414604187,0.4698393940925598,0.331403374671936,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.747802734375,0.8224223852157593,0.4245031774044037,0.4060970842838287,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7480163574219,0.7201157808303833,0.2801037728786468,1.2824419736862185,286.7477111816406,286.3388061523437,293.0299987792969,287.2859191894531,293.0296936035156,297.1497497558594,286.74688720703125,1.0,0.6611528396606445,1.0,1.0,0.0,1.0,-3.417217254638672,3.417207956314087,9.391979801876005e-06,2.6406571865081787,0.7142520546913147,0.7142520546913147,0.0,220.2977752685547,204.0,21752.806640625,-0.0,3567.7119140625,1.0,283.1499938964844,286.0546569824219,290.2947082519531,291.7513427734375,293.1499938964844,293.1499938964844,283.1499938964844,17381.224609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7047163248062134,1.0,0.0,0.0,1.7922013998031616,1.7922086715698242,2.1432212804484163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4195.42919921875,0.0,213.4657745361328,1895.4371337890625,0.0,1648.17041015625,0.4672954678535461,1.0,0.0,3.0,1.0,0.0
12322140,297.1094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7253112792969,0.809130847454071,0.3932239115238189,0.3576444983482361,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7252197265625,0.8657866716384888,0.4879490733146667,0.4656279981136322,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7252502441406,0.8549919128417969,0.4696421027183532,0.3310673832893371,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.72528076171875,0.8284794688224792,0.4244725406169891,0.4057994484901428,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7255249023437,0.725177526473999,0.279853492975235,1.2800120115280151,286.7252197265625,286.3139953613281,293.04998779296875,287.2803955078125,293.0496826171875,297.1474304199219,286.7243957519531,1.0,0.6565378904342651,1.0,1.0,0.0,1.0,-3.410782814025879,3.410773277282715,9.356251212011555e-06,2.6355369091033936,0.7197508215904236,0.7197508215904236,0.0,213.2091522216797,192.0,21858.703125,-0.0,3511.092529296875,1.0,283.1499938964844,286.02899169921875,290.28729248046875,291.74884033203125,293.1499938964844,293.1499938964844,283.1499938964844,17374.462890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7060950994491577,1.0,0.0,0.0,1.816989064216613,1.816996574401856,2.20291653363347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.572265625,0.0,220.61778259277344,1895.4371337890625,0.0,1659.1827392578125,0.4725000560283661,1.0,0.0,3.0,1.0,0.0
12322200,297.1094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7253112792969,0.809130847454071,0.3932239115238189,0.3576444983482361,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7252197265625,0.8657866716384888,0.4879490733146667,0.4656279981136322,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7252502441406,0.8549919128417969,0.4696421027183532,0.3310673832893371,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.72528076171875,0.8284794688224792,0.4244725406169891,0.4057994484901428,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7255249023437,0.725177526473999,0.279853492975235,1.2800120115280151,286.7252197265625,286.3139953613281,293.04998779296875,287.2803955078125,293.0496826171875,297.1474304199219,286.7243957519531,1.0,0.6565378904342651,1.0,1.0,0.0,1.0,-3.410782814025879,3.410773277282715,9.356251212011555e-06,2.6355369091033936,0.7197508215904236,0.7197508215904236,0.0,213.2091522216797,192.0,21858.703125,-0.0,3511.092529296875,1.0,283.1499938964844,286.02899169921875,290.28729248046875,291.74884033203125,293.1499938964844,293.1499938964844,283.1499938964844,17374.462890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7060950994491577,1.0,0.0,0.0,1.816989064216613,1.816996574401856,2.20291653363347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.572265625,0.0,220.61778259277344,1895.4371337890625,0.0,1659.1827392578125,0.4725000560283661,1.0,0.0,3.0,1.0,0.0
12322260,297.107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7027282714844,0.817411482334137,0.3924995064735412,0.3566556274890899,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.70263671875,0.8749740719795227,0.4869157671928406,0.4642843306064605,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7026672363281,0.8643670678138733,0.4694541990756988,0.3306736350059509,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.70269775390625,0.8371436595916748,0.4244483709335327,0.4054204225540161,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7029113769531,0.732421875,0.2796388566493988,1.2773277759552002,286.70263671875,286.2892150878906,293.07000732421875,287.28033447265625,293.0696716308594,297.14569091796875,286.7017822265625,1.0,0.6506898999214172,1.0,1.0,0.0,1.0,-3.4038195610046387,3.4038102626800537,9.317709555034526e-06,2.630013465881348,0.7252780199050903,0.7252780199050903,0.0,203.8553161621093,180.0,21960.7578125,-0.0,3440.27490234375,1.0,283.1499938964844,286.00323486328125,290.28533935546875,291.7514038085937,293.1499938964844,293.1499938964844,283.1499938964844,17368.78125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7070929408073425,1.0,0.0,0.0,1.84191370010376,1.841921329498291,2.263768266175248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4202.97119140625,0.0,227.98834228515625,1895.4371337890625,0.0,1667.1724853515625,0.4777531027793884,1.0,0.0,3.0,1.0,0.0
12322320,297.107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7027282714844,0.817411482334137,0.3924995064735412,0.3566556274890899,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.70263671875,0.8749740719795227,0.4869157671928406,0.4642843306064605,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7026672363281,0.8643670678138733,0.4694541990756988,0.3306736350059509,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.70269775390625,0.8371436595916748,0.4244483709335327,0.4054204225540161,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7029113769531,0.732421875,0.2796388566493988,1.2773277759552002,286.70263671875,286.2892150878906,293.07000732421875,287.28033447265625,293.0696716308594,297.14569091796875,286.7017822265625,1.0,0.6506898999214172,1.0,1.0,0.0,1.0,-3.4038195610046387,3.4038102626800537,9.317709555034526e-06,2.630013465881348,0.7252780199050903,0.7252780199050903,0.0,203.8553161621093,180.0,21960.7578125,-0.0,3440.27490234375,1.0,283.1499938964844,286.00323486328125,290.28533935546875,291.7514038085937,293.1499938964844,293.1499938964844,283.1499938964844,17368.78125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7070929408073425,1.0,0.0,0.0,1.84191370010376,1.841921329498291,2.263768266175248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4202.97119140625,0.0,227.98834228515625,1895.4371337890625,0.0,1667.1724853515625,0.4777531027793884,1.0,0.0,3.0,1.0,0.0
12322380,297.1057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6802978515625,0.8274461627006531,0.3917906582355499,0.355638176202774,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6802062988281,0.8866870403289795,0.4859472215175628,0.4629600942134857,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.68023681640625,0.8762390613555908,0.4692690968513489,0.3302482962608337,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6802673339844,0.8480533361434937,0.4244251847267151,0.4049967229366302,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.68048095703125,0.7415094971656799,0.2794520556926727,1.27455472946167,286.6802062988281,286.264404296875,293.0899963378906,287.28631591796875,293.0896911621094,297.1444396972656,286.67938232421875,1.0,0.6441649794578552,1.0,1.0,0.0,1.0,-3.396646499633789,3.396637439727783,9.27813471207628e-06,2.624340534210205,0.7308379411697388,0.7308379411697388,0.0,193.3035125732422,168.0,22060.23046875,-0.0,3362.30615234375,1.0,283.1499938964844,285.9776611328125,290.2895812988281,291.7598876953125,293.1499938964844,293.1499938964844,283.1499938964844,17363.7265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7077459096908569,1.0,0.0,0.0,1.8669551610946653,1.8669629096984863,2.325740240394225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4208.88623046875,0.0,235.5750732421875,1895.4371337890625,0.0,1672.41064453125,0.4830490052700043,1.0,0.0,3.0,1.0,0.0
12322440,297.1057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6802978515625,0.8274461627006531,0.3917906582355499,0.355638176202774,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6802062988281,0.8866870403289795,0.4859472215175628,0.4629600942134857,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.68023681640625,0.8762390613555908,0.4692690968513489,0.3302482962608337,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6802673339844,0.8480533361434937,0.4244251847267151,0.4049967229366302,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.68048095703125,0.7415094971656799,0.2794520556926727,1.27455472946167,286.6802062988281,286.264404296875,293.0899963378906,287.28631591796875,293.0896911621094,297.1444396972656,286.67938232421875,1.0,0.6441649794578552,1.0,1.0,0.0,1.0,-3.396646499633789,3.396637439727783,9.27813471207628e-06,2.624340534210205,0.7308379411697388,0.7308379411697388,0.0,193.3035125732422,168.0,22060.23046875,-0.0,3362.30615234375,1.0,283.1499938964844,285.9776611328125,290.2895812988281,291.7598876953125,293.1499938964844,293.1499938964844,283.1499938964844,17363.7265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7077459096908569,1.0,0.0,0.0,1.8669551610946653,1.8669629096984863,2.325740240394225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4208.88623046875,0.0,235.5750732421875,1895.4371337890625,0.0,1672.41064453125,0.4830490052700043,1.0,0.0,3.0,1.0,0.0
12322500,297.10504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.669189453125,0.8331443071365356,0.3914397060871124,0.355123370885849,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6690979003906,0.8934352397918701,0.4854812920093536,0.4623063206672668,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.66912841796875,0.8830769658088684,0.4691758751869201,0.3300279080867767,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6691589355469,0.8543698787689209,0.4244123101234436,0.4047738015651703,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6693725585937,0.7467699646949768,0.279366672039032,1.2731585502624512,286.6690979003906,286.25201416015625,293.1000061035156,287.291748046875,293.09967041015625,297.1439514160156,286.66827392578125,1.0,0.6407454609870911,1.0,1.0,0.0,1.0,-3.393028497695923,3.393019199371338,9.258223144570366e-06,2.621485710144043,0.7336317896842957,0.7336317896842957,0.0,187.7657470703125,168.0,22109.197265625,-0.0,3321.852294921875,1.0,283.1499938964844,285.9649658203125,290.29425048828125,291.7666015625,293.1499938964844,293.1499938964844,283.1499938964844,17361.341796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7079545259475708,1.0,0.0,0.0,1.8795169591903689,1.8795247077941888,2.35714281870969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4212.4736328125,0.0,239.44985961914065,1895.4371337890625,0.0,1674.08544921875,0.4857120811939239,1.0,0.0,3.0,1.0,0.0
12322560,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6581726074219,0.8393582105636597,0.3910901248455047,0.3546059727668762,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6580810546875,0.9007710218429564,0.4850248992443084,0.4616582095623016,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6580810546875,0.8905192613601685,0.4690815508365631,0.3298037350177765,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6581420898437,0.8612996935844421,0.4243978559970855,0.4045453667640686,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6583557128906,0.7525519132614136,0.2792854011058807,1.2717620134353638,286.6580810546875,286.2395935058594,293.1099853515625,287.29888916015625,293.10968017578125,297.1435241699219,286.6572570800781,1.0,0.6372548341751099,1.0,1.0,0.0,1.0,-3.3894026279449463,3.3893935680389404,9.238303391612137e-06,2.618630170822144,0.7364355325698853,0.7364355325698853,0.0,182.11868286132807,156.0,22157.70703125,-0.0,3280.832763671875,1.0,283.1499938964844,285.9523620605469,290.3006286621094,291.7749938964844,293.1499938964844,293.1499938964844,283.1499938964844,17359.021484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7080873250961304,1.0,0.0,0.0,1.892104268074036,1.892112135887146,2.388820519172441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4216.4990234375,0.0,243.3790740966797,1895.4371337890625,0.0,1675.152099609375,0.4883847236633301,1.0,0.0,3.0,1.0,0.0
12322620,297.10321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6363830566406,0.853629469871521,0.3903931677341461,0.3535656034946441,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.63629150390625,0.9183590412139891,0.4841372072696686,0.460377961397171,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.63629150390625,0.907417893409729,0.4688883423805237,0.3293462097644806,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6363220214844,0.8771838545799255,0.4243629574775696,0.4040747582912445,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.63653564453125,0.7658829092979431,0.2791326642036438,1.2689765691757202,286.6362609863281,286.2148132324219,293.1300048828125,287.318603515625,293.1296691894531,297.1428527832031,286.6354675292969,1.0,0.6301184892654419,1.0,1.0,0.0,1.0,-3.3821451663970947,3.382136106491089,9.19853937375592e-06,2.6129305362701416,0.7420751452445984,0.7420751452445984,0.0,170.6104278564453,144.0,22253.44140625,-0.0,3197.8017578125,1.0,283.1499938964844,285.9273376464844,290.3188171386719,291.797119140625,293.1499938964844,293.1499938964844,283.1499938964844,17354.50390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7081261873245239,1.0,0.0,0.0,1.9173537492752075,1.917361736297608,2.453002139191085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4225.93359375,0.0,251.4022827148437,1895.4371337890625,0.0,1675.46435546875,0.493757963180542,1.0,0.0,3.0,1.0,0.0
12322680,297.10321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6363830566406,0.853629469871521,0.3903931677341461,0.3535656034946441,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.63629150390625,0.9183590412139891,0.4841372072696686,0.460377961397171,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.63629150390625,0.907417893409729,0.4688883423805237,0.3293462097644806,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6363220214844,0.8771838545799255,0.4243629574775696,0.4040747582912445,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.63653564453125,0.7658829092979431,0.2791326642036438,1.2689765691757202,286.6362609863281,286.2148132324219,293.1300048828125,287.318603515625,293.1296691894531,297.1428527832031,286.6354675292969,1.0,0.6301184892654419,1.0,1.0,0.0,1.0,-3.3821451663970947,3.382136106491089,9.19853937375592e-06,2.6129305362701416,0.7420751452445984,0.7420751452445984,0.0,170.6104278564453,144.0,22253.44140625,-0.0,3197.8017578125,1.0,283.1499938964844,285.9273376464844,290.3188171386719,291.797119140625,293.1499938964844,293.1499938964844,283.1499938964844,17354.50390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7081261873245239,1.0,0.0,0.0,1.9173537492752075,1.917361736297608,2.453002139191085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4225.93359375,0.0,251.4022827148437,1895.4371337890625,0.0,1675.46435546875,0.493757963180542,1.0,0.0,3.0,1.0,0.0
12322740,297.1022033691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.61492919921875,0.8709705471992493,0.3896973729133606,0.3525201082229614,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6148376464844,0.9403371810913086,0.4832783937454223,0.4591192007064819,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6148376464844,0.9292689561843872,0.4686878323554992,0.3288786709308624,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6148986816406,0.8961489200592041,0.4243185818195343,0.4035886228084564,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6151123046875,0.7819857001304626,0.2789900600910187,1.2662070989608765,286.61480712890625,286.19000244140625,293.1499938964844,287.3460693359375,293.1496887207031,297.1423645019531,286.614013671875,1.0,0.6228318214416504,1.0,1.0,0.0,1.0,-3.3748958110809326,3.3748867511749268,9.158969987765886e-06,2.6072614192962646,0.7477617263793945,0.7477617263793945,0.0,158.92723083496094,132.0,22347.568359375,-0.0,3114.13037109375,1.0,283.1499938964844,285.9026184082031,290.3447265625,291.8268737792969,293.1499938964844,293.1499938964844,283.1499938964844,17350.1015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.707863450050354,1.0,0.0,0.0,1.942703127861023,1.9427112340927124,2.5182930585287977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4237.33984375,0.0,259.6490173339844,1895.4371337890625,0.0,1673.3541259765625,0.4991679787635803,1.0,0.0,3.0,1.0,0.0
12322800,297.1022033691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.61492919921875,0.8709705471992493,0.3896973729133606,0.3525201082229614,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6148376464844,0.9403371810913086,0.4832783937454223,0.4591192007064819,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6148376464844,0.9292689561843872,0.4686878323554992,0.3288786709308624,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6148986816406,0.8961489200592041,0.4243185818195343,0.4035886228084564,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6151123046875,0.7819857001304626,0.2789900600910187,1.2662070989608765,286.61480712890625,286.19000244140625,293.1499938964844,287.3460693359375,293.1496887207031,297.1423645019531,286.614013671875,1.0,0.6228318214416504,1.0,1.0,0.0,1.0,-3.3748958110809326,3.3748867511749268,9.158969987765886e-06,2.6072614192962646,0.7477617263793945,0.7477617263793945,0.0,158.92723083496094,132.0,22347.568359375,-0.0,3114.13037109375,1.0,283.1499938964844,285.9026184082031,290.3447265625,291.8268737792969,293.1499938964844,293.1499938964844,283.1499938964844,17350.1015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.707863450050354,1.0,0.0,0.0,1.942703127861023,1.9427112340927124,2.5182930585287977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4237.33984375,0.0,259.6490173339844,1895.4371337890625,0.0,1673.3541259765625,0.4991679787635803,1.0,0.0,3.0,1.0,0.0
12322860,297.1012878417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.59381103515625,0.8922079205513,0.3890013992786407,0.3514710962772369,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5937194824219,0.9648582339286804,0.482444167137146,0.4578805565834045,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.59375,0.9550214409828186,0.4684792757034302,0.3284028768539428,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5937805175781,0.9199952483177184,0.4242637455463409,0.4030891358852386,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.593994140625,0.8014103174209595,0.27885502576828,1.2634563446044922,286.5937194824219,286.1651916503906,293.1700134277344,287.3787536621094,293.169677734375,297.1420288085937,286.5929260253906,1.0,0.6154378652572632,1.0,1.0,0.0,1.0,-3.367663145065308,3.3676540851593018,9.119625246967187e-06,2.6016244888305664,0.7534998655319214,0.7534998655319214,0.0,147.15228271484375,135.0,22440.1328125,-0.0,3030.321044921875,1.0,283.1499938964844,285.87823486328125,290.377685546875,291.8640441894531,293.1499938964844,293.1499938964844,283.1499938964844,17345.787109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7076109051704407,1.0,0.0,0.0,1.96815037727356,1.9681586027145384,2.584698961527465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4250.53759765625,0.0,268.1234130859375,1895.4371337890625,0.0,1671.3270263671875,0.5046139359474182,1.0,0.0,3.0,1.0,0.0
12322920,297.1012878417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.59381103515625,0.8922079205513,0.3890013992786407,0.3514710962772369,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5937194824219,0.9648582339286804,0.482444167137146,0.4578805565834045,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.59375,0.9550214409828186,0.4684792757034302,0.3284028768539428,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5937805175781,0.9199952483177184,0.4242637455463409,0.4030891358852386,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.593994140625,0.8014103174209595,0.27885502576828,1.2634563446044922,286.5937194824219,286.1651916503906,293.1700134277344,287.3787536621094,293.169677734375,297.1420288085937,286.5929260253906,1.0,0.6154378652572632,1.0,1.0,0.0,1.0,-3.367663145065308,3.3676540851593018,9.119625246967187e-06,2.6016244888305664,0.7534998655319214,0.7534998655319214,0.0,147.15228271484375,135.0,22440.1328125,-0.0,3030.321044921875,1.0,283.1499938964844,285.87823486328125,290.377685546875,291.8640441894531,293.1499938964844,293.1499938964844,283.1499938964844,17345.787109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7076109051704407,1.0,0.0,0.0,1.96815037727356,1.9681586027145384,2.584698961527465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4250.53759765625,0.0,268.1234130859375,1895.4371337890625,0.0,1671.3270263671875,0.5046139359474182,1.0,0.0,3.0,1.0,0.0
12322980,297.100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5743103027344,0.9025799036026,0.3882874846458435,0.3506549596786499,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5742492675781,0.9754903316497804,0.4815536439418793,0.4568815529346466,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5742492675781,0.9667052030563354,0.4682510495185852,0.3281052112579345,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.57427978515625,0.9327223896980286,0.4241887331008911,0.4028295874595642,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.574462890625,0.8108651638031006,0.2787150740623474,1.2619173526763916,286.57421875,286.1404113769531,293.19000244140625,287.4137878417969,293.1896667480469,297.14166259765625,286.5735168457031,1.0,0.6122872233390808,1.0,1.0,0.0,1.0,-3.362955331802368,3.3629462718963623,9.093942026083823e-06,2.597909927368164,0.7593169808387756,0.7593169808387756,0.0,141.93785095214844,138.0,22541.82421875,-0.0,2990.026611328125,1.0,283.1499938964844,285.85516357421875,290.4143981933594,291.9061584472656,293.1499938964844,293.1499938964844,283.1499938964844,17340.673828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7077314853668213,1.0,0.0,0.0,1.9937225580215447,1.993730902671814,2.652301134276059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4265.09912109375,0.0,276.8359375,1895.4371337890625,0.0,1672.294677734375,0.5100998878479004,1.0,0.0,3.0,1.0,0.0
12323040,297.100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5743103027344,0.9025799036026,0.3882874846458435,0.3506549596786499,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5742492675781,0.9754903316497804,0.4815536439418793,0.4568815529346466,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5742492675781,0.9667052030563354,0.4682510495185852,0.3281052112579345,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.57427978515625,0.9327223896980286,0.4241887331008911,0.4028295874595642,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.574462890625,0.8108651638031006,0.2787150740623474,1.2619173526763916,286.57421875,286.1404113769531,293.19000244140625,287.4137878417969,293.1896667480469,297.14166259765625,286.5735168457031,1.0,0.6122872233390808,1.0,1.0,0.0,1.0,-3.362955331802368,3.3629462718963623,9.093942026083823e-06,2.597909927368164,0.7593169808387756,0.7593169808387756,0.0,141.93785095214844,138.0,22541.82421875,-0.0,2990.026611328125,1.0,283.1499938964844,285.85516357421875,290.4143981933594,291.9061584472656,293.1499938964844,293.1499938964844,283.1499938964844,17340.673828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7077314853668213,1.0,0.0,0.0,1.9937225580215447,1.993730902671814,2.652301134276059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4265.09912109375,0.0,276.8359375,1895.4371337890625,0.0,1672.294677734375,0.5100998878479004,1.0,0.0,3.0,1.0,0.0
12323100,297.0997009277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5650939941406,0.9044041037559508,0.3879105448722839,0.3502907752990722,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.56500244140625,0.9772236347198486,0.4810402691364288,0.4563805758953094,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5650329589844,0.968791365623474,0.4681185483932495,0.3279915153980255,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5650634765625,0.9351327419281006,0.4241330027580261,0.4027475714683532,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.56524658203125,0.8125672936439514,0.2786304950714111,1.2613935470581057,286.56500244140625,286.12799072265625,293.20001220703125,287.4320983886719,293.1996765136719,297.1413879394531,286.5643310546875,1.0,0.6115351915359497,1.0,1.0,0.0,1.0,-3.361048936843872,3.361039876937866,9.083595614356454e-06,2.5964224338531494,0.7622624635696411,0.7622624635696411,0.0,140.93841552734375,138.0,22594.494140625,-0.0,2980.12109375,1.0,283.1499938964844,285.8440856933594,290.4336242675781,291.9284362792969,293.1499938964844,293.1499938964844,283.1499938964844,17337.615234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7079300880432129,1.0,0.0,0.0,2.0065784454345703,2.006586790084839,2.686616369373951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4272.73193359375,0.0,281.2904052734375,1895.4371337890625,0.0,1673.88916015625,0.5128622055053711,1.0,0.0,3.0,1.0,0.0
12323160,297.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5560302734375,0.9047157764434814,0.3875207006931305,0.3499391376972198,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5559387207031,0.977488338947296,0.4805075228214264,0.4558799862861633,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5559387207031,0.9693214297294616,0.4679737091064453,0.3278881013393402,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5559997558594,0.9357894659042358,0.4240646064281463,0.4026793837547302,297.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5561828613281,0.8129950165748596,0.2785350084304809,1.2609437704086304,286.5559387207031,286.1156005859375,293.2099914550781,287.4509582519531,293.2096862792969,297.1409912109375,286.5552673339844,1.0,0.6111476421356201,1.0,1.0,0.0,1.0,-3.359276294708252,3.359267234802246,9.073991350305732e-06,2.595042943954468,0.7652318477630615,0.7652318477630615,0.0,140.59686279296875,141.0,22647.544921875,-0.0,2974.290771484375,1.0,283.1499938964844,285.8330993652344,290.4532165527344,291.951171875,293.1499938964844,293.1499938964844,283.1499938964844,17334.41015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7081957459449768,1.0,0.0,0.0,2.019482135772705,2.0194907188415527,2.7212811914978374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4280.4892578125,0.0,285.8127746582031,1895.4371337890625,0.0,1676.023193359375,0.5156380534172058,1.0,0.0,3.0,1.0,0.0
12323220,297.0973205566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5382080078125,0.9022479057312012,0.3867072165012359,0.3492531478404999,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5381164550781,0.9750531315803528,0.4794013798236847,0.4548865258693695,297.13970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.53814697265625,0.9672473073005676,0.4676501750946045,0.3276951611042022,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5381774902344,0.9335433840751648,0.4238924086093902,0.4025604724884033,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5383605957031,0.8112711310386658,0.2783132791519165,1.2601481676101685,286.5381164550781,286.0907897949219,293.2300109863281,287.4901428222656,293.22967529296875,297.1400146484375,286.5374450683594,1.0,0.6110934019088745,1.0,1.0,0.0,1.0,-3.355924606323242,3.3559155464172363,9.055869668372908e-06,2.592444896697998,0.7712432146072388,0.7712432146072388,0.0,141.2303009033203,144.0,22753.85546875,-0.0,2970.60986328125,1.0,283.1499938964844,285.8114318847656,290.4932861328125,291.99774169921875,293.1499938964844,293.1499938964844,283.1499938964844,17327.78515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7088397145271301,1.0,0.0,0.0,2.0454354286193848,2.0454440116882324,2.791675228763779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4296.2685546875,0.0,295.0663757324219,1895.4371337890625,0.0,1681.200439453125,0.5212310552597046,1.0,0.0,3.0,1.0,0.0
12323280,297.0973205566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5382080078125,0.9022479057312012,0.3867072165012359,0.3492531478404999,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5381164550781,0.9750531315803528,0.4794013798236847,0.4548865258693695,297.13970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.53814697265625,0.9672473073005676,0.4676501750946045,0.3276951611042022,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5381774902344,0.9335433840751648,0.4238924086093902,0.4025604724884033,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5383605957031,0.8112711310386658,0.2783132791519165,1.2601481676101685,286.5381164550781,286.0907897949219,293.2300109863281,287.4901428222656,293.22967529296875,297.1400146484375,286.5374450683594,1.0,0.6110934019088745,1.0,1.0,0.0,1.0,-3.355924606323242,3.3559155464172363,9.055869668372908e-06,2.592444896697998,0.7712432146072388,0.7712432146072388,0.0,141.2303009033203,144.0,22753.85546875,-0.0,2970.60986328125,1.0,283.1499938964844,285.8114318847656,290.4932861328125,291.99774169921875,293.1499938964844,293.1499938964844,283.1499938964844,17327.78515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7088397145271301,1.0,0.0,0.0,2.0454354286193848,2.0454440116882324,2.791675228763779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4296.2685546875,0.0,295.0663757324219,1895.4371337890625,0.0,1681.200439453125,0.5212310552597046,1.0,0.0,3.0,1.0,0.0
12323340,297.09552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5206604003906,0.897333562374115,0.3858556151390075,0.3485723733901977,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5205993652344,0.970060646533966,0.4782564640045166,0.4538955092430115,297.1374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5205993652344,0.9625129103660583,0.4672864377498626,0.3275052607059479,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5206298828125,0.9283886551856996,0.4236774444580078,0.4024434089660644,297.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.52081298828125,0.807375431060791,0.2780550122261047,1.259388446807861,286.52056884765625,286.0660095214844,293.25,287.5311584472656,293.2496643066406,297.1388244628906,286.5199279785156,1.0,0.6116308569908142,1.0,1.0,0.0,1.0,-3.352631092071533,3.352622032165528,9.038112693815492e-06,2.5899040699005127,0.7773536443710327,0.7773536443710327,0.0,142.9684295654297,147.0,22859.537109375,-0.0,2973.3837890625,1.0,283.1499938964844,285.7900085449219,290.5345764160156,292.0455322265625,293.1499938964844,293.1499938964844,283.1499938964844,17321.14453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7095316648483276,1.0,0.0,0.0,2.0715839862823486,2.0715928077697754,2.863508541395277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4312.34521484375,0.0,304.6064453125,1895.4371337890625,0.0,1686.771728515625,0.5268797874450684,1.0,0.0,3.0,1.0,0.0
12323400,297.09552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5206604003906,0.897333562374115,0.3858556151390075,0.3485723733901977,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5205993652344,0.970060646533966,0.4782564640045166,0.4538955092430115,297.1374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5205993652344,0.9625129103660583,0.4672864377498626,0.3275052607059479,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5206298828125,0.9283886551856996,0.4236774444580078,0.4024434089660644,297.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.52081298828125,0.807375431060791,0.2780550122261047,1.259388446807861,286.52056884765625,286.0660095214844,293.25,287.5311584472656,293.2496643066406,297.1388244628906,286.5199279785156,1.0,0.6116308569908142,1.0,1.0,0.0,1.0,-3.352631092071533,3.352622032165528,9.038112693815492e-06,2.5899040699005127,0.7773536443710327,0.7773536443710327,0.0,142.9684295654297,147.0,22859.537109375,-0.0,2973.3837890625,1.0,283.1499938964844,285.7900085449219,290.5345764160156,292.0455322265625,293.1499938964844,293.1499938964844,283.1499938964844,17321.14453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7095316648483276,1.0,0.0,0.0,2.0715839862823486,2.0715928077697754,2.863508541395277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4312.34521484375,0.0,304.6064453125,1895.4371337890625,0.0,1686.771728515625,0.5268797874450684,1.0,0.0,3.0,1.0,0.0
12323460,297.0936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5032958984375,0.8912555575370789,0.3849734961986542,0.3478852808475494,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.50323486328125,0.9636187553405762,0.4770886600017547,0.4529033899307251,297.13507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.50323486328125,0.9563233852386476,0.466888427734375,0.327308177947998,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5032653808594,0.921856701374054,0.4234254062175751,0.4023139476776123,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5034484863281,0.8023146390914917,0.2777669727802276,1.2586004734039309,286.50323486328125,286.04119873046875,293.2699890136719,287.5738220214844,293.2696838378906,297.13751220703125,286.5025634765625,1.0,0.6124764680862427,1.0,1.0,0.0,1.0,-3.349271535873413,3.3492624759674072,9.020040124596562e-06,2.587321281433105,0.7835649847984314,0.7835649847984314,0.0,145.3056640625,150.0,22963.974609375,-0.0,2979.431640625,1.0,283.1499938964844,285.76873779296875,290.5771179199219,292.0945129394531,293.1499938964844,293.1499938964844,283.1499938964844,17314.7421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7101960182189941,1.0,0.0,0.0,2.097919225692749,2.097928285598755,2.936776866135915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4328.71240234375,0.0,314.4383239746094,1895.4371337890625,0.0,1692.1287841796875,0.5325825214385986,1.0,0.0,3.0,1.0,0.0
12323520,297.0936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5032958984375,0.8912555575370789,0.3849734961986542,0.3478852808475494,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.50323486328125,0.9636187553405762,0.4770886600017547,0.4529033899307251,297.13507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.50323486328125,0.9563233852386476,0.466888427734375,0.327308177947998,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5032653808594,0.921856701374054,0.4234254062175751,0.4023139476776123,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5034484863281,0.8023146390914917,0.2777669727802276,1.2586004734039309,286.50323486328125,286.04119873046875,293.2699890136719,287.5738220214844,293.2696838378906,297.13751220703125,286.5025634765625,1.0,0.6124764680862427,1.0,1.0,0.0,1.0,-3.349271535873413,3.3492624759674072,9.020040124596562e-06,2.587321281433105,0.7835649847984314,0.7835649847984314,0.0,145.3056640625,150.0,22963.974609375,-0.0,2979.431640625,1.0,283.1499938964844,285.76873779296875,290.5771179199219,292.0945129394531,293.1499938964844,293.1499938964844,283.1499938964844,17314.7421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7101960182189941,1.0,0.0,0.0,2.097919225692749,2.097928285598755,2.936776866135915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4328.71240234375,0.0,314.4383239746094,1895.4371337890625,0.0,1692.1287841796875,0.5325825214385986,1.0,0.0,3.0,1.0,0.0
12323580,297.0917358398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4861145019531,0.8847342729568481,0.3840665221214294,0.3471871614456177,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.48602294921875,0.9563726782798768,0.4759075343608856,0.4519098103046417,297.1327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4860534667969,0.9493733048439026,0.4664606750011444,0.3270993530750274,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.486083984375,0.914862096309662,0.4231410324573517,0.4021660685539245,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4862365722656,0.7968039512634277,0.2774549126625061,1.257760763168335,286.48602294921875,286.0163879394531,293.2900085449219,287.6180114746094,293.2896728515625,297.1361389160156,286.4853820800781,1.0,0.6134784817695618,1.0,1.0,0.0,1.0,-3.345798254013061,3.345789194107056,9.001394573715515e-06,2.584658145904541,0.7898789048194885,0.7898789048194885,0.0,147.96690368652344,153.0,23066.890625,-0.0,2987.068603515625,1.0,283.1499938964844,285.74761962890625,290.6210632324219,292.1448059082031,293.1499938964844,293.1499938964844,283.1499938964844,17308.75390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7108075022697449,1.0,0.0,0.0,2.124425172805786,2.124434232711792,3.011454055013019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4345.3720703125,0.0,324.56427001953125,1895.4371337890625,0.0,1697.0653076171875,0.5383358001708984,1.0,0.0,3.0,1.0,0.0
12323640,297.0917358398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4861145019531,0.8847342729568481,0.3840665221214294,0.3471871614456177,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.48602294921875,0.9563726782798768,0.4759075343608856,0.4519098103046417,297.1327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4860534667969,0.9493733048439026,0.4664606750011444,0.3270993530750274,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.486083984375,0.914862096309662,0.4231410324573517,0.4021660685539245,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4862365722656,0.7968039512634277,0.2774549126625061,1.257760763168335,286.48602294921875,286.0163879394531,293.2900085449219,287.6180114746094,293.2896728515625,297.1361389160156,286.4853820800781,1.0,0.6134784817695618,1.0,1.0,0.0,1.0,-3.345798254013061,3.345789194107056,9.001394573715515e-06,2.584658145904541,0.7898789048194885,0.7898789048194885,0.0,147.96690368652344,153.0,23066.890625,-0.0,2987.068603515625,1.0,283.1499938964844,285.74761962890625,290.6210632324219,292.1448059082031,293.1499938964844,293.1499938964844,283.1499938964844,17308.75390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7108075022697449,1.0,0.0,0.0,2.124425172805786,2.124434232711792,3.011454055013019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4345.3720703125,0.0,324.56427001953125,1895.4371337890625,0.0,1697.0653076171875,0.5383358001708984,1.0,0.0,3.0,1.0,0.0
