time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12323700,297.0907897949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4775695800781,0.8814318776130676,0.3836048245429992,0.3468332588672638,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4775085449219,0.9525749683380128,0.4753138422966003,0.4514124393463135,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4775085449219,0.9457473158836364,0.4662365019321441,0.3269897997379303,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4775390625,0.9113731980323792,0.4229876101016998,0.4020842313766479,297.13446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4776916503906,0.7939947843551636,0.2772912085056305,1.2573187351226809,286.4774780273437,286.0039978027344,293.29998779296875,287.640625,293.2996826171875,297.13543701171875,286.4768371582031,1.0,0.6140116453170776,1.0,1.0,0.0,1.0,-3.34401273727417,3.344003915786743,8.991822141979355e-06,2.583291292190552,0.793075680732727,0.793075680732727,0.0,149.37042236328125,153.0,23117.734375,-0.0,2991.189697265625,1.0,283.1499938964844,285.73712158203125,290.6435546875,292.1704406738281,293.1499938964844,293.1499938964844,283.1499938964844,17305.931640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7110936641693115,1.0,0.0,0.0,2.137737989425659,2.137747287750244,3.049315466796543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4353.81005859375,0.0,329.7383728027344,1895.4371337890625,0.0,1699.3779296875,0.5412304997444153,1.0,0.0,3.0,1.0,0.0
12323760,297.08984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.46905517578125,0.878145694732666,0.3831382691860199,0.3464760780334472,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.468994140625,0.9487141370773317,0.4747183620929718,0.4509148001670837,297.1304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.468994140625,0.9420758485794068,0.4660060405731201,0.326876699924469,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4690246582031,0.9079641699790956,0.4228273630142212,0.4019970893859863,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4692077636719,0.7911890745162964,0.2771230936050415,1.2568621635437012,286.468994140625,285.9916076660156,293.3099975585937,287.6635437011719,293.3096618652344,297.1347351074219,286.4683532714844,1.0,0.614556610584259,1.0,1.0,0.0,1.0,-3.3421947956085205,3.3421859741210938,8.982085091702174e-06,2.5819010734558105,0.7962987422943115,0.7962987422943115,0.0,150.80426025390625,156.0,23168.15234375,-0.0,2995.408447265625,1.0,283.1499938964844,285.7266540527344,290.6663513183594,292.1963806152344,293.1499938964844,293.1499938964844,283.1499938964844,17303.26171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7113677263259888,1.0,0.0,0.0,2.15108609199524,2.151095151901245,3.087514244271006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4362.31005859375,0.0,334.9859619140625,1895.4371337890625,0.0,1701.5938720703125,0.5441361665725708,1.0,0.0,3.0,1.0,0.0
12323820,297.0880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4521789550781,0.8716915845870972,0.3821921646595001,0.3457520008087158,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4521179199219,0.9409126043319702,0.4735245704650879,0.4499183893203735,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4521179199219,0.9347070455551147,0.4655273854732513,0.3266398310661316,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4521484375,0.901530146598816,0.4224876761436462,0.4018069207668304,297.1323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.45233154296875,0.7856518626213074,0.2767753601074219,1.2559067010879517,286.4521179199219,285.966796875,293.3299865722656,287.7102355957031,293.3296813964844,297.1333923339844,286.45147705078125,1.0,0.6156657338142395,1.0,1.0,0.0,1.0,-3.338463544845581,3.338454484939575,8.962123501987662e-06,2.5790505409240723,0.8028241395950317,0.8028241395950317,0.0,153.73182678222656,159.0,23267.6796875,-0.0,3003.963134765625,1.0,283.1499938964844,285.70587158203125,290.7128295898437,292.24908447265625,293.1499938964844,293.1499938964844,283.1499938964844,17298.4140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7118827104568481,1.0,0.0,0.0,2.177873134613037,2.177882432937622,3.164889221807244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4379.478515625,0.0,345.699462890625,1895.4371337890625,0.0,1705.76123046875,0.54997718334198,1.0,0.0,3.0,1.0,0.0
12323880,297.0880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4521789550781,0.8716915845870972,0.3821921646595001,0.3457520008087158,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4521179199219,0.9409126043319702,0.4735245704650879,0.4499183893203735,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4521179199219,0.9347070455551147,0.4655273854732513,0.3266398310661316,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4521484375,0.901530146598816,0.4224876761436462,0.4018069207668304,297.1323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.45233154296875,0.7856518626213074,0.2767753601074219,1.2559067010879517,286.4521179199219,285.966796875,293.3299865722656,287.7102355957031,293.3296813964844,297.1333923339844,286.45147705078125,1.0,0.6156657338142395,1.0,1.0,0.0,1.0,-3.338463544845581,3.338454484939575,8.962123501987662e-06,2.5790505409240723,0.8028241395950317,0.8028241395950317,0.0,153.73182678222656,159.0,23267.6796875,-0.0,3003.963134765625,1.0,283.1499938964844,285.70587158203125,290.7128295898437,292.24908447265625,293.1499938964844,293.1499938964844,283.1499938964844,17298.4140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7118827104568481,1.0,0.0,0.0,2.177873134613037,2.177882432937622,3.164889221807244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4379.478515625,0.0,345.699462890625,1895.4371337890625,0.0,1705.76123046875,0.54997718334198,1.0,0.0,3.0,1.0,0.0
12323940,297.0863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4355163574219,0.86545729637146,0.3812299370765686,0.3450151681900024,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4354248046875,0.9331451058387756,0.4723284542560577,0.4489215612411499,297.1259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4354248046875,0.9274399876594543,0.4650259912014007,0.3263885378837585,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4354553222656,0.8954085111618042,0.4221234619617462,0.4015954732894897,297.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4356384277344,0.7802727818489075,0.2764139175415039,1.2548975944519043,286.4354248046875,285.9419860839844,293.3500061035156,287.7579650878906,293.34967041015625,297.132080078125,286.4347839355469,1.0,0.616784930229187,1.0,1.0,0.0,1.0,-3.334608554840088,3.334599733352661,8.941533451434225e-06,2.5761091709136963,0.8094590902328491,0.8094590902328491,0.0,156.70838928222656,162.0,23365.447265625,-0.0,3012.505859375,1.0,283.1499938964844,285.6852722167969,290.7603759765625,292.30279541015625,293.1499938964844,293.1499938964844,283.1499938964844,17294.220703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7123610973358154,1.0,0.0,0.0,2.2047653198242188,2.204774856567383,3.243531807584077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4396.84130859375,0.0,356.7027282714844,1895.4371337890625,0.0,1709.63671875,0.5558540225028992,1.0,0.0,3.0,1.0,0.0
12324000,297.0863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4355163574219,0.86545729637146,0.3812299370765686,0.3450151681900024,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4354248046875,0.9331451058387756,0.4723284542560577,0.4489215612411499,297.1259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4354248046875,0.9274399876594543,0.4650259912014007,0.3263885378837585,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4354553222656,0.8954085111618042,0.4221234619617462,0.4015954732894897,297.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4356384277344,0.7802727818489075,0.2764139175415039,1.2548975944519043,286.4354248046875,285.9419860839844,293.3500061035156,287.7579650878906,293.34967041015625,297.132080078125,286.4347839355469,1.0,0.616784930229187,1.0,1.0,0.0,1.0,-3.334608554840088,3.334599733352661,8.941533451434225e-06,2.5761091709136963,0.8094590902328491,0.8094590902328491,0.0,156.70838928222656,162.0,23365.447265625,-0.0,3012.505859375,1.0,283.1499938964844,285.6852722167969,290.7603759765625,292.30279541015625,293.1499938964844,293.1499938964844,283.1499938964844,17294.220703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7123610973358154,1.0,0.0,0.0,2.2047653198242188,2.204774856567383,3.243531807584077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4396.84130859375,0.0,356.7027282714844,1895.4371337890625,0.0,1709.63671875,0.5558540225028992,1.0,0.0,3.0,1.0,0.0
12324060,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4190368652344,0.8594805598258972,0.3802531957626343,0.3442661464214325,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4189453125,0.9255537390708924,0.471130758523941,0.447924256324768,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4189758300781,0.9204088449478148,0.4645029902458191,0.3261229693889618,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4189758300781,0.8894855976104736,0.4217361807823181,0.4013632237911224,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4191589355469,0.7750915288925171,0.276040643453598,1.2538392543792725,286.4189453125,285.9172058105469,293.3699951171875,287.8065490722656,293.3696594238281,297.1308288574219,286.4183349609375,1.0,0.6179024577140808,1.0,1.0,0.0,1.0,-3.330637216567993,3.330628156661988,8.920353138819337e-06,2.5730817317962646,0.8162065148353577,0.8162065148353577,0.0,159.7100830078125,165.0,23461.421875,-0.0,3020.914794921875,1.0,283.1499938964844,285.66485595703125,290.80877685546875,292.3573608398437,293.1499938964844,293.1499938964844,283.1499938964844,17290.7265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7128092050552368,1.0,0.0,0.0,2.2317380905151367,2.231747627258301,3.323378336972383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4414.34814453125,0.0,367.9913635253906,1895.4371337890625,0.0,1713.2701416015625,0.5617609024047852,1.0,0.0,3.0,1.0,0.0
12324120,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4190368652344,0.8594805598258972,0.3802531957626343,0.3442661464214325,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4189453125,0.9255537390708924,0.471130758523941,0.447924256324768,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4189758300781,0.9204088449478148,0.4645029902458191,0.3261229693889618,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4189758300781,0.8894855976104736,0.4217361807823181,0.4013632237911224,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4191589355469,0.7750915288925171,0.276040643453598,1.2538392543792725,286.4189453125,285.9172058105469,293.3699951171875,287.8065490722656,293.3696594238281,297.1308288574219,286.4183349609375,1.0,0.6179024577140808,1.0,1.0,0.0,1.0,-3.330637216567993,3.330628156661988,8.920353138819337e-06,2.5730817317962646,0.8162065148353577,0.8162065148353577,0.0,159.7100830078125,165.0,23461.421875,-0.0,3020.914794921875,1.0,283.1499938964844,285.66485595703125,290.80877685546875,292.3573608398437,293.1499938964844,293.1499938964844,283.1499938964844,17290.7265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7128092050552368,1.0,0.0,0.0,2.2317380905151367,2.231747627258301,3.323378336972383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4414.34814453125,0.0,367.9913635253906,1895.4371337890625,0.0,1713.2701416015625,0.5617609024047852,1.0,0.0,3.0,1.0,0.0
12324180,297.0830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4027709960937,0.8537703156471252,0.3792631924152374,0.3435056507587433,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4027099609375,0.9182599782943726,0.4699321687221527,0.4469265937805176,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4027099609375,0.9137232899665833,0.4639591872692108,0.325843334197998,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4027404785156,0.883780837059021,0.4213269650936126,0.4011107683181762,297.1284484863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.40289306640625,0.7701234221458435,0.2756569981575012,1.252736210823059,286.4026794433594,285.89239501953125,293.3900146484375,287.85577392578125,293.3896789550781,297.129638671875,286.4020690917969,1.0,0.6190127730369568,1.0,1.0,0.0,1.0,-3.326556444168091,3.326547622680664,8.898621672415175e-06,2.56997299194336,0.8230695128440857,0.8230695128440857,0.0,162.72410583496094,168.0,23555.576171875,-0.0,3029.132568359375,1.0,283.1499938964844,285.64471435546875,290.8578796386719,292.4125671386719,293.1499938964844,293.1499938964844,283.1499938964844,17287.958984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7132310271263123,1.0,0.0,0.0,2.258763313293457,2.25877332687378,3.404355197744735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4431.94970703125,0.0,379.5590515136719,1895.4371337890625,0.0,1716.6929931640625,0.5676917433738708,1.0,0.0,3.0,1.0,0.0
12324240,297.0830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4027709960937,0.8537703156471252,0.3792631924152374,0.3435056507587433,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4027099609375,0.9182599782943726,0.4699321687221527,0.4469265937805176,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4027099609375,0.9137232899665833,0.4639591872692108,0.325843334197998,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4027404785156,0.883780837059021,0.4213269650936126,0.4011107683181762,297.1284484863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.40289306640625,0.7701234221458435,0.2756569981575012,1.252736210823059,286.4026794433594,285.89239501953125,293.3900146484375,287.85577392578125,293.3896789550781,297.129638671875,286.4020690917969,1.0,0.6190127730369568,1.0,1.0,0.0,1.0,-3.326556444168091,3.326547622680664,8.898621672415175e-06,2.56997299194336,0.8230695128440857,0.8230695128440857,0.0,162.72410583496094,168.0,23555.576171875,-0.0,3029.132568359375,1.0,283.1499938964844,285.64471435546875,290.8578796386719,292.4125671386719,293.1499938964844,293.1499938964844,283.1499938964844,17287.958984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7132310271263123,1.0,0.0,0.0,2.258763313293457,2.25877332687378,3.404355197744735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4431.94970703125,0.0,379.5590515136719,1895.4371337890625,0.0,1716.6929931640625,0.5676917433738708,1.0,0.0,3.0,1.0,0.0
12324300,297.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3947448730469,0.85101318359375,0.3787634670734405,0.343121200799942,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3946838378906,0.9147596955299376,0.4693328142166137,0.4464277029037475,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3946838378906,0.9105406403541564,0.463679552078247,0.3256982266902923,297.1321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.39471435546875,0.8810120224952698,0.4211142659187317,0.4009770154953003,297.1278381347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3948669433594,0.767720103263855,0.2754615843296051,1.252168893814087,286.3946533203125,285.8800048828125,293.3999938964844,287.880615234375,293.399658203125,297.1290588378906,286.39404296875,1.0,0.6195642948150635,1.0,1.0,0.0,1.0,-3.324476718902588,3.324467897415161,8.887557669368107e-06,2.5683889389038086,0.8265463709831238,0.8265463709831238,0.0,164.2335205078125,168.0,23601.962890625,-0.0,3033.16015625,1.0,283.1499938964844,285.6347351074219,290.8826599121094,292.4403686523437,293.1499938964844,293.1499938964844,283.1499938964844,17286.791015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7134331464767456,1.0,0.0,0.0,2.272286891937256,2.272296905517578,3.445241816280032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4440.7734375,0.0,385.44482421875,1895.4371337890625,0.0,1718.3348388671875,0.5706647038459778,1.0,0.0,3.0,1.0,0.0
12324360,297.0815124511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3867492675781,0.8483193516731262,0.3782607316970825,0.342734158039093,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3866882324219,0.9113753437995912,0.4687329232692718,0.4459287524223327,297.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3866882324219,0.907480537891388,0.4633948504924774,0.3255496621131897,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.38671875,0.8782990574836731,0.4208963513374328,0.4008384048938751,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.38690185546875,0.7653703093528748,0.275264024734497,1.251592040061951,286.3866882324219,285.8676147460937,293.4100036621094,287.9055480957031,293.40966796875,297.1285095214844,286.3860778808594,1.0,0.6201131343841553,1.0,1.0,0.0,1.0,-3.3223721981048584,3.322363376617432,8.876369065546896e-06,2.566786289215088,0.8300537467002869,0.8300537467002869,0.0,165.74375915527344,171.0,23647.884765625,-0.0,3037.1328125,1.0,283.1499938964844,285.62481689453125,290.9075622558594,292.4682922363281,293.1499938964844,293.1499938964844,283.1499938964844,17285.798828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7136299014091492,1.0,0.0,0.0,2.285813093185425,2.285823106765747,3.486380535377976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4449.6025390625,0.0,391.3972778320313,1895.4371337890625,0.0,1719.9329833984375,0.5736416578292847,1.0,0.0,3.0,1.0,0.0
12324420,297.080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3710021972656,0.8431127071380615,0.3772471845149994,0.3419527411460876,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3709411621094,0.9050089716911316,0.467533141374588,0.4449304044246673,297.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3709411621094,0.9017671346664428,0.4628111124038696,0.3252426385879516,297.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3709716796875,0.8730387687683105,0.4204458594322204,0.4005474150180816,297.12615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.37115478515625,0.7608280777931213,0.2748630940914154,1.2504122257232666,286.3709411621094,285.8428039550781,293.42999267578125,287.9556884765625,293.4296875,297.12744140625,286.3703308105469,1.0,0.6212028861045837,1.0,1.0,0.0,1.0,-3.318094253540039,3.318085193634033,8.853647159412503e-06,2.5635287761688232,0.8371589183807373,0.8371589183807373,0.0,168.765380859375,174.0,23738.32421875,-0.0,3044.916259765625,1.0,283.1499938964844,285.6051940917969,290.95758056640625,292.5242919921875,293.1499938964844,293.1499938964844,283.1499938964844,17284.4765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7140077352523804,1.0,0.0,0.0,2.3128550052642822,2.312865257263184,3.569358568711323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4467.25341796875,0.0,403.49658203125,1895.4371337890625,0.0,1723.0040283203125,0.5796034932136536,1.0,0.0,3.0,1.0,0.0
12324480,297.080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3710021972656,0.8431127071380615,0.3772471845149994,0.3419527411460876,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3709411621094,0.9050089716911316,0.467533141374588,0.4449304044246673,297.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3709411621094,0.9017671346664428,0.4628111124038696,0.3252426385879516,297.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3709716796875,0.8730387687683105,0.4204458594322204,0.4005474150180816,297.12615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.37115478515625,0.7608280777931213,0.2748630940914154,1.2504122257232666,286.3709411621094,285.8428039550781,293.42999267578125,287.9556884765625,293.4296875,297.12744140625,286.3703308105469,1.0,0.6212028861045837,1.0,1.0,0.0,1.0,-3.318094253540039,3.318085193634033,8.853647159412503e-06,2.5635287761688232,0.8371589183807373,0.8371589183807373,0.0,168.765380859375,174.0,23738.32421875,-0.0,3044.916259765625,1.0,283.1499938964844,285.6051940917969,290.95758056640625,292.5242919921875,293.1499938964844,293.1499938964844,283.1499938964844,17284.4765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7140077352523804,1.0,0.0,0.0,2.3128550052642822,2.312865257263184,3.569358568711323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4467.25341796875,0.0,403.49658203125,1895.4371337890625,0.0,1723.0040283203125,0.5796034932136536,1.0,0.0,3.0,1.0,0.0
12324540,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3555603027344,0.8381291627883911,0.3762231767177582,0.3411619365215301,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.35546875,0.8991732001304626,0.4663331508636474,0.4439320862293243,297.1158142089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.35546875,0.8963711261749268,0.4622080028057098,0.3249222636222839,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3554992675781,0.8679933547973633,0.4199758768081665,0.4002381265163421,297.1251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3556823730469,0.7564882040023804,0.2744550108909607,1.2492001056671145,286.35546875,285.8179931640625,293.45001220703125,288.0060119628906,293.4496765136719,297.1264343261719,286.3548889160156,1.0,0.6222820281982422,1.0,1.0,0.0,1.0,-3.313727855682373,3.3137190341949463,8.830485057842452e-06,2.5602035522460938,0.8443911671638489,0.8443911671638489,0.0,171.787109375,177.0,23826.892578125,-0.0,3052.484130859375,1.0,283.1499938964844,285.5858459472656,291.0078125,292.5804138183594,293.1499938964844,293.1499938964844,283.1499938964844,17283.9296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7143674492835999,1.0,0.0,0.0,2.3398633003234863,2.339873552322388,3.6532071590045234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4484.86572265625,0.0,415.84759521484375,1895.4371337890625,0.0,1725.9305419921875,0.5855708122253418,1.0,0.0,3.0,1.0,0.0
12324600,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3555603027344,0.8381291627883911,0.3762231767177582,0.3411619365215301,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.35546875,0.8991732001304626,0.4663331508636474,0.4439320862293243,297.1158142089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.35546875,0.8963711261749268,0.4622080028057098,0.3249222636222839,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3554992675781,0.8679933547973633,0.4199758768081665,0.4002381265163421,297.1251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3556823730469,0.7564882040023804,0.2744550108909607,1.2492001056671145,286.35546875,285.8179931640625,293.45001220703125,288.0060119628906,293.4496765136719,297.1264343261719,286.3548889160156,1.0,0.6222820281982422,1.0,1.0,0.0,1.0,-3.313727855682373,3.3137190341949463,8.830485057842452e-06,2.5602035522460938,0.8443911671638489,0.8443911671638489,0.0,171.787109375,177.0,23826.892578125,-0.0,3052.484130859375,1.0,283.1499938964844,285.5858459472656,291.0078125,292.5804138183594,293.1499938964844,293.1499938964844,283.1499938964844,17283.9296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7143674492835999,1.0,0.0,0.0,2.3398633003234863,2.339873552322388,3.6532071590045234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4484.86572265625,0.0,415.84759521484375,1895.4371337890625,0.0,1725.9305419921875,0.5855708122253418,1.0,0.0,3.0,1.0,0.0
12324660,297.0774230957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3403625488281,0.8333436846733093,0.3751895427703857,0.3403624892234802,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3403015136719,0.8935621976852417,0.4651325941085815,0.4429334104061126,297.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3403015136719,0.8911555409431458,0.4615859985351562,0.324588805437088,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.34033203125,0.8631543517112732,0.419487327337265,0.3999113440513611,297.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3404846191406,0.7523400783538818,0.2740407288074493,1.247959852218628,286.3403015136719,285.793212890625,293.4700012207031,288.0563659667969,293.4696655273437,297.12548828125,286.3397216796875,1.0,0.6233509182929993,1.0,1.0,0.0,1.0,-3.3092799186706543,3.309271335601806,8.806920050119516e-06,2.5568151473999023,0.8517529368400574,0.8517529368400574,0.0,174.8081512451172,180.0,23913.5703125,-0.0,3059.8466796875,1.0,283.1499938964844,285.5668334960937,291.05810546875,292.6365661621094,293.1499938964844,293.1499938964844,283.1499938964844,17284.28125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7147130370140076,1.0,0.0,0.0,2.366806745529175,2.366817235946656,3.737824840754911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4502.3935546875,0.0,428.4385070800781,1895.4371337890625,0.0,1728.7437744140625,0.5915363430976868,1.0,0.0,3.0,1.0,0.0
12324720,297.0774230957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3403625488281,0.8333436846733093,0.3751895427703857,0.3403624892234802,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3403015136719,0.8935621976852417,0.4651325941085815,0.4429334104061126,297.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3403015136719,0.8911555409431458,0.4615859985351562,0.324588805437088,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.34033203125,0.8631543517112732,0.419487327337265,0.3999113440513611,297.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3404846191406,0.7523400783538818,0.2740407288074493,1.247959852218628,286.3403015136719,285.793212890625,293.4700012207031,288.0563659667969,293.4696655273437,297.12548828125,286.3397216796875,1.0,0.6233509182929993,1.0,1.0,0.0,1.0,-3.3092799186706543,3.309271335601806,8.806920050119516e-06,2.5568151473999023,0.8517529368400574,0.8517529368400574,0.0,174.8081512451172,180.0,23913.5703125,-0.0,3059.8466796875,1.0,283.1499938964844,285.5668334960937,291.05810546875,292.6365661621094,293.1499938964844,293.1499938964844,283.1499938964844,17284.28125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7147130370140076,1.0,0.0,0.0,2.366806745529175,2.366817235946656,3.737824840754911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4502.3935546875,0.0,428.4385070800781,1895.4371337890625,0.0,1728.7437744140625,0.5915363430976868,1.0,0.0,3.0,1.0,0.0
12324780,297.07623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3268737792969,0.8287292718887329,0.374148428440094,0.3395550549030304,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.32684326171875,0.8881427645683289,0.4639440774917602,0.4419357478618622,297.1121520996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.32684326171875,0.8861169815063477,0.4609463810920715,0.3242422938346863,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3268737792969,0.8585126996040344,0.4189817011356354,0.3995674848556518,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.326904296875,0.7483724355697632,0.2736217975616455,1.2466949224472046,286.32684326171875,285.7684020996094,293.489990234375,288.1065979003906,293.4896850585937,297.1246032714844,286.3267822265625,1.0,0.6244101524353027,1.0,1.0,0.0,1.0,-3.304758071899414,3.304749250411988,8.782987606537063e-06,2.553368091583252,0.8592711091041565,0.8592711091041565,0.0,177.82748413085938,183.0,24011.390625,-0.0,3067.01416015625,1.0,283.1499938964844,285.5484924316406,291.1082763671875,292.69256591796875,293.1499938964844,293.1499938964844,283.1499938964844,17285.181640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7150488495826721,1.0,0.0,0.0,2.3936617374420166,2.393672466278076,3.8231289067880425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4519.970703125,0.0,441.2573852539063,1895.4371337890625,0.0,1731.47900390625,0.5974938869476318,1.0,0.0,3.0,1.0,0.0
12324840,297.07623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3268737792969,0.8287292718887329,0.374148428440094,0.3395550549030304,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.32684326171875,0.8881427645683289,0.4639440774917602,0.4419357478618622,297.1121520996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.32684326171875,0.8861169815063477,0.4609463810920715,0.3242422938346863,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3268737792969,0.8585126996040344,0.4189817011356354,0.3995674848556518,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.326904296875,0.7483724355697632,0.2736217975616455,1.2466949224472046,286.32684326171875,285.7684020996094,293.489990234375,288.1065979003906,293.4896850585937,297.1246032714844,286.3267822265625,1.0,0.6244101524353027,1.0,1.0,0.0,1.0,-3.304758071899414,3.304749250411988,8.782987606537063e-06,2.553368091583252,0.8592711091041565,0.8592711091041565,0.0,177.82748413085938,183.0,24011.390625,-0.0,3067.01416015625,1.0,283.1499938964844,285.5484924316406,291.1082763671875,292.69256591796875,293.1499938964844,293.1499938964844,283.1499938964844,17285.181640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7150488495826721,1.0,0.0,0.0,2.3936617374420166,2.393672466278076,3.8231289067880425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4519.970703125,0.0,441.2573852539063,1895.4371337890625,0.0,1731.47900390625,0.5974938869476318,1.0,0.0,3.0,1.0,0.0
12324900,297.075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3274841308594,0.8265225887298584,0.3736507296562195,0.3391582369804382,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3274841308594,0.8856078386306763,0.4635398387908935,0.4415229260921478,297.11151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3274841308594,0.8837146162986755,0.4606448411941528,0.3240715265274048,297.1224975585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3274841308594,0.8563098311424255,0.4187426567077636,0.399397075176239,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.32745361328125,0.7464920878410339,0.2734245955944061,1.2460774183273315,286.3274841308594,285.7560119628906,293.5,288.1316223144531,293.4996643066406,297.1243591308594,286.3275451660156,1.0,0.6249452233314514,1.0,1.0,0.0,1.0,-3.30263090133667,3.302622079849243,8.771721695666201e-06,2.551738977432251,0.863211452960968,0.863211452960968,0.0,179.31094360351562,183.0,24090.572265625,-0.0,3070.734130859375,1.0,283.1499938964844,285.5426025390625,291.1336669921875,292.72174072265625,293.1499938964844,293.1499938964844,283.1499938964844,17282.13671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7152643203735352,1.0,0.0,0.0,2.40714955329895,2.4071602821350098,3.866335021029954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4530.45654296875,0.0,447.77972412109375,1895.4371337890625,0.0,1733.2353515625,0.6004862189292908,1.0,0.0,3.0,1.0,0.0
12324960,297.075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3284912109375,0.8244332671165466,0.3731811940670013,0.3387842774391174,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3284912109375,0.8833079934120178,0.4632576704025268,0.4412712156772613,297.1112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3284912109375,0.8814507126808167,0.4603685736656189,0.3239162266254425,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3284912109375,0.8542389869689941,0.4185243546962738,0.3992429375648498,297.1228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3284912109375,0.7447260022163391,0.273245096206665,1.245522141456604,286.3284912109375,285.7435913085937,293.510009765625,288.15655517578125,293.5096740722656,297.124267578125,286.3285827636719,1.0,0.6255011558532715,1.0,1.0,0.0,1.0,-3.300837993621826,3.3008291721343994,8.762239303905517e-06,2.5503687858581543,0.8672482371330261,0.8672482371330261,0.0,180.7510986328125,186.0,24171.759765625,-0.0,3074.934814453125,1.0,283.1499938964844,285.53717041015625,291.15966796875,292.7524108886719,293.1499938964844,293.1499938964844,283.1499938964844,17277.6875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7156307101249695,1.0,0.0,0.0,2.4207332134246826,2.4207441806793213,3.910094505954476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4541.38037109375,0.0,454.4105224609375,1895.4371337890625,0.0,1736.2232666015625,0.6034995913505554,1.0,0.0,3.0,1.0,0.0
12325020,297.07635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3306884765625,0.8204060196876526,0.3722873628139496,0.3380866646766662,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3306884765625,0.8789305686950684,0.4626761376857757,0.4408522546291351,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3306884765625,0.8771199584007263,0.459855854511261,0.3236402571201324,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3306884765625,0.8502908945083618,0.4181233048439026,0.3989748060703277,297.1230773925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3306579589844,0.7413672804832458,0.2729225158691406,1.2445915937423706,286.3306884765625,285.71881103515625,293.5299987792969,288.2060241699219,293.5296630859375,297.1244812011719,286.33074951171875,1.0,0.626664936542511,1.0,1.0,0.0,1.0,-3.2977213859558105,3.297712564468384,8.745803825149778e-06,2.5480010509490967,0.8755921721458435,0.8755921721458435,0.0,183.6180725097656,189.0,24336.498046875,-0.0,3084.27001953125,1.0,283.1499938964844,285.5265197753906,291.2119140625,292.8150329589844,293.1499938964844,293.1499938964844,283.1499938964844,17268.044921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7168191075325012,1.0,0.0,0.0,2.4481446743011475,2.448155641555786,3.999148248112761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4563.44775390625,0.0,467.9994812011719,1895.4371337890625,0.0,1745.9296875,0.6095871329307556,1.0,0.0,3.0,1.0,0.0
12325080,297.07635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3306884765625,0.8204060196876526,0.3722873628139496,0.3380866646766662,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3306884765625,0.8789305686950684,0.4626761376857757,0.4408522546291351,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3306884765625,0.8771199584007263,0.459855854511261,0.3236402571201324,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3306884765625,0.8502908945083618,0.4181233048439026,0.3989748060703277,297.1230773925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3306579589844,0.7413672804832458,0.2729225158691406,1.2445915937423706,286.3306884765625,285.71881103515625,293.5299987792969,288.2060241699219,293.5296630859375,297.1244812011719,286.33074951171875,1.0,0.626664936542511,1.0,1.0,0.0,1.0,-3.2977213859558105,3.297712564468384,8.745803825149778e-06,2.5480010509490967,0.8755921721458435,0.8755921721458435,0.0,183.6180725097656,189.0,24336.498046875,-0.0,3084.27001953125,1.0,283.1499938964844,285.5265197753906,291.2119140625,292.8150329589844,293.1499938964844,293.1499938964844,283.1499938964844,17268.044921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7168191075325012,1.0,0.0,0.0,2.4481446743011475,2.448155641555786,3.999148248112761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4563.44775390625,0.0,467.9994812011719,1895.4371337890625,0.0,1745.9296875,0.6095871329307556,1.0,0.0,3.0,1.0,0.0
12325140,297.0770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.332763671875,0.816455602645874,0.3714229762554168,0.3374235332012176,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.332763671875,0.8746586441993713,0.4620677828788757,0.4404045939445495,297.11102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.332763671875,0.8729346394538879,0.4593653380870819,0.3233861327171325,297.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.332763671875,0.8464909791946411,0.4177450835704803,0.3987352848052978,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.332763671875,0.7381445169448853,0.2726314961910248,1.24382746219635,286.3327941894531,285.6940002441406,293.54998779296875,288.2549133300781,293.5496826171875,297.1249084472656,286.3328552246094,1.0,0.627878725528717,1.0,1.0,0.0,1.0,-3.294872999191284,3.2948641777038574,8.730806257517543e-06,2.5458409786224365,0.8842966556549072,0.8842966556549072,0.0,186.51622009277344,192.0,24502.298828125,-0.0,3094.34716796875,1.0,283.1499938964844,285.51593017578125,291.2628479003906,292.8768615722656,293.1499938964844,293.1499938964844,283.1499938964844,17258.68359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7184292674064636,1.0,0.0,0.0,2.475867509841919,2.4758787155151367,4.090234142495319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4585.25,0.0,482.0355529785156,1895.4371337890625,0.0,1759.1173095703125,0.6157544255256653,1.0,0.0,3.0,1.0,0.0
12325200,297.0770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.332763671875,0.816455602645874,0.3714229762554168,0.3374235332012176,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.332763671875,0.8746586441993713,0.4620677828788757,0.4404045939445495,297.11102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.332763671875,0.8729346394538879,0.4593653380870819,0.3233861327171325,297.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.332763671875,0.8464909791946411,0.4177450835704803,0.3987352848052978,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.332763671875,0.7381445169448853,0.2726314961910248,1.24382746219635,286.3327941894531,285.6940002441406,293.54998779296875,288.2549133300781,293.5496826171875,297.1249084472656,286.3328552246094,1.0,0.627878725528717,1.0,1.0,0.0,1.0,-3.294872999191284,3.2948641777038574,8.730806257517543e-06,2.5458409786224365,0.8842966556549072,0.8842966556549072,0.0,186.51622009277344,192.0,24502.298828125,-0.0,3094.34716796875,1.0,283.1499938964844,285.51593017578125,291.2628479003906,292.8768615722656,293.1499938964844,293.1499938964844,283.1499938964844,17258.68359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7184292674064636,1.0,0.0,0.0,2.475867509841919,2.4758787155151367,4.090234142495319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4585.25,0.0,482.0355529785156,1895.4371337890625,0.0,1759.1173095703125,0.6157544255256653,1.0,0.0,3.0,1.0,0.0
12325260,297.0777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.33465576171875,0.8125330209732056,0.3705712556838989,0.3367753624916076,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3346862792969,0.8704949021339417,0.4614458680152893,0.4399455189704895,297.111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3346862792969,0.8688699007034302,0.4588783383369446,0.3231377005577087,297.121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3346862792969,0.8428119421005249,0.4173735976219177,0.3985061347484588,297.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.33465576171875,0.7350289821624756,0.2723592817783355,1.2431640625,286.3346862792969,285.669189453125,293.57000732421875,288.3030090332031,293.5696716308594,297.1254272460937,286.3347473144531,1.0,0.6291264295578003,1.0,1.0,0.0,1.0,-3.2921690940856934,3.2921605110168457,8.716582669876516e-06,2.543790578842163,0.8933554291725159,0.8933554291725159,0.0,189.4455718994141,195.0,24668.123046875,-0.0,3104.897216796875,1.0,283.1499938964844,285.5053405761719,291.3118896484375,292.9369201660156,293.1499938964844,293.1499938964844,283.1499938964844,17250.826171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7202258706092834,1.0,0.0,0.0,2.5038414001464844,2.503852844238281,4.183184216799418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4606.60009765625,0.0,496.5065612792969,1895.4371337890625,0.0,1773.8800048828125,0.6219894289970398,1.0,0.0,3.0,1.0,0.0
12325320,297.0777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.33465576171875,0.8125330209732056,0.3705712556838989,0.3367753624916076,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3346862792969,0.8704949021339417,0.4614458680152893,0.4399455189704895,297.111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3346862792969,0.8688699007034302,0.4588783383369446,0.3231377005577087,297.121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3346862792969,0.8428119421005249,0.4173735976219177,0.3985061347484588,297.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.33465576171875,0.7350289821624756,0.2723592817783355,1.2431640625,286.3346862792969,285.669189453125,293.57000732421875,288.3030090332031,293.5696716308594,297.1254272460937,286.3347473144531,1.0,0.6291264295578003,1.0,1.0,0.0,1.0,-3.2921690940856934,3.2921605110168457,8.716582669876516e-06,2.543790578842163,0.8933554291725159,0.8933554291725159,0.0,189.4455718994141,195.0,24668.123046875,-0.0,3104.897216796875,1.0,283.1499938964844,285.5053405761719,291.3118896484375,292.9369201660156,293.1499938964844,293.1499938964844,283.1499938964844,17250.826171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7202258706092834,1.0,0.0,0.0,2.5038414001464844,2.503852844238281,4.183184216799418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4606.60009765625,0.0,496.5065612792969,1895.4371337890625,0.0,1773.8800048828125,0.6219894289970398,1.0,0.0,3.0,1.0,0.0
12325380,297.07843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3363342285156,0.8086037635803223,0.3697256743907928,0.3361347615718841,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3363342285156,0.8664355278015137,0.4608038663864136,0.4394696950912475,297.111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3363342285156,0.864918053150177,0.4583862125873565,0.3228875994682312,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3363342285156,0.8392410278320312,0.4170008897781372,0.3982783257961273,297.1248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3363037109375,0.7320045232772827,0.2720988094806671,1.24256432056427,286.3363342285156,285.6444091796875,293.5899963378906,288.35015869140625,293.58966064453125,297.1259460449219,286.3363647460937,1.0,0.6303952932357788,1.0,1.0,0.0,1.0,-3.2895307540893555,3.2895219326019287,8.702707418706268e-06,2.5417871475219727,0.9027658104896544,0.9027658104896544,0.0,192.40133666992188,198.0,24833.087890625,-0.0,3115.719482421875,1.0,283.1499938964844,285.4947204589844,291.3593444824219,292.9952087402344,293.1499938964844,293.1499938964844,283.1499938964844,17245.203125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7220675945281982,1.0,0.0,0.0,2.5319840908050537,2.5319957733154297,4.277749212633353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4627.50634765625,0.0,511.3841857910156,1895.4371337890625,0.0,1789.06689453125,0.6312745213508606,1.0,0.0,3.0,1.0,0.0
12325440,297.07843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3363342285156,0.8086037635803223,0.3697256743907928,0.3361347615718841,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3363342285156,0.8664355278015137,0.4608038663864136,0.4394696950912475,297.111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3363342285156,0.864918053150177,0.4583862125873565,0.3228875994682312,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3363342285156,0.8392410278320312,0.4170008897781372,0.3982783257961273,297.1248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3363037109375,0.7320045232772827,0.2720988094806671,1.24256432056427,286.3363342285156,285.6444091796875,293.5899963378906,288.35015869140625,293.58966064453125,297.1259460449219,286.3363647460937,1.0,0.6303952932357788,1.0,1.0,0.0,1.0,-3.2895307540893555,3.2895219326019287,8.702707418706268e-06,2.5417871475219727,0.9027658104896544,0.9027658104896544,0.0,192.40133666992188,198.0,24833.087890625,-0.0,3115.719482421875,1.0,283.1499938964844,285.4947204589844,291.3593444824219,292.9952087402344,293.1499938964844,293.1499938964844,283.1499938964844,17245.203125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7220675945281982,1.0,0.0,0.0,2.5319840908050537,2.5319957733154297,4.277749212633353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4627.50634765625,0.0,511.3841857910156,1895.4371337890625,0.0,1789.06689453125,0.6312745213508606,1.0,0.0,3.0,1.0,0.0
12325500,297.0784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3272399902344,0.8065941333770752,0.3692784011363983,0.335809051990509,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3271789550781,0.8643741011619568,0.4602747559547424,0.4391596913337707,297.1108093261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3271789550781,0.8629511594772339,0.4581123292446136,0.3227556943893432,297.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.32720947265625,0.8374642133712769,0.4167933166027069,0.3981581628322601,297.1250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3273620605469,0.7304975986480713,0.2719582319259643,1.2422653436660769,286.3271789550781,285.6319885253906,293.6000061035156,288.37335205078125,293.59967041015625,297.1260681152344,286.3266906738281,1.0,0.6310284733772278,1.0,1.0,0.0,1.0,-3.28810453414917,3.288095712661743,8.695227734278888e-06,2.540710687637329,0.9074331521987916,0.9074331521987916,0.0,193.90695190429688,198.0,24974.2109375,-0.0,3121.0439453125,1.0,283.1499938964844,285.4764709472656,291.3840026855469,293.0281677246094,293.1499938964844,293.1499938964844,283.1499938964844,17547.171875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7231940031051636,1.0,0.0,0.0,2.5680487155914307,2.568060398101806,4.400477848776063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4642.1376953125,0.0,532.5338134765625,1895.4371337890625,0.0,1798.380859375,0.6372436881065369,1.0,0.0,3.0,1.0,0.0
