time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12325560,297.0782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3217468261719,0.8044745326042175,0.3688023686408996,0.3354562222957611,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3216857910156,0.862130880355835,0.4596327841281891,0.438645988702774,297.1102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3216857910156,0.8609144687652588,0.457806795835495,0.3226012289524078,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3217163085937,0.8356240391731262,0.4165597259998321,0.3980142474174499,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3218078613281,0.7289332747459412,0.2718009948730469,1.241902470588684,286.3216857910156,285.6195983886719,293.6099853515625,288.396240234375,293.60968017578125,297.12603759765625,286.3213195800781,1.0,0.6316384673118591,1.0,1.0,0.0,1.0,-3.2862677574157715,3.286259174346924,8.685570719535463e-06,2.539312601089477,0.9121827483177184,0.9121827483177184,0.0,195.4687347412109,201.0,25077.7734375,-0.0,3125.778564453125,1.0,283.1499938964844,285.4637451171875,291.4080810546875,293.0590515136719,293.1499938964844,293.1499938964844,283.1499938964844,17692.24609375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.724445641040802,1.0,0.0,0.0,2.5925254821777344,2.592537403106689,4.484762143874832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4653.62939453125,0.0,546.8915405273438,1895.4371337890625,0.0,1808.753173828125,0.6459113955497742,1.0,0.0,3.0,1.0,0.0
12325620,297.076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2984619140625,0.8001487851142883,0.3677587807178497,0.3346785306930542,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.29840087890625,0.8575260043144226,0.4580896198749542,0.4374018013477325,297.108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.29840087890625,0.856800377368927,0.4570932984352112,0.3222293257713318,297.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2984313964844,0.8319003582000732,0.4160069525241852,0.3976560235023498,297.1244812011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.298583984375,0.7257496118545532,0.2714291214942932,1.2409621477127075,286.2983703613281,285.59478759765625,293.6300048828125,288.4410400390625,293.6296691894531,297.1254272460937,286.2977294921875,1.0,0.6327901482582092,1.0,1.0,0.0,1.0,-3.2818291187286377,3.281820297241211,8.66221307660453e-06,2.535917997360229,0.921556830406189,0.921556830406189,0.0,198.6484375,204.0,25346.2890625,-0.0,3133.864501953125,1.0,283.1499938964844,285.4228210449219,291.45611572265625,293.1241455078125,293.1499938964844,293.1499938964844,283.1499938964844,18361.1171875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7275013327598572,1.0,0.0,0.0,2.668262720108032,2.6682753562927246,4.750622508709057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4680.60546875,0.0,594.1575927734375,1895.4371337890625,0.0,1834.176025390625,0.6642241477966309,1.0,0.0,3.0,1.0,0.0
12325680,297.076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2984619140625,0.8001487851142883,0.3677587807178497,0.3346785306930542,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.29840087890625,0.8575260043144226,0.4580896198749542,0.4374018013477325,297.108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.29840087890625,0.856800377368927,0.4570932984352112,0.3222293257713318,297.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2984313964844,0.8319003582000732,0.4160069525241852,0.3976560235023498,297.1244812011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.298583984375,0.7257496118545532,0.2714291214942932,1.2409621477127075,286.2983703613281,285.59478759765625,293.6300048828125,288.4410400390625,293.6296691894531,297.1254272460937,286.2977294921875,1.0,0.6327901482582092,1.0,1.0,0.0,1.0,-3.2818291187286377,3.281820297241211,8.66221307660453e-06,2.535917997360229,0.921556830406189,0.921556830406189,0.0,198.6484375,204.0,25346.2890625,-0.0,3133.864501953125,1.0,283.1499938964844,285.4228210449219,291.45611572265625,293.1241455078125,293.1499938964844,293.1499938964844,283.1499938964844,18361.1171875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7275013327598572,1.0,0.0,0.0,2.668262720108032,2.6682753562927246,4.750622508709057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4680.60546875,0.0,594.1575927734375,1895.4371337890625,0.0,1834.176025390625,0.6642241477966309,1.0,0.0,3.0,1.0,0.0
12325740,297.0747985839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2731018066406,0.7957825660705566,0.366618812084198,0.3338083028793335,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2730407714844,0.8528801798820496,0.4563863575458526,0.4359523057937622,297.1051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2730407714844,0.8526915311813354,0.456264317035675,0.3217733204364776,297.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2730712890625,0.8281622529029846,0.4153541028499603,0.3972005546092987,297.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2732238769531,0.7225198149681091,0.2709871530532837,1.2397050857543943,286.27301025390625,285.57000732421875,293.6499938964844,288.48443603515625,293.649658203125,297.1242370605469,286.2724914550781,1.0,0.6338366270065308,1.0,1.0,0.0,1.0,-3.276432514190674,3.276423931121826,8.63380319060525e-06,2.531769275665283,0.9308969974517822,0.9308969974517822,0.0,201.8573303222656,207.0,25664.5546875,-0.0,3139.9873046875,1.0,283.1499938964844,285.37957763671875,291.50201416015625,293.1887512207031,293.1499938964844,293.1499938964844,283.1499938964844,19180.82421875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7310530543327332,1.0,0.0,0.0,2.753655195236206,2.753668785095215,5.059557111053437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4709.09912109375,0.0,650.9344482421875,1895.4371337890625,0.0,1863.900634765625,0.6848664879798889,1.0,0.0,3.0,1.0,0.0
12325800,297.0747985839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2731018066406,0.7957825660705566,0.366618812084198,0.3338083028793335,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2730407714844,0.8528801798820496,0.4563863575458526,0.4359523057937622,297.1051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2730407714844,0.8526915311813354,0.456264317035675,0.3217733204364776,297.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2730712890625,0.8281622529029846,0.4153541028499603,0.3972005546092987,297.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2732238769531,0.7225198149681091,0.2709871530532837,1.2397050857543943,286.27301025390625,285.57000732421875,293.6499938964844,288.48443603515625,293.649658203125,297.1242370605469,286.2724914550781,1.0,0.6338366270065308,1.0,1.0,0.0,1.0,-3.276432514190674,3.276423931121826,8.63380319060525e-06,2.531769275665283,0.9308969974517822,0.9308969974517822,0.0,201.8573303222656,207.0,25664.5546875,-0.0,3139.9873046875,1.0,283.1499938964844,285.37957763671875,291.50201416015625,293.1887512207031,293.1499938964844,293.1499938964844,283.1499938964844,19180.82421875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7310530543327332,1.0,0.0,0.0,2.753655195236206,2.753668785095215,5.059557111053437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4709.09912109375,0.0,650.9344482421875,1895.4371337890625,0.0,1863.900634765625,0.6848664879798889,1.0,0.0,3.0,1.0,0.0
12325860,297.0726013183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2494506835937,0.7915400862693787,0.3654448688030243,0.3328946232795715,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2493896484375,0.848482608795166,0.4547670483589172,0.4345631599426269,297.10205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2493896484375,0.8487385511398315,0.4553795754909515,0.3212684988975525,297.1134338378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2493896484375,0.8245342969894409,0.4146500825881958,0.3966850042343139,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.24957275390625,0.7193453311920166,0.2705098390579223,1.238244891166687,286.2493591308594,285.5451965332031,293.6700134277344,288.5262451171875,293.669677734375,297.1229248046875,286.24871826171875,1.0,0.6348090171813965,1.0,1.0,0.0,1.0,-3.2706806659698486,3.270672082901001,8.603532478446141e-06,2.527331113815308,0.9402742981910706,0.9402742981910706,0.0,205.0057067871093,195.0,26025.6171875,-0.0,3144.96728515625,1.0,283.1499938964844,285.3385314941406,291.5473327636719,293.2560729980469,293.1499938964844,293.1499938964844,283.1499938964844,20101.80859375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7352908849716187,1.0,0.0,0.0,2.8450169563293457,2.845031261444092,5.400861482485197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4740.17333984375,0.0,715.7239990234375,1895.4371337890625,0.0,1899.6070556640625,0.706940233707428,1.0,0.0,3.0,1.0,0.0
12325920,297.0726013183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2494506835937,0.7915400862693787,0.3654448688030243,0.3328946232795715,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2493896484375,0.848482608795166,0.4547670483589172,0.4345631599426269,297.10205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2493896484375,0.8487385511398315,0.4553795754909515,0.3212684988975525,297.1134338378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2493896484375,0.8245342969894409,0.4146500825881958,0.3966850042343139,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.24957275390625,0.7193453311920166,0.2705098390579223,1.238244891166687,286.2493591308594,285.5451965332031,293.6700134277344,288.5262451171875,293.669677734375,297.1229248046875,286.24871826171875,1.0,0.6348090171813965,1.0,1.0,0.0,1.0,-3.2706806659698486,3.270672082901001,8.603532478446141e-06,2.527331113815308,0.9402742981910706,0.9402742981910706,0.0,205.0057067871093,195.0,26025.6171875,-0.0,3144.96728515625,1.0,283.1499938964844,285.3385314941406,291.5473327636719,293.2560729980469,293.1499938964844,293.1499938964844,283.1499938964844,20101.80859375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7352908849716187,1.0,0.0,0.0,2.8450169563293457,2.845031261444092,5.400861482485197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4740.17333984375,0.0,715.7239990234375,1895.4371337890625,0.0,1899.6070556640625,0.706940233707428,1.0,0.0,3.0,1.0,0.0
12325980,297.0705871582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2235412597656,0.7938646674156189,0.3642578423023224,0.3317150473594665,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.22344970703125,0.850742757320404,0.4531592130661011,0.432903379201889,297.09893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.22344970703125,0.8514293432235718,0.4544561207294464,0.3205407261848449,297.1107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2234802246094,0.8271110653877258,0.4139117002487182,0.3958717882633209,297.1205749511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2236633300781,0.7215763926506042,0.270017147064209,1.2354488372802734,286.2234191894531,285.5203857421875,293.69000244140625,288.5663452148437,293.6896667480469,297.12164306640625,286.2226867675781,1.0,0.6314295530319214,1.0,1.0,0.0,1.0,-3.2620551586151123,3.2620465755462646,8.558310582884587e-06,2.52070426940918,0.9496228098869324,0.9496228098869324,0.0,201.4286193847656,183.0,26367.341796875,-0.0,3106.18603515625,1.0,283.1499938964844,285.29595947265625,291.5896911621094,293.32061767578125,293.1499938964844,293.1499938964844,283.1499938964844,21093.654296875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7400285601615906,1.0,0.0,0.0,2.939748287200928,2.9397635459899902,5.766517574556929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4769.57470703125,0.0,787.40185546875,1895.4371337890625,0.0,1939.8238525390625,0.7298189997673035,1.0,0.0,3.0,1.0,0.0
12326040,297.0705871582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2235412597656,0.7938646674156189,0.3642578423023224,0.3317150473594665,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.22344970703125,0.850742757320404,0.4531592130661011,0.432903379201889,297.09893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.22344970703125,0.8514293432235718,0.4544561207294464,0.3205407261848449,297.1107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2234802246094,0.8271110653877258,0.4139117002487182,0.3958717882633209,297.1205749511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2236633300781,0.7215763926506042,0.270017147064209,1.2354488372802734,286.2234191894531,285.5203857421875,293.69000244140625,288.5663452148437,293.6896667480469,297.12164306640625,286.2226867675781,1.0,0.6314295530319214,1.0,1.0,0.0,1.0,-3.2620551586151123,3.2620465755462646,8.558310582884587e-06,2.52070426940918,0.9496228098869324,0.9496228098869324,0.0,201.4286193847656,183.0,26367.341796875,-0.0,3106.18603515625,1.0,283.1499938964844,285.29595947265625,291.5896911621094,293.32061767578125,293.1499938964844,293.1499938964844,283.1499938964844,21093.654296875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7400285601615906,1.0,0.0,0.0,2.939748287200928,2.9397635459899902,5.766517574556929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4769.57470703125,0.0,787.40185546875,1895.4371337890625,0.0,1939.8238525390625,0.7298189997673035,1.0,0.0,3.0,1.0,0.0
12326100,297.0697631835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.20758056640625,0.7967219352722168,0.3636734783649444,0.3310732543468475,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2074890136719,0.8536476492881775,0.4524128437042236,0.4320924878120422,297.0975036621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2074890136719,0.8545044660568237,0.4539916515350342,0.3201282024383545,297.1094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.20751953125,0.8299962878227234,0.4135414958000183,0.3954001367092132,297.1200561523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2077941894531,0.7240675091743469,0.2697793245315552,1.2337783575057983,286.2074584960937,285.50799560546875,293.70001220703125,288.585693359375,293.6996765136719,297.1211853027344,286.2064514160156,1.0,0.628900945186615,1.0,1.0,0.0,1.0,-3.257236957550049,3.257228374481201,8.533039363101125e-06,2.5169777870178223,0.9542487859725952,0.9542487859725952,0.0,198.01217651367188,183.0,26552.99609375,-0.0,3076.722900390625,1.0,283.1499938964844,285.2710876464844,291.60955810546875,293.3520812988281,293.1499938964844,293.1499938964844,283.1499938964844,21726.515625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7424414157867432,1.0,0.0,0.0,2.9958701133728027,2.9958858489990234,5.988792395328346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4785.0810546875,0.0,832.2578125,1895.4371337890625,0.0,1960.4241943359373,0.7406091690063477,1.0,0.0,3.0,1.0,0.0
12326160,297.0690612792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.196533203125,0.8003700971603394,0.3630972802639007,0.3304091989994049,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.19647216796875,0.8573703169822693,0.4516987204551697,0.4312348663806915,297.0961608886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.19647216796875,0.8584147691726685,0.4535278379917145,0.3196932077407837,297.1083374023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1965026855469,0.833635687828064,0.4131730198860168,0.3949002027511596,297.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1966857910156,0.7271872758865356,0.2695495784282684,1.2320085763931274,286.1964416503906,285.49560546875,293.7099914550781,288.6045227050781,293.70965576171875,297.12078857421875,286.1956787109375,1.0,0.625985324382782,1.0,1.0,0.0,1.0,-3.252155065536499,3.252146482467652,8.506408448738512e-06,2.5130412578582764,0.9589337110519408,0.9589337110519408,0.0,193.93690490722656,171.0,26690.5859375,-0.0,3043.118408203125,1.0,283.1499938964844,285.2533264160156,291.6279296875,293.3798217773437,293.1499938964844,293.1499938964844,283.1499938964844,22133.57421875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7447669506072998,1.0,0.0,0.0,3.0360336303710938,3.0360498428344727,6.150444278318901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4796.923828125,0.0,865.0647583007812,1895.4371337890625,0.0,1980.35205078125,0.753065824508667,1.0,0.0,3.0,1.0,0.0
12326220,297.0679626464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1695251464844,0.8096068501472473,0.3619608879089355,0.329051524400711,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.16943359375,0.8670721650123596,0.450293630361557,0.4295466244220733,297.0937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.16943359375,0.8684629201889038,0.452596366405487,0.318785697221756,297.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1694641113281,0.842923104763031,0.4124375879764557,0.3938531875610351,297.119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.169677734375,0.7350650429725647,0.2691128253936767,1.2283326387405396,286.1694030761719,285.4707946777344,293.7300109863281,288.6406555175781,293.72967529296875,297.1203308105469,286.16864013671875,1.0,0.6193727850914001,1.0,1.0,0.0,1.0,-3.241721868515014,3.241713285446167,8.451842404610943e-06,2.5049490928649902,0.9682144522666932,0.9682144522666932,0.0,184.4378662109375,159.0,26996.19921875,-0.0,2968.177734375,1.0,283.1499938964844,285.2117004394531,291.66290283203125,293.4343566894531,293.1499938964844,293.1499938964844,283.1499938964844,23206.38671875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7492542266845703,1.0,0.0,0.0,3.13273286819458,3.1327500343322754,6.548472697431862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4822.55517578125,0.0,948.0748291015624,1895.4371337890625,0.0,2019.0029296875,0.7764064073562622,1.0,0.0,3.0,1.0,0.0
12326280,297.0679626464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1695251464844,0.8096068501472473,0.3619608879089355,0.329051524400711,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.16943359375,0.8670721650123596,0.450293630361557,0.4295466244220733,297.0937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.16943359375,0.8684629201889038,0.452596366405487,0.318785697221756,297.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1694641113281,0.842923104763031,0.4124375879764557,0.3938531875610351,297.119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.169677734375,0.7350650429725647,0.2691128253936767,1.2283326387405396,286.1694030761719,285.4707946777344,293.7300109863281,288.6406555175781,293.72967529296875,297.1203308105469,286.16864013671875,1.0,0.6193727850914001,1.0,1.0,0.0,1.0,-3.241721868515014,3.241713285446167,8.451842404610943e-06,2.5049490928649902,0.9682144522666932,0.9682144522666932,0.0,184.4378662109375,159.0,26996.19921875,-0.0,2968.177734375,1.0,283.1499938964844,285.2117004394531,291.66290283203125,293.4343566894531,293.1499938964844,293.1499938964844,283.1499938964844,23206.38671875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7492542266845703,1.0,0.0,0.0,3.13273286819458,3.1327500343322754,6.548472697431862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4822.55517578125,0.0,948.0748291015624,1895.4371337890625,0.0,2019.0029296875,0.7764064073562622,1.0,0.0,3.0,1.0,0.0
12326340,297.06719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1428527832031,0.8205520510673523,0.3608433902263641,0.3276715874671936,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.14276123046875,0.8795133233070374,0.4489318132400512,0.4278619289398193,297.09149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.14276123046875,0.8812400698661804,0.4516594409942627,0.3178435266017914,297.1045227050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1427917480469,0.8547585010528564,0.4117040634155273,0.3927659094333648,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1430053710937,0.7450254559516907,0.268704742193222,1.224586844444275,286.14276123046875,285.4460144042969,293.75,288.674560546875,293.7496643066406,297.1202087402344,286.1419677734375,1.0,0.6120973825454712,1.0,1.0,0.0,1.0,-3.2310924530029297,3.231083869934082,8.396397788601462e-06,2.496692180633545,0.9774730801582336,0.9774730801582336,0.0,173.85255432128906,147.0,27283.693359375,-0.0,2887.298828125,1.0,283.1499938964844,285.17144775390625,291.6953125,293.4850769042969,293.1499938964844,293.1499938964844,283.1499938964844,24300.40625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7534266114234924,1.0,0.0,0.0,3.229018449783325,3.229036569595337,6.95719791110605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4846.607421875,0.0,1035.8616943359375,1895.4371337890625,0.0,2055.1689453125,0.7996421456336975,1.0,0.0,3.0,1.0,0.0
12326400,297.06719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1428527832031,0.8205520510673523,0.3608433902263641,0.3276715874671936,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.14276123046875,0.8795133233070374,0.4489318132400512,0.4278619289398193,297.09149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.14276123046875,0.8812400698661804,0.4516594409942627,0.3178435266017914,297.1045227050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1427917480469,0.8547585010528564,0.4117040634155273,0.3927659094333648,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1430053710937,0.7450254559516907,0.268704742193222,1.224586844444275,286.14276123046875,285.4460144042969,293.75,288.674560546875,293.7496643066406,297.1202087402344,286.1419677734375,1.0,0.6120973825454712,1.0,1.0,0.0,1.0,-3.2310924530029297,3.231083869934082,8.396397788601462e-06,2.496692180633545,0.9774730801582336,0.9774730801582336,0.0,173.85255432128906,147.0,27283.693359375,-0.0,2887.298828125,1.0,283.1499938964844,285.17144775390625,291.6953125,293.4850769042969,293.1499938964844,293.1499938964844,283.1499938964844,24300.40625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7534266114234924,1.0,0.0,0.0,3.229018449783325,3.229036569595337,6.95719791110605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4846.607421875,0.0,1035.8616943359375,1895.4371337890625,0.0,2055.1689453125,0.7996421456336975,1.0,0.0,3.0,1.0,0.0
12326460,297.06671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.11846923828125,0.8333542943000793,0.359744668006897,0.3262849748134613,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.118408203125,0.8947197794914246,0.4476357102394104,0.4261996746063232,297.08953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.118408203125,0.8967570066452026,0.4507189691066742,0.3168803453445434,297.1029968261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.118408203125,0.8693436980247498,0.4109735190868377,0.3916568756103515,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1185913085937,0.757317841053009,0.2683236598968506,1.2208499908447266,286.1183776855469,285.4148254394531,293.775146484375,288.7117004394531,293.7746276855469,297.120361328125,286.1177673339844,1.0,0.6044328212738037,1.0,1.0,0.0,1.0,-3.220440626144409,3.2204322814941406,8.340979547938332e-06,2.488401412963867,0.9868616461753844,0.9868616461753844,0.0,162.67886352539062,135.0,27572.4609375,-0.0,2803.654052734375,1.0,283.1499938964844,285.1339111328125,291.7279357910156,293.5342102050781,293.1499938964844,293.1499938964844,283.1499938964844,25405.240234375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7567606568336487,1.0,0.0,0.0,3.324448585510254,3.324467658996582,7.374499659817957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4870.69384765625,0.0,1128.04052734375,1895.4371337890625,0.0,2084.220458984375,0.8226655125617981,1.0,0.0,3.0,1.0,0.0
12326520,297.06671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.11846923828125,0.8333542943000793,0.359744668006897,0.3262849748134613,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.118408203125,0.8947197794914246,0.4476357102394104,0.4261996746063232,297.08953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.118408203125,0.8967570066452026,0.4507189691066742,0.3168803453445434,297.1029968261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.118408203125,0.8693436980247498,0.4109735190868377,0.3916568756103515,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1185913085937,0.757317841053009,0.2683236598968506,1.2208499908447266,286.1183776855469,285.4148254394531,293.775146484375,288.7117004394531,293.7746276855469,297.120361328125,286.1177673339844,1.0,0.6044328212738037,1.0,1.0,0.0,1.0,-3.220440626144409,3.2204322814941406,8.340979547938332e-06,2.488401412963867,0.9868616461753844,0.9868616461753844,0.0,162.67886352539062,135.0,27572.4609375,-0.0,2803.654052734375,1.0,283.1499938964844,285.1339111328125,291.7279357910156,293.5342102050781,293.1499938964844,293.1499938964844,283.1499938964844,25405.240234375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7567606568336487,1.0,0.0,0.0,3.324448585510254,3.324467658996582,7.374499659817957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4870.69384765625,0.0,1128.04052734375,1895.4371337890625,0.0,2084.220458984375,0.8226655125617981,1.0,0.0,3.0,1.0,0.0
12326580,297.06671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0995483398437,0.8489049673080444,0.3586883544921875,0.3249164819717407,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0995178222656,0.9136748313903807,0.4465304613113403,0.424678236246109,297.0880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0995178222656,0.9161614179611206,0.4498001337051391,0.3159164786338806,297.1018981933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0995178222656,0.8871921300888062,0.4102664291858673,0.3905497789382934,297.1195983886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0996398925781,0.7725067734718323,0.2679819762706756,1.2172037363052368,286.0994873046875,285.3716125488281,293.8099975585937,288.7571105957031,293.809326171875,297.1208801269531,286.0990905761719,1.0,0.596542477607727,1.0,1.0,0.0,1.0,-3.210090398788452,3.210082054138184,8.287248419946991e-06,2.48032283782959,0.9966932535171508,0.9966932535171508,0.0,151.1553497314453,123.0,27890.400390625,-0.0,2719.2412109375,1.0,283.1499938964844,285.1009521484375,291.76885986328125,293.5912475585937,293.1499938964844,293.1499938964844,283.1499938964844,26509.86328125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7590928077697754,1.0,0.0,0.0,3.4190244674682617,3.4190447330474854,7.800056778251019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4898.62890625,0.0,1224.546142578125,1895.4371337890625,0.0,2104.62060546875,0.8454684019088745,1.0,0.0,3.0,1.0,0.0
12326640,297.06671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0995483398437,0.8489049673080444,0.3586883544921875,0.3249164819717407,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0995178222656,0.9136748313903807,0.4465304613113403,0.424678236246109,297.0880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0995178222656,0.9161614179611206,0.4498001337051391,0.3159164786338806,297.1018981933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0995178222656,0.8871921300888062,0.4102664291858673,0.3905497789382934,297.1195983886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0996398925781,0.7725067734718323,0.2679819762706756,1.2172037363052368,286.0994873046875,285.3716125488281,293.8099975585937,288.7571105957031,293.809326171875,297.1208801269531,286.0990905761719,1.0,0.596542477607727,1.0,1.0,0.0,1.0,-3.210090398788452,3.210082054138184,8.287248419946991e-06,2.48032283782959,0.9966932535171508,0.9966932535171508,0.0,151.1553497314453,123.0,27890.400390625,-0.0,2719.2412109375,1.0,283.1499938964844,285.1009521484375,291.76885986328125,293.5912475585937,293.1499938964844,293.1499938964844,283.1499938964844,26509.86328125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7590928077697754,1.0,0.0,0.0,3.4190244674682617,3.4190447330474854,7.800056778251019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4898.62890625,0.0,1224.546142578125,1895.4371337890625,0.0,2104.62060546875,0.8454684019088745,1.0,0.0,3.0,1.0,0.0
12326700,297.06689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0899658203125,0.8580968976020813,0.358180969953537,0.3242482542991638,297.14019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.08990478515625,0.9255950450897216,0.4460411369800567,0.4240011274814605,297.0874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.08990478515625,0.928210973739624,0.4493545591831207,0.3154419064521789,297.1015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0899353027344,0.8975532650947571,0.4099267721176147,0.3900058567523956,297.1199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0900573730469,0.7814187407493591,0.2678295075893402,1.215445041656494,286.08990478515625,285.3457946777344,293.830810546875,288.7826843261719,293.8300476074219,297.1213073730469,286.08941650390625,1.0,0.5925473570823669,1.0,1.0,0.0,1.0,-3.2051331996917725,3.205125093460083,8.261558832600713e-06,2.476446866989136,1.0,1.0,0.0,145.30348205566406,123.0,28077.646484375,-0.0,2677.179443359375,1.0,283.1499938964844,285.083251953125,291.7935791015625,293.6253662109375,293.1499938964844,293.1499938964844,283.1499938964844,27206.251953125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7601269483566284,1.0,0.0,0.0,3.473794221878052,3.4738149642944336,8.051957820498501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4915.56787109375,0.0,1283.2049560546875,1895.4371337890625,0.0,2113.6865234375,0.8558902144432068,1.0,0.0,3.0,1.0,0.0
12326760,297.0672912597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0868225097656,0.8684324622154236,0.3576925098896026,0.3235892653465271,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0867919921875,0.9388203024864196,0.4456282556056976,0.4233332276344299,297.0871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0867919921875,0.9414539337158204,0.4489235877990722,0.3149715662002563,297.1013488769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0868225097656,0.9091941118240356,0.4096007049083709,0.3894681334495544,297.1205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0868530273437,0.7913102507591248,0.2676920294761657,1.213730812072754,286.0867919921875,285.3173522949219,293.853759765625,288.8100891113281,293.8529357910156,297.121826171875,286.086669921875,1.0,0.5885271430015564,1.0,1.0,0.0,1.0,-3.200263738632202,3.2002556324005127,8.236344910983462e-06,2.4726321697235107,1.0,1.0,0.0,139.42015075683594,111.0,28260.578125,-0.0,2635.248779296875,1.0,283.1499938964844,285.0754089355469,291.8204650878906,293.6610412597656,293.1499938964844,293.1499938964844,283.1499938964844,27756.52734375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7611342072486877,1.0,0.0,0.0,3.509188652038574,3.5092098712921143,8.216875926336797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4932.05322265625,0.0,1322.7796630859375,1895.4371337890625,0.0,2122.528564453125,0.867314338684082,1.0,0.0,3.0,1.0,0.0
12326820,297.0686340332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0814208984375,0.8934701085090637,0.3567790985107422,0.322324275970459,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0814208984375,0.9679657816886902,0.4449974000453949,0.4222266674041748,297.0870056152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0814208984375,0.9702056050300598,0.4481138288974762,0.3140635788440704,297.1015014648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0814208984375,0.9393463134765624,0.4089975953102112,0.3884332776069641,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0813903808594,0.8143174648284912,0.267469048500061,1.2105066776275637,286.0814208984375,285.25311279296875,293.9055480957031,288.86993408203125,293.90460205078125,297.123291015625,286.08154296875,1.0,0.5804554224014282,1.0,1.0,0.0,1.0,-3.1911983489990234,3.191190004348755,8.189462278096471e-06,2.465512752532959,1.0,1.0,0.0,127.5397491455078,114.0,28683.912109375,-0.0,2552.4677734375,1.0,283.1499938964844,285.059814453125,291.88238525390625,293.7454833984375,293.1499938964844,293.1499938964844,283.1499938964844,29051.708984375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7636110782623291,1.0,0.0,0.0,3.5901269912719727,3.590149164199829,8.600287060289702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4971.52685546875,0.0,1416.43603515625,1895.4371337890625,0.0,2144.319580078125,0.8871228694915771,1.0,0.0,3.0,1.0,0.0
12326880,297.0686340332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0814208984375,0.8934701085090637,0.3567790985107422,0.322324275970459,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0814208984375,0.9679657816886902,0.4449974000453949,0.4222266674041748,297.0870056152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0814208984375,0.9702056050300598,0.4481138288974762,0.3140635788440704,297.1015014648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0814208984375,0.9393463134765624,0.4089975953102112,0.3884332776069641,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0813903808594,0.8143174648284912,0.267469048500061,1.2105066776275637,286.0814208984375,285.25311279296875,293.9055480957031,288.86993408203125,293.90460205078125,297.123291015625,286.08154296875,1.0,0.5804554224014282,1.0,1.0,0.0,1.0,-3.1911983489990234,3.191190004348755,8.189462278096471e-06,2.465512752532959,1.0,1.0,0.0,127.5397491455078,114.0,28683.912109375,-0.0,2552.4677734375,1.0,283.1499938964844,285.059814453125,291.88238525390625,293.7454833984375,293.1499938964844,293.1499938964844,283.1499938964844,29051.708984375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7636110782623291,1.0,0.0,0.0,3.5901269912719727,3.590149164199829,8.600287060289702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4971.52685546875,0.0,1416.43603515625,1895.4371337890625,0.0,2144.319580078125,0.8871228694915771,1.0,0.0,3.0,1.0,0.0
12326940,297.0704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.08258056640625,0.9069227576255798,0.3559314608573913,0.3213585615158081,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0826416015625,0.9814987182617188,0.4444768726825714,0.421527236700058,297.0874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0826416015625,0.983364462852478,0.4473645687103271,0.3133819997310638,297.1021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0826110839844,0.9549676775932312,0.4084523618221283,0.3877017498016357,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.08251953125,0.8258333206176758,0.2673057019710541,1.208734154701233,286.0826416015625,285.179931640625,293.9645690917969,288.9359436035156,293.9635009765625,297.1250915527344,286.0830078125,1.0,0.5767968893051147,1.0,1.0,0.0,1.0,-3.185360908508301,3.185352802276612,8.159125172824133e-06,2.4608397483825684,1.0,1.0,0.0,121.98535919189452,132.0,29141.470703125,-0.0,2510.801513671875,1.0,283.1499938964844,285.050048828125,291.9512939453125,293.83984375,293.1499938964844,293.1499938964844,283.1499938964844,30283.53515625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7667011022567749,1.0,0.0,0.0,3.665449619293213,3.665472984313965,8.964948960965557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5014.94677734375,0.0,1507.4725341796875,1895.4371337890625,0.0,2171.600341796875,0.9055798649787904,1.0,0.0,3.0,1.0,0.0
12327000,297.0704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.08258056640625,0.9069227576255798,0.3559314608573913,0.3213585615158081,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0826416015625,0.9814987182617188,0.4444768726825714,0.421527236700058,297.0874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0826416015625,0.983364462852478,0.4473645687103271,0.3133819997310638,297.1021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0826110839844,0.9549676775932312,0.4084523618221283,0.3877017498016357,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.08251953125,0.8258333206176758,0.2673057019710541,1.208734154701233,286.0826416015625,285.179931640625,293.9645690917969,288.9359436035156,293.9635009765625,297.1250915527344,286.0830078125,1.0,0.5767968893051147,1.0,1.0,0.0,1.0,-3.185360908508301,3.185352802276612,8.159125172824133e-06,2.4608397483825684,1.0,1.0,0.0,121.98535919189452,132.0,29141.470703125,-0.0,2510.801513671875,1.0,283.1499938964844,285.050048828125,291.9512939453125,293.83984375,293.1499938964844,293.1499938964844,283.1499938964844,30283.53515625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7667011022567749,1.0,0.0,0.0,3.665449619293213,3.665472984313965,8.964948960965557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5014.94677734375,0.0,1507.4725341796875,1895.4371337890625,0.0,2171.600341796875,0.9055798649787904,1.0,0.0,3.0,1.0,0.0
12327060,297.0720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0899658203125,0.8933936953544617,0.35508793592453,0.320787101984024,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0900573730469,0.9686067700386048,0.443852037191391,0.4211627244949341,297.0880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0900573730469,0.9705745577812196,0.4466275870800018,0.3130104839801788,297.1029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.09002685546875,0.9400103092193604,0.4079218804836273,0.3873912990093231,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.08984375,0.8151624202728271,0.2671524286270141,1.2089483737945557,286.0900573730469,285.0987854003906,294.0299987792969,289.00738525390625,294.02880859375,297.12677001953125,286.0906982421875,1.0,0.5797511339187622,1.0,1.0,0.0,1.0,-3.18366813659668,3.1836600303649902,8.150029316311702e-06,2.459359884262085,1.0,1.0,0.0,126.6610336303711,150.0,29641.990234375,-0.0,2532.900390625,1.0,283.1499938964844,285.0455017089844,292.0255126953125,293.9424133300781,293.1499938964844,293.1499938964844,283.1499938964844,31472.89453125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7703462243080139,1.0,0.0,0.0,3.7367351055145264,3.736759185791016,9.317039371126156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5062.4677734375,0.0,1597.1461181640625,1895.4371337890625,0.0,2203.913330078125,0.9230636358261108,1.0,0.0,3.0,1.0,0.0
12327120,297.0720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0899658203125,0.8933936953544617,0.35508793592453,0.320787101984024,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0900573730469,0.9686067700386048,0.443852037191391,0.4211627244949341,297.0880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0900573730469,0.9705745577812196,0.4466275870800018,0.3130104839801788,297.1029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.09002685546875,0.9400103092193604,0.4079218804836273,0.3873912990093231,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.08984375,0.8151624202728271,0.2671524286270141,1.2089483737945557,286.0900573730469,285.0987854003906,294.0299987792969,289.00738525390625,294.02880859375,297.12677001953125,286.0906982421875,1.0,0.5797511339187622,1.0,1.0,0.0,1.0,-3.18366813659668,3.1836600303649902,8.150029316311702e-06,2.459359884262085,1.0,1.0,0.0,126.6610336303711,150.0,29641.990234375,-0.0,2532.900390625,1.0,283.1499938964844,285.0455017089844,292.0255126953125,293.9424133300781,293.1499938964844,293.1499938964844,283.1499938964844,31472.89453125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7703462243080139,1.0,0.0,0.0,3.7367351055145264,3.736759185791016,9.317039371126156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5062.4677734375,0.0,1597.1461181640625,1895.4371337890625,0.0,2203.913330078125,0.9230636358261108,1.0,0.0,3.0,1.0,0.0
12327180,297.0731506347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1019897460937,0.8684235215187073,0.3542118370532989,0.3204104304313659,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1020812988281,0.9402902126312256,0.4431144893169403,0.4209031462669372,297.0882873535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1020812988281,0.9424995183944702,0.4458692073822021,0.3127985894680023,297.1033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.10205078125,0.9106258749961852,0.4073732495307922,0.3873003125190735,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1018371582031,0.7931841611862183,0.266968309879303,1.210155367851257,286.10211181640625,285.01080322265625,294.1009826660156,289.0835876464844,294.0997009277344,297.1279296875,286.1028747558594,1.0,0.5861197710037231,1.0,1.0,0.0,1.0,-3.183988332748413,3.183980226516724,8.151327165251132e-06,2.459469079971313,1.0,1.0,0.0,137.3037109375,168.0,30174.3515625,-0.0,2591.352783203125,1.0,283.1499938964844,285.04473876953125,292.1041259765625,294.05194091796875,293.1499938964844,293.1499938964844,283.1499938964844,32633.955078125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7744885683059692,1.0,0.0,0.0,3.8050365447998047,3.8050615787506095,9.66075276664924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5113.3564453125,0.0,1686.3367919921875,1895.4371337890625,0.0,2240.800048828125,0.939826726913452,1.0,0.0,3.0,1.0,0.0
12327240,297.0731506347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1019897460937,0.8684235215187073,0.3542118370532989,0.3204104304313659,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1020812988281,0.9402902126312256,0.4431144893169403,0.4209031462669372,297.0882873535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1020812988281,0.9424995183944702,0.4458692073822021,0.3127985894680023,297.1033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.10205078125,0.9106258749961852,0.4073732495307922,0.3873003125190735,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1018371582031,0.7931841611862183,0.266968309879303,1.210155367851257,286.10211181640625,285.01080322265625,294.1009826660156,289.0835876464844,294.0997009277344,297.1279296875,286.1028747558594,1.0,0.5861197710037231,1.0,1.0,0.0,1.0,-3.183988332748413,3.183980226516724,8.151327165251132e-06,2.459469079971313,1.0,1.0,0.0,137.3037109375,168.0,30174.3515625,-0.0,2591.352783203125,1.0,283.1499938964844,285.04473876953125,292.1041259765625,294.05194091796875,293.1499938964844,293.1499938964844,283.1499938964844,32633.955078125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7744885683059692,1.0,0.0,0.0,3.8050365447998047,3.8050615787506095,9.66075276664924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5113.3564453125,0.0,1686.3367919921875,1895.4371337890625,0.0,2240.800048828125,0.939826726913452,1.0,0.0,3.0,1.0,0.0
12327300,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1073913574219,0.8554170727729797,0.3537642657756805,0.3202638328075409,297.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.10748291015625,0.923903226852417,0.4427357316017151,0.4208323657512665,297.0883483886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.10748291015625,0.9261004328727722,0.445482850074768,0.3127270340919494,297.1035461425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1074523925781,0.8962727189064026,0.4070925116539001,0.3873017430305481,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1072692871094,0.7811791896820068,0.2668641805648803,1.2109545469284058,286.10748291015625,284.96453857421875,294.1382751464844,289.12322998046875,294.136962890625,297.1283569335937,286.108154296875,1.0,0.5900874733924866,1.0,1.0,0.0,1.0,-3.184603214263916,3.1845948696136475,8.154304850904737e-06,2.4598755836486816,1.0,1.0,0.0,143.9624786376953,168.0,30468.77734375,-0.0,2628.754638671875,1.0,283.1499938964844,285.04296875,292.1449890136719,294.1097717285156,293.1499938964844,293.1499938964844,283.1499938964844,33343.05078125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.776723325252533,1.0,0.0,0.0,3.846153736114502,3.846179246902466,9.870667554423562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5141.23193359375,0.0,1741.5972900390625,1895.4371337890625,0.0,2260.77099609375,0.9471092224121094,1.0,0.0,3.0,1.0,0.0
12327360,297.0738830566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1172790527344,0.8429967761039734,0.3533144891262054,0.3201332092285156,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1174011230469,0.9081451296806335,0.4423737823963165,0.4207558929920196,297.0883483886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1174011230469,0.9101803302764891,0.4450949132442474,0.3126687109470367,297.1036682128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1173400878906,0.8825483918190002,0.4068100452423095,0.3873219788074493,297.1276550292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1171264648437,0.7695267796516418,0.2667539715766907,1.211828589439392,286.1174011230469,284.95001220703125,294.1766662597656,289.16375732421875,294.1753234863281,297.1286926269531,286.1182861328125,1.0,0.5943959355354309,1.0,1.0,0.0,1.0,-3.185358762741089,3.1853504180908203,8.157999218383338e-06,2.460388422012329,1.0,1.0,0.0,151.23829650878906,186.0,30731.39453125,-0.0,2669.80712890625,1.0,283.1499938964844,285.04669189453125,292.1861877441406,294.1668395996094,293.1499938964844,293.1499938964844,283.04998779296875,33776.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7790018320083618,1.0,0.0,0.0,3.8710567951202393,3.8710825443267822,9.998902896768411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5262.8291015625,0.0,1775.6463623046875,1895.4371337890625,0.0,2281.182861328125,0.9550374746322632,1.0,0.0,3.0,1.0,0.0
