time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12327420,297.0715026855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.07818603515625,0.8198009729385376,0.3521122336387634,0.3197571933269501,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0782470703125,0.8799830079078674,0.4397669434547424,0.4194070994853973,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0782470703125,0.8825817704200745,0.4440189599990845,0.3124653995037079,297.1014099121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0782165527344,0.8568426966667175,0.4059991836547851,0.3872793018817901,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0780944824219,0.7479369044303894,0.2663459181785583,1.2133349180221558,286.0782470703125,284.95001220703125,294.2562561035156,289.24725341796875,294.2548217773437,297.1275634765625,286.0788269042969,1.0,0.603552520275116,1.0,1.0,0.0,1.0,-3.1848044395446777,3.1847963333129883,8.154939678206574e-06,2.4598708152771,1.0,1.0,0.0,167.41188049316406,204.0,31707.267578125,-0.0,2756.589599609375,1.0,283.05206298828125,284.98260498046875,292.2919311523437,294.3409423828125,293.1499938964844,293.1499938964844,282.75,34729.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7893384099006653,1.0,0.0,0.0,3.925286293029785,3.9253127574920654,1.028101451083785e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5564.46875,0.0,1851.3218994140625,1895.4371337890625,0.0,2374.37548828125,0.9662703275680542,1.0,0.0,3.0,1.0,0.0
12327480,297.0715026855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.07818603515625,0.8198009729385376,0.3521122336387634,0.3197571933269501,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0782470703125,0.8799830079078674,0.4397669434547424,0.4194070994853973,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0782470703125,0.8825817704200745,0.4440189599990845,0.3124653995037079,297.1014099121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0782165527344,0.8568426966667175,0.4059991836547851,0.3872793018817901,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0780944824219,0.7479369044303894,0.2663459181785583,1.2133349180221558,286.0782470703125,284.95001220703125,294.2562561035156,289.24725341796875,294.2548217773437,297.1275634765625,286.0788269042969,1.0,0.603552520275116,1.0,1.0,0.0,1.0,-3.1848044395446777,3.1847963333129883,8.154939678206574e-06,2.4598708152771,1.0,1.0,0.0,167.41188049316406,204.0,31707.267578125,-0.0,2756.589599609375,1.0,283.05206298828125,284.98260498046875,292.2919311523437,294.3409423828125,293.1499938964844,293.1499938964844,282.75,34729.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7893384099006653,1.0,0.0,0.0,3.925286293029785,3.9253127574920654,1.028101451083785e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5564.46875,0.0,1851.3218994140625,1895.4371337890625,0.0,2374.37548828125,0.9662703275680542,1.0,0.0,3.0,1.0,0.0
12327540,297.0608825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9230041503906,0.7964109182357788,0.3500513732433319,0.3188317716121673,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9229736328125,0.8525104522705078,0.4332154095172882,0.4148812890052795,297.0740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9229736328125,0.8573762774467468,0.4420662820339203,0.3118300139904022,297.09210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9229736328125,0.8337364196777344,0.4044503569602966,0.3867614567279815,297.11968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9230651855469,0.7284994125366211,0.2653751075267792,1.2132197618484497,285.9229431152344,284.95001220703125,294.3388977050781,289.3333435058594,294.3374328613281,297.12109375,285.9227905273437,1.0,0.6126754879951477,1.0,1.0,0.0,1.0,-3.176736354827881,3.1767282485961914,8.113581316138152e-06,2.453601837158203,1.0,1.0,0.0,185.5085601806641,207.0,33474.484375,-0.0,2838.32470703125,1.0,282.7560119628906,284.7806701660156,292.4222106933594,294.60272216796875,293.1499938964844,293.1499938964844,282.45001220703125,35240.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8111789226531982,1.0,0.0,0.0,3.954102754592896,3.954129695892334,1.0432518138259184e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5738.35205078125,0.0,1892.39501953125,1895.4371337890625,0.0,2574.053955078125,0.973126232624054,1.0,0.0,3.0,1.0,0.0
12327600,297.0608825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9230041503906,0.7964109182357788,0.3500513732433319,0.3188317716121673,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9229736328125,0.8525104522705078,0.4332154095172882,0.4148812890052795,297.0740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9229736328125,0.8573762774467468,0.4420662820339203,0.3118300139904022,297.09210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9229736328125,0.8337364196777344,0.4044503569602966,0.3867614567279815,297.11968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9230651855469,0.7284994125366211,0.2653751075267792,1.2132197618484497,285.9229431152344,284.95001220703125,294.3388977050781,289.3333435058594,294.3374328613281,297.12109375,285.9227905273437,1.0,0.6126754879951477,1.0,1.0,0.0,1.0,-3.176736354827881,3.1767282485961914,8.113581316138152e-06,2.453601837158203,1.0,1.0,0.0,185.5085601806641,207.0,33474.484375,-0.0,2838.32470703125,1.0,282.7560119628906,284.7806701660156,292.4222106933594,294.60272216796875,293.1499938964844,293.1499938964844,282.45001220703125,35240.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8111789226531982,1.0,0.0,0.0,3.954102754592896,3.954129695892334,1.0432518138259184e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5738.35205078125,0.0,1892.39501953125,1895.4371337890625,0.0,2574.053955078125,0.973126232624054,1.0,0.0,3.0,1.0,0.0
12327660,297.04559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7572631835937,0.7808637619018555,0.347376137971878,0.317037433385849,297.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7572021484375,0.8347476720809937,0.4264081716537475,0.4089460372924804,297.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7572021484375,0.8419901132583618,0.4394082427024841,0.3104685842990875,297.07769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7572326660156,0.8194392323493958,0.4022618234157562,0.3853484690189361,297.1086120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.75738525390625,0.7160443067550659,0.2638729214668274,1.2094643115997314,285.7572021484375,284.95001220703125,294.4237365722656,289.4212646484375,294.4222412109375,297.1102600097656,285.7567749023437,1.0,0.616976797580719,1.0,1.0,0.0,1.0,-3.1595993041992188,3.1595911979675293,8.025981514947489e-06,2.440244436264038,1.0,1.0,0.0,197.7614898681641,195.0,35283.56640625,-0.0,2869.349365234375,1.0,282.4559936523437,284.5809020996094,292.5134582519531,294.812255859375,293.1499938964844,293.1499938964844,282.1499938964844,35547.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331264853477478,1.0,0.0,0.0,3.9712777137756334,3.971304893493652,1.052334368978336e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5904.3076171875,0.0,1917.1617431640625,1895.4371337890625,0.0,2777.5693359375,0.9772117137908936,1.0,0.0,3.0,1.0,0.0
12327720,297.04559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7572631835937,0.7808637619018555,0.347376137971878,0.317037433385849,297.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7572021484375,0.8347476720809937,0.4264081716537475,0.4089460372924804,297.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7572021484375,0.8419901132583618,0.4394082427024841,0.3104685842990875,297.07769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7572326660156,0.8194392323493958,0.4022618234157562,0.3853484690189361,297.1086120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.75738525390625,0.7160443067550659,0.2638729214668274,1.2094643115997314,285.7572021484375,284.95001220703125,294.4237365722656,289.4212646484375,294.4222412109375,297.1102600097656,285.7567749023437,1.0,0.616976797580719,1.0,1.0,0.0,1.0,-3.1595993041992188,3.1595911979675293,8.025981514947489e-06,2.440244436264038,1.0,1.0,0.0,197.7614898681641,195.0,35283.56640625,-0.0,2869.349365234375,1.0,282.4559936523437,284.5809020996094,292.5134582519531,294.812255859375,293.1499938964844,293.1499938964844,282.1499938964844,35547.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331264853477478,1.0,0.0,0.0,3.9712777137756334,3.971304893493652,1.052334368978336e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5904.3076171875,0.0,1917.1617431640625,1895.4371337890625,0.0,2777.5693359375,0.9772117137908936,1.0,0.0,3.0,1.0,0.0
12327780,297.02947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.58514404296875,0.7760406136512756,0.3444237112998962,0.314556747674942,297.12652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5850830078125,0.8281594514846802,0.4198140501976013,0.402813047170639,297.039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5850830078125,0.8375861048698425,0.4364115595817566,0.3085194528102875,297.0616149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5851135253906,0.8152771592140198,0.3997170925140381,0.3831407427787781,297.0959167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.58526611328125,0.712192714214325,0.2620631158351898,1.2021909952163696,285.5850524902344,284.95001220703125,294.510009765625,289.5103454589844,294.5084533691406,297.0977478027344,285.58453369140625,1.0,0.6144564747810364,1.0,1.0,0.0,1.0,-3.1355068683624268,3.1354990005493164,7.903641744633205e-06,2.421470165252685,1.0,1.0,0.0,199.5013885498047,183.0,37057.875,-0.0,2829.445068359375,1.0,282.15582275390625,284.3818359375,292.5930480957031,295.0026550292969,293.1499938964844,293.1499938964844,281.8500061035156,35730.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8527975082397461,1.0,0.0,0.0,3.981497049331665,3.9815244674682617,1.0577574585113323e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6070.1474609375,0.0,1932.0003662109373,1895.4371337890625,0.0,2961.4794921875,0.9796424508094788,1.0,0.0,3.0,1.0,0.0
12327840,297.02947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.58514404296875,0.7760406136512756,0.3444237112998962,0.314556747674942,297.12652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5850830078125,0.8281594514846802,0.4198140501976013,0.402813047170639,297.039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5850830078125,0.8375861048698425,0.4364115595817566,0.3085194528102875,297.0616149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5851135253906,0.8152771592140198,0.3997170925140381,0.3831407427787781,297.0959167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.58526611328125,0.712192714214325,0.2620631158351898,1.2021909952163696,285.5850524902344,284.95001220703125,294.510009765625,289.5103454589844,294.5084533691406,297.0977478027344,285.58453369140625,1.0,0.6144564747810364,1.0,1.0,0.0,1.0,-3.1355068683624268,3.1354990005493164,7.903641744633205e-06,2.421470165252685,1.0,1.0,0.0,199.5013885498047,183.0,37057.875,-0.0,2829.445068359375,1.0,282.15582275390625,284.3818359375,292.5930480957031,295.0026550292969,293.1499938964844,293.1499938964844,281.8500061035156,35730.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8527975082397461,1.0,0.0,0.0,3.981497049331665,3.9815244674682617,1.0577574585113323e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6070.1474609375,0.0,1932.0003662109373,1895.4371337890625,0.0,2961.4794921875,0.9796424508094788,1.0,0.0,3.0,1.0,0.0
12327900,297.0218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4493103027344,0.7761132717132568,0.3429142534732818,0.313209593296051,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.44842529296875,0.8276835680007935,0.4167433679103851,0.4002358317375183,297.0307006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4482727050781,0.8378753662109375,0.4348664879798889,0.3074516654014587,297.0536804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4486389160156,0.8156118392944336,0.3983815312385559,0.3818861246109009,297.08966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.450927734375,0.7124181389808655,0.2611070871353149,1.1978440284729004,285.44805908203125,284.95001220703125,294.5533752441406,289.5550842285156,294.5518493652344,297.0916442871094,285.4407653808594,1.0,0.6117841005325317,1.0,1.0,0.0,1.0,-3.1227712631225586,3.122763395309448,7.839272257115226e-06,2.411513328552246,1.0,1.0,0.0,197.7434539794922,183.0,38483.734375,-0.0,2794.282958984375,1.0,281.89306640625,284.21649169921875,292.6591186523437,295.19903564453125,293.1499938964844,293.1499938964844,281.8500061035156,35792.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8642634153366089,1.0,0.0,0.0,3.984927654266357,3.984955072402954,1.0595809953883872e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5909.23779296875,0.0,1936.998779296875,1895.4371337890625,0.0,3068.99560546875,0.980458438396454,1.0,0.0,3.0,1.0,0.0
12327960,297.01422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4100341796875,0.7767912745475769,0.341350257396698,0.3117184638977051,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4099426269531,0.8272696137428284,0.4134197831153869,0.3966674208641052,297.02203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4099426269531,0.8387933373451233,0.4332590103149414,0.3062678575515747,297.0456237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.40997314453125,0.8165643215179443,0.3969773948192596,0.3804863095283508,297.0832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.41015625,0.7131949663162231,0.2600984573364258,1.1929746866226196,285.409912109375,284.95001220703125,294.5968017578125,289.5998229980469,294.5952453613281,297.085205078125,285.4093017578125,1.0,0.6083747148513794,1.0,1.0,0.0,1.0,-3.1077284812927246,3.1077208518981934,7.763627763779368e-06,2.3997721672058105,1.0,1.0,0.0,195.17247009277344,171.0,38770.2578125,-0.0,2750.454833984375,1.0,281.8558044433594,284.1811218261719,292.6715087890625,295.1861267089844,293.1499938964844,293.1499938964844,281.54998779296875,35840.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700754046440125,1.0,0.0,0.0,3.987571239471436,3.987598657608032,1.0609873015710036e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6237.23583984375,0.0,1940.8563232421875,1895.4371337890625,0.0,3123.51806640625,0.9810872077941896,1.0,0.0,3.0,1.0,0.0
12328020,297.00006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2318420410156,0.7807521820068359,0.3381953239440918,0.3086834251880646,297.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23175048828125,0.8295533657073975,0.4070685803890228,0.39042928814888,297.0058288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.23175048828125,0.8432464003562927,0.4299944937229156,0.3038411438465118,297.0302429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2317810058594,0.8209510445594788,0.3940973877906799,0.3775658011436462,297.0712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.23199462890625,0.7169468402862549,0.2580399513244629,1.1826964616775513,285.2317199707031,284.95001220703125,294.6833190917969,289.68902587890625,294.6817626953125,297.0731506347656,285.23101806640625,1.0,0.600214421749115,1.0,1.0,0.0,1.0,-3.0777950286865234,3.077787399291992,7.614123660459882e-06,2.3763790130615234,1.0,1.0,0.0,187.59585571289065,159.0,40428.921875,-0.0,2651.439208984375,1.0,281.5558166503906,283.9784240722656,292.751708984375,295.3680419921875,293.1499938964844,293.1499938964844,281.25,35904.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8855056762695312,1.0,0.0,0.0,3.991180896759033,3.99120831489563,1.0629090638758498e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6406.76953125,0.0,1946.1318359375,1895.4371337890625,0.0,3268.1533203125,0.9819456934928894,1.0,0.0,3.0,1.0,0.0
12328080,297.00006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2318420410156,0.7807521820068359,0.3381953239440918,0.3086834251880646,297.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23175048828125,0.8295533657073975,0.4070685803890228,0.39042928814888,297.0058288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.23175048828125,0.8432464003562927,0.4299944937229156,0.3038411438465118,297.0302429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2317810058594,0.8209510445594788,0.3940973877906799,0.3775658011436462,297.0712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.23199462890625,0.7169468402862549,0.2580399513244629,1.1826964616775513,285.2317199707031,284.95001220703125,294.6833190917969,289.68902587890625,294.6817626953125,297.0731506347656,285.23101806640625,1.0,0.600214421749115,1.0,1.0,0.0,1.0,-3.0777950286865234,3.077787399291992,7.614123660459882e-06,2.3763790130615234,1.0,1.0,0.0,187.59585571289065,159.0,40428.921875,-0.0,2651.439208984375,1.0,281.5558166503906,283.9784240722656,292.751708984375,295.3680419921875,293.1499938964844,293.1499938964844,281.25,35904.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8855056762695312,1.0,0.0,0.0,3.991180896759033,3.99120831489563,1.0629090638758498e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6406.76953125,0.0,1946.1318359375,1895.4371337890625,0.0,3268.1533203125,0.9819456934928894,1.0,0.0,3.0,1.0,0.0
12328140,296.9869079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0503234863281,0.7869510054588318,0.3349637687206268,0.3055149018764496,297.11773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502319335937,0.8340383172035217,0.4007653892040252,0.3841870725154876,296.9906005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502014160156,0.8500165939331055,0.426626592874527,0.301292359828949,297.0155944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502319335937,0.8274123072624207,0.3910958468914032,0.3744587898254394,297.0600891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505065917969,0.7224442362785339,0.255907654762268,1.171747088432312,285.0501708984375,284.95001220703125,294.76873779296875,289.77716064453125,294.7672119140625,297.06170654296875,285.0493469238281,1.0,0.5908145308494568,1.0,1.0,0.0,1.0,-3.0465190410614014,3.046511650085449,7.45945635571843e-06,2.3519322872161865,1.0,1.0,0.0,178.22735595703125,147.0,42036.21875,-0.0,2542.288330078125,1.0,281.2557983398437,283.7734375,292.8330383300781,295.54864501953125,293.1499938964844,293.1499938964844,280.95001220703125,35943.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8995364904403687,1.0,0.0,0.0,3.9933247566223145,3.993352174758911,1.064051275534439e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6578.62646484375,0.0,1949.2696533203125,1895.4371337890625,0.0,3399.263427734375,0.9824556112289428,1.0,0.0,3.0,1.0,0.0
12328200,296.9869079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0503234863281,0.7869510054588318,0.3349637687206268,0.3055149018764496,297.11773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502319335937,0.8340383172035217,0.4007653892040252,0.3841870725154876,296.9906005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502014160156,0.8500165939331055,0.426626592874527,0.301292359828949,297.0155944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502319335937,0.8274123072624207,0.3910958468914032,0.3744587898254394,297.0600891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505065917969,0.7224442362785339,0.255907654762268,1.171747088432312,285.0501708984375,284.95001220703125,294.76873779296875,289.77716064453125,294.7672119140625,297.06170654296875,285.0493469238281,1.0,0.5908145308494568,1.0,1.0,0.0,1.0,-3.0465190410614014,3.046511650085449,7.45945635571843e-06,2.3519322872161865,1.0,1.0,0.0,178.22735595703125,147.0,42036.21875,-0.0,2542.288330078125,1.0,281.2557983398437,283.7734375,292.8330383300781,295.54864501953125,293.1499938964844,293.1499938964844,280.95001220703125,35943.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8995364904403687,1.0,0.0,0.0,3.9933247566223145,3.993352174758911,1.064051275534439e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6578.62646484375,0.0,1949.2696533203125,1895.4371337890625,0.0,3399.263427734375,0.9824556112289428,1.0,0.0,3.0,1.0,0.0
12328260,296.9750061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667297363281,0.7945381999015808,0.3317926228046417,0.3023917376995086,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666076660156,0.8399640321731567,0.3946565389633178,0.3782223463058471,296.9765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665466308594,0.85829097032547,0.423282265663147,0.2987562417984009,297.00225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666076660156,0.8351577520370483,0.3881262242794037,0.3713646531105041,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669738769531,0.7289369702339172,0.2538015246391296,1.1608397960662842,284.86651611328125,284.95001220703125,294.8484802246094,289.8596496582031,294.8469543457031,297.0512084960937,284.8653869628906,1.0,0.5811045169830322,1.0,1.0,0.0,1.0,-3.015713930130005,3.0157065391540527,7.308684871532023e-06,2.3278603553771973,0.9981738924980164,0.9981738924980164,0.0,168.37135314941406,147.0,43573.28125,-0.0,2433.538330078125,1.0,280.9569396972656,283.56719970703125,292.913330078125,295.7274475097656,293.1499938964844,293.1499938964844,280.95001220703125,36016.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9122774600982666,1.0,0.0,0.0,3.993168354034424,3.993195772171021,1.0639678293955512e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6349.109375,0.0,1949.6619873046875,1895.4371337890625,0.0,3517.727294921875,0.9824574589729308,1.0,0.0,3.0,1.0,0.0
12328320,296.974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656616210937,0.7949358224868774,0.3316527903079986,0.3022401928901672,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86553955078125,0.8402803540229797,0.3944911360740661,0.377933531999588,296.9760437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655090332031,0.8587263822555542,0.4231329262256622,0.2986325323581695,297.0017395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655700683594,0.835563063621521,0.3879925310611725,0.3712139725685119,297.0495910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658447265625,0.7292740345001221,0.253706157207489,1.1603076457977295,284.8655090332031,284.95001220703125,294.85223388671875,289.863525390625,294.8507080078125,297.0508117675781,284.86456298828125,1.0,0.5806281566619873,1.0,1.0,0.0,1.0,-3.014214277267456,3.014207124710083,7.3013648034248035e-06,2.326679944992065,0.9981092214584352,0.9981092214584352,0.0,167.8870849609375,135.0,43584.71875,-0.0,2428.27392578125,1.0,280.9558410644531,283.5663452148437,292.9138488769531,295.7260437011719,293.1499938964844,293.1499938964844,280.6499938964844,36019.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9124088883399964,1.0,0.0,0.0,3.993098497390747,3.993126153945923,1.0639306537996165e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6751.55859375,0.0,1949.5897216796875,1895.4371337890625,0.0,3518.94580078125,0.982443869113922,1.0,0.0,3.0,1.0,0.0
12328380,296.9631042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6788024902344,0.8045657277107239,0.3282661736011505,0.2988770008087158,297.1137084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6787109375,0.8482454419136047,0.3882673382759094,0.371697336435318,296.962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6786804199219,0.8693513870239258,0.4195222556591034,0.2958732545375824,296.9887084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6787109375,0.8454337120056152,0.3847928643226623,0.3678576946258545,297.039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.67901611328125,0.7374404072761536,0.25143963098526,1.148474931716919,284.6786499023437,284.95001220703125,294.93292236328125,289.9474182128906,294.9314270019531,297.0404357910156,284.6776733398437,1.0,0.5699033737182617,1.0,1.0,0.0,1.0,-2.981098890304565,2.9810917377471924,7.141062269511167e-06,2.300793409347534,0.992904245853424,0.992904245853424,0.0,157.01727294921875,123.0,45061.6796875,-0.0,2312.344482421875,1.0,280.65582275390625,283.3583374023437,292.9925842285156,295.8978271484375,293.1499938964844,293.1499938964844,280.3500061035156,36158.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92421555519104,1.0,0.0,0.0,3.9877445697784415,3.987771987915039,1.061079501596396e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6923.36083984375,0.0,1943.6851806640625,1895.4371337890625,0.0,3628.01025390625,0.9813104271888732,1.0,0.0,3.0,1.0,0.0
12328440,296.9631042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6788024902344,0.8045657277107239,0.3282661736011505,0.2988770008087158,297.1137084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6787109375,0.8482454419136047,0.3882673382759094,0.371697336435318,296.962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6786804199219,0.8693513870239258,0.4195222556591034,0.2958732545375824,296.9887084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6787109375,0.8454337120056152,0.3847928643226623,0.3678576946258545,297.039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.67901611328125,0.7374404072761536,0.25143963098526,1.148474931716919,284.6786499023437,284.95001220703125,294.93292236328125,289.9474182128906,294.9314270019531,297.0404357910156,284.6776733398437,1.0,0.5699033737182617,1.0,1.0,0.0,1.0,-2.981098890304565,2.9810917377471924,7.141062269511167e-06,2.300793409347534,0.992904245853424,0.992904245853424,0.0,157.01727294921875,123.0,45061.6796875,-0.0,2312.344482421875,1.0,280.65582275390625,283.3583374023437,292.9925842285156,295.8978271484375,293.1499938964844,293.1499938964844,280.3500061035156,36158.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92421555519104,1.0,0.0,0.0,3.9877445697784415,3.987771987915039,1.061079501596396e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6923.36083984375,0.0,1943.6851806640625,1895.4371337890625,0.0,3628.01025390625,0.9813104271888732,1.0,0.0,3.0,1.0,0.0
12328500,296.95782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5354309082031,0.81019526720047,0.3265651166439056,0.2972089052200317,297.113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5345764160156,0.853538990020752,0.3853103220462799,0.3690783977508545,296.95562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5342102050781,0.8757238984107971,0.4176957607269287,0.2944938540458679,296.98260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5346069335937,0.8513575792312622,0.3831745684146881,0.3661743998527527,297.0352478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5372619628906,0.7423223257064819,0.2502975761890411,1.1425268650054932,284.53399658203125,284.95001220703125,294.9719543457031,289.9881896972656,294.97052001953125,297.03570556640625,284.525634765625,1.0,0.5644180774688721,1.0,1.0,0.0,1.0,-2.965113878250122,2.965106725692749,7.064299552439479e-06,2.2882890701293945,0.9887285828590392,0.9887285828590392,0.0,151.3354949951172,123.0,46310.91015625,-0.0,2255.03271484375,1.0,280.3930053710937,283.1877136230469,293.05548095703125,296.08673095703125,293.1499938964844,293.1499938964844,280.3500061035156,36248.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9320762157440186,1.0,0.0,0.0,3.982950448989868,3.982977867126465,1.0585297331999757e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6717.14501953125,0.0,1938.12548828125,1895.4371337890625,0.0,3700.156982421875,0.9802552461624146,1.0,0.0,3.0,1.0,0.0
12328560,296.952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4903869628906,0.815549373626709,0.3248136937618255,0.2954427897930145,297.1121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.49029541015625,0.8582009077072144,0.3821217715740204,0.3655316829681396,296.948974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4902648925781,0.882106363773346,0.4158104658126831,0.2930335998535156,296.9764099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.49029541015625,0.8573323488235474,0.381503701210022,0.3644045293331146,297.0306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4906005859375,0.7472361922264099,0.2491161823272705,1.1363253593444824,284.490234375,284.95001220703125,295.010009765625,290.0280456542969,295.0085754394531,297.03082275390625,284.4892578125,1.0,0.5587793588638306,1.0,1.0,0.0,1.0,-2.947389841079712,2.947382926940918,6.979719728406053e-06,2.2744452953338623,0.9851783514022828,0.9851783514022828,0.0,145.84933471679688,111.0,46459.89453125,-0.0,2196.24755859375,1.0,280.3557434082031,283.1499938964844,293.068359375,296.0624694824219,293.1499938964844,293.1499938964844,280.04998779296875,36324.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9349818229675292,1.0,0.0,0.0,3.976336479187012,3.976363658905029,1.055017150974891e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7092.833984375,0.0,1930.0908203125,1895.4371337890625,0.0,3726.71875,0.978826940059662,1.0,0.0,3.0,1.0,0.0
12328620,296.9423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.30126953125,0.8278895616531372,0.3212971091270447,0.2919434309005737,297.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3011779785156,0.8705637454986572,0.3760791718959808,0.3594274520874023,296.9364929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3011169433594,0.8973181247711182,0.4120000302791595,0.290119469165802,296.9648132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3011779785156,0.8717319369316101,0.3781306743621826,0.3608635067939758,297.0221252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3014831542969,0.7591351866722107,0.2467428594827652,1.1239107847213743,284.3011169433594,284.95001220703125,295.0826416015625,290.1047668457031,295.081298828125,297.0223083496094,284.3000793457031,1.0,0.5473304986953735,1.0,1.0,0.0,1.0,-2.913163900375366,2.9131569862365723,6.817792382207699e-06,2.247694969177246,0.9749261140823364,0.9749261140823364,0.0,134.52159118652344,99.0,47769.7109375,-0.0,2080.932861328125,1.0,280.0559387207031,282.9422912597656,293.1402282714844,296.218505859375,293.1499938964844,293.1499938964844,279.75,36518.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944732129573822,1.0,0.0,0.0,3.9578707218170166,3.957897901535034,1.0452411061123712e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7258.84619140625,0.0,1907.627197265625,1895.4371337890625,0.0,3815.383544921875,0.9747686982154846,1.0,0.0,3.0,1.0,0.0
12328680,296.9423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.30126953125,0.8278895616531372,0.3212971091270447,0.2919434309005737,297.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3011779785156,0.8705637454986572,0.3760791718959808,0.3594274520874023,296.9364929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3011169433594,0.8973181247711182,0.4120000302791595,0.290119469165802,296.9648132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3011779785156,0.8717319369316101,0.3781306743621826,0.3608635067939758,297.0221252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3014831542969,0.7591351866722107,0.2467428594827652,1.1239107847213743,284.3011169433594,284.95001220703125,295.0826416015625,290.1047668457031,295.081298828125,297.0223083496094,284.3000793457031,1.0,0.5473304986953735,1.0,1.0,0.0,1.0,-2.913163900375366,2.9131569862365723,6.817792382207699e-06,2.247694969177246,0.9749261140823364,0.9749261140823364,0.0,134.52159118652344,99.0,47769.7109375,-0.0,2080.932861328125,1.0,280.0559387207031,282.9422912597656,293.1402282714844,296.218505859375,293.1499938964844,293.1499938964844,279.75,36518.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944732129573822,1.0,0.0,0.0,3.9578707218170166,3.957897901535034,1.0452411061123712e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7258.84619140625,0.0,1907.627197265625,1895.4371337890625,0.0,3815.383544921875,0.9747686982154846,1.0,0.0,3.0,1.0,0.0
12328740,296.9331359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.11181640625,0.8426622748374939,0.3177300989627838,0.2883917987346649,297.1099548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.1117248535156,0.8860563039779663,0.370152086019516,0.3534362316131592,296.9247436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1116638183594,0.9163731336593628,0.408105194568634,0.2871408760547638,296.9539489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1117248535156,0.8893167972564697,0.3746843934059143,0.3572472333908081,297.0142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1120300292969,0.773831844329834,0.2443294376134872,1.1112879514694214,284.1116638183594,284.95001220703125,295.1499938964844,290.1767578125,295.14874267578125,297.0144348144531,284.1106262207031,1.0,0.535602867603302,1.0,1.0,0.0,1.0,-2.878593921661377,2.878587484359741,6.656179266428808e-06,2.220680952072144,0.9621473550796508,0.9621473550796508,0.0,123.09751892089844,87.0,48983.88671875,-0.0,1967.092529296875,1.0,279.7560729980469,282.7357482910156,293.2077331542969,296.3648986816406,293.1499938964844,293.1499938964844,279.45001220703125,36743.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9535351991653442,1.0,0.0,0.0,3.931176424026489,3.931203365325928,1.031189185596304e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7419.39501953125,0.0,1875.0611572265625,1895.4371337890625,0.0,3894.753662109375,0.968878448009491,1.0,0.0,3.0,1.0,0.0
12328800,296.9331359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.11181640625,0.8426622748374939,0.3177300989627838,0.2883917987346649,297.1099548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.1117248535156,0.8860563039779663,0.370152086019516,0.3534362316131592,296.9247436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1116638183594,0.9163731336593628,0.408105194568634,0.2871408760547638,296.9539489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1117248535156,0.8893167972564697,0.3746843934059143,0.3572472333908081,297.0142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1120300292969,0.773831844329834,0.2443294376134872,1.1112879514694214,284.1116638183594,284.95001220703125,295.1499938964844,290.1767578125,295.14874267578125,297.0144348144531,284.1106262207031,1.0,0.535602867603302,1.0,1.0,0.0,1.0,-2.878593921661377,2.878587484359741,6.656179266428808e-06,2.220680952072144,0.9621473550796508,0.9621473550796508,0.0,123.09751892089844,87.0,48983.88671875,-0.0,1967.092529296875,1.0,279.7560729980469,282.7357482910156,293.2077331542969,296.3648986816406,293.1499938964844,293.1499938964844,279.45001220703125,36743.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9535351991653442,1.0,0.0,0.0,3.931176424026489,3.931203365325928,1.031189185596304e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7419.39501953125,0.0,1875.0611572265625,1895.4371337890625,0.0,3894.753662109375,0.968878448009491,1.0,0.0,3.0,1.0,0.0
12328860,296.9246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9231872558594,0.8613598942756653,0.3141287267208099,0.2848029136657715,297.1092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.923095703125,0.9056774973869324,0.3643752336502075,0.3475740551948547,296.9137878417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9230651855469,0.9414451122283936,0.4041429162025451,0.2841102480888366,296.94384765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.923095703125,0.9113476872444152,0.3711777925491333,0.353567898273468,297.00714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.92340087890625,0.7922203540802002,0.2418869137763977,1.0985077619552612,283.92303466796875,284.95001220703125,295.21124267578125,290.24334716796875,295.2101135253906,297.0072937011719,283.92205810546875,1.0,0.5236236453056335,1.0,1.0,0.0,1.0,-2.843808174133301,2.843801736831665,6.495525667560287e-06,2.1935036182403564,0.9468618035316468,0.9468618035316468,0.0,111.61425018310548,75.0,50092.48046875,-0.0,1855.166748046875,1.0,279.456298828125,282.5316162109375,293.2700500488281,296.50018310546875,293.1499938964844,293.1499938964844,279.1499938964844,37007.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9614326357841492,1.0,0.0,0.0,3.894819259643554,3.894845962524414,1.012203597383632e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7572.7353515625,0.0,1831.0269775390625,1895.4371337890625,0.0,3965.34619140625,0.960844099521637,1.0,0.0,3.0,1.0,0.0
12328920,296.9246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9231872558594,0.8613598942756653,0.3141287267208099,0.2848029136657715,297.1092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.923095703125,0.9056774973869324,0.3643752336502075,0.3475740551948547,296.9137878417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9230651855469,0.9414451122283936,0.4041429162025451,0.2841102480888366,296.94384765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.923095703125,0.9113476872444152,0.3711777925491333,0.353567898273468,297.00714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.92340087890625,0.7922203540802002,0.2418869137763977,1.0985077619552612,283.92303466796875,284.95001220703125,295.21124267578125,290.24334716796875,295.2101135253906,297.0072937011719,283.92205810546875,1.0,0.5236236453056335,1.0,1.0,0.0,1.0,-2.843808174133301,2.843801736831665,6.495525667560287e-06,2.1935036182403564,0.9468618035316468,0.9468618035316468,0.0,111.61425018310548,75.0,50092.48046875,-0.0,1855.166748046875,1.0,279.456298828125,282.5316162109375,293.2700500488281,296.50018310546875,293.1499938964844,293.1499938964844,279.1499938964844,37007.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9614326357841492,1.0,0.0,0.0,3.894819259643554,3.894845962524414,1.012203597383632e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7572.7353515625,0.0,1831.0269775390625,1895.4371337890625,0.0,3965.34619140625,0.960844099521637,1.0,0.0,3.0,1.0,0.0
12328980,296.9171447753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.73681640625,0.8859912753105164,0.3105105459690094,0.2811923027038574,297.1088256835937,297.1499938964844,293.1499938964844,0.0,-0.0,283.7367553710937,0.9336854815483092,0.3587863445281982,0.3418769538402557,296.9037170410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7366943359375,0.9704897999763488,0.4001317918300628,0.2810402512550354,296.9345703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7367248535156,0.941988170146942,0.3676269948482513,0.3498402833938598,297.000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7370300292969,0.8151309490203857,0.2394289374351501,1.0856300592422483,283.7366638183594,284.95001220703125,295.2655639648437,290.30377197265625,295.2645568847656,297.0008544921875,283.7358093261719,1.0,0.5114134550094604,1.0,1.0,0.0,1.0,-2.8089733123779297,2.808967113494873,6.336625574476784e-06,2.16629409790039,0.92911034822464,0.92911034822464,0.0,100.08746337890624,63.0,51084.9609375,-0.0,1745.515625,1.0,279.15655517578125,282.3314819335937,293.3264465332031,296.6229553222656,293.1499938964844,293.1499938964844,278.8500061035156,37319.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9684638381004332,1.0,0.0,0.0,3.847027778625488,3.8470540046691895,9.875154773908434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7716.724609375,0.0,1774.0218505859375,1895.4371337890625,0.0,4027.664306640625,0.95028418302536,1.0,0.0,3.0,1.0,0.0
12329040,296.9171447753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.73681640625,0.8859912753105164,0.3105105459690094,0.2811923027038574,297.1088256835937,297.1499938964844,293.1499938964844,0.0,-0.0,283.7367553710937,0.9336854815483092,0.3587863445281982,0.3418769538402557,296.9037170410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7366943359375,0.9704897999763488,0.4001317918300628,0.2810402512550354,296.9345703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7367248535156,0.941988170146942,0.3676269948482513,0.3498402833938598,297.000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7370300292969,0.8151309490203857,0.2394289374351501,1.0856300592422483,283.7366638183594,284.95001220703125,295.2655639648437,290.30377197265625,295.2645568847656,297.0008544921875,283.7358093261719,1.0,0.5114134550094604,1.0,1.0,0.0,1.0,-2.8089733123779297,2.808967113494873,6.336625574476784e-06,2.16629409790039,0.92911034822464,0.92911034822464,0.0,100.08746337890624,63.0,51084.9609375,-0.0,1745.515625,1.0,279.15655517578125,282.3314819335937,293.3264465332031,296.6229553222656,293.1499938964844,293.1499938964844,278.8500061035156,37319.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9684638381004332,1.0,0.0,0.0,3.847027778625488,3.8470540046691895,9.875154773908434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7716.724609375,0.0,1774.0218505859375,1895.4371337890625,0.0,4027.664306640625,0.95028418302536,1.0,0.0,3.0,1.0,0.0
12329100,296.9139099121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.59820556640625,0.9018993973731996,0.3087221682071686,0.279422789812088,297.1088562011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.5973815917969,0.9519850611686708,0.3562236130237579,0.339545339345932,296.8992614746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.5968322753906,0.9860604405403136,0.3981353938579559,0.279524564743042,296.9304504394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.5972595214844,0.9603733420372008,0.3658589720726013,0.3479940593242645,296.9979858398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.6001281738281,0.8285824656486511,0.2382135093212127,1.0792617797851562,283.5966491699219,284.95001220703125,295.28985595703125,290.3314208984375,295.2889099121094,296.9981689453125,283.5877380371094,1.0,0.5052576065063477,1.0,1.0,0.0,1.0,-2.7923498153686523,2.7923433780670166,6.261474482016638e-06,2.1533021926879883,0.9187387228012084,0.9187387228012084,0.0,94.19248962402344,63.0,52031.109375,-0.0,1692.2125244140625,1.0,278.89654541015625,282.1693420410156,293.3742370605469,296.7835388183594,293.1499938964844,293.1499938964844,278.8500061035156,37508.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9737774133682252,1.0,0.0,0.0,3.818359851837158,3.818385601043701,9.728523764351849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7466.6708984375,0.0,1740.4761962890625,1895.4371337890625,0.0,4074.402587890625,0.9439300298690796,1.0,0.0,3.0,1.0,0.0
12329160,296.9105529785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.5546875,0.9200279116630554,0.306894987821579,0.2775823175907135,297.1086730957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.5546264648437,0.9690777063369752,0.3534169793128967,0.3363916277885437,296.8947448730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.5545654296875,0.9990000128746032,0.3961018919944763,0.2774249017238617,296.9261779785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.5545959472656,0.9778130650520324,0.3640505075454712,0.3460867702960968,296.9951477050781,297.1499938964844,293.1499938964844,0.0,-0.0,283.5548400878906,0.8428481221199036,0.2369708716869354,1.0727479457855225,283.5545654296875,284.95001220703125,295.31207275390625,290.3572692871094,295.31121826171875,296.9952392578125,283.55377197265625,1.0,0.4989632070064544,1.0,1.0,0.0,1.0,-2.7737033367156982,2.7736971378326416,6.178017429192551e-06,2.138871192932129,0.9089635610580444,0.9089635610580444,0.0,88.62699127197266,81.0,51944.6015625,-0.0,1638.090576171875,1.0,278.85693359375,282.1374206542969,293.3760681152344,296.7315979003906,293.1499938964844,293.1499938964844,278.54998779296875,37686.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9746588468551636,1.0,0.0,0.0,3.785668849945069,3.785694360733032,9.562655804984388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7848.74462890625,0.0,1702.4976806640625,1895.4371337890625,0.0,4082.125,0.9367448091506958,1.0,0.0,3.0,1.0,0.0
12329220,296.9046325683594,297.1499938964844,293.1499938964844,0.0,-0.0,283.3824768066406,0.9115050435066224,0.3032623827457428,0.2743790745735168,297.108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3824462890625,0.9600769281387328,0.348173439502716,0.3314660489559173,296.88970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3824462890625,0.994711935520172,0.3923724889755249,0.2754141986370086,296.9185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3824462890625,0.970934808254242,0.3604446053504944,0.3427442908287048,296.9902038574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.3825378417969,0.8367783427238464,0.2345089465379715,1.0619380474090576,283.3824462890625,284.95001220703125,295.3500061035156,290.4031677246094,295.3493347167969,296.99029541015625,283.3825988769531,1.0,0.495680570602417,1.0,1.0,0.0,1.0,-2.744482040405273,2.744476079940796,6.0474867495941e-06,2.1158480644226074,0.8865711092948914,0.8865711092948914,0.0,88.52230834960938,99.0,52724.3828125,0.0,1594.9937744140625,1.0,278.5574645996094,281.9551696777344,293.418212890625,296.8254089355469,293.1499938964844,293.1499938964844,278.8500061035156,38113.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9800131320953368,1.0,0.0,0.0,3.708300828933716,3.7083256244659424,9.175784043691236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7054.10791015625,0.0,1615.0733642578125,1895.4371337890625,0.0,4128.837890625,0.9197151064872742,1.0,0.0,3.0,1.0,0.0
