time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12329280,296.9046325683594,297.1499938964844,293.1499938964844,0.0,-0.0,283.3824768066406,0.9115050435066224,0.3032623827457428,0.2743790745735168,297.108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3824462890625,0.9600769281387328,0.348173439502716,0.3314660489559173,296.88970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3824462890625,0.994711935520172,0.3923724889755249,0.2754141986370086,296.9185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3824462890625,0.970934808254242,0.3604446053504944,0.3427442908287048,296.9902038574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.3825378417969,0.8367783427238464,0.2345089465379715,1.0619380474090576,283.3824462890625,284.95001220703125,295.3500061035156,290.4031677246094,295.3493347167969,296.99029541015625,283.3825988769531,1.0,0.495680570602417,1.0,1.0,0.0,1.0,-2.744482040405273,2.744476079940796,6.0474867495941e-06,2.1158480644226074,0.8865711092948914,0.8865711092948914,0.0,88.52230834960938,99.0,52724.3828125,0.0,1594.9937744140625,1.0,278.5574645996094,281.9551696777344,293.418212890625,296.8254089355469,293.1499938964844,293.1499938964844,278.8500061035156,38113.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9800131320953368,1.0,0.0,0.0,3.708300828933716,3.7083256244659424,9.175784043691236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7054.10791015625,0.0,1615.0733642578125,1895.4371337890625,0.0,4128.837890625,0.9197151064872742,1.0,0.0,3.0,1.0,0.0
12329340,296.91534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6117553710937,0.8852370381355286,0.3012185394763946,0.2723081409931183,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.6121520996094,0.935026228427887,0.3519700467586517,0.3331325054168701,296.8960876464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.6123962402344,0.9711018800735474,0.389693945646286,0.2733723521232605,296.9252319335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.6121826171875,0.9428136348724364,0.3581658005714416,0.3404161632061004,296.99517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6109313964844,0.8153314590454102,0.2329743057489395,1.0547643899917605,283.6124572753906,284.95001220703125,295.37847900390625,290.440673828125,295.37799072265625,296.9949035644531,283.6167907714844,1.0,0.4980141520500183,1.0,1.0,0.0,1.0,-2.730118989944458,2.7301130294799805,5.983318260405213e-06,2.104285955429077,0.8704804182052612,0.8704804182052612,0.0,94.3851547241211,117.0,51285.4296875,0.0,1601.6337890625,1.0,278.84228515625,282.21356201171875,293.3866271972656,296.6329345703125,293.1499938964844,293.1499938964844,279.1499938964844,38123.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9652650356292723,1.0,0.0,0.0,3.628099203109741,3.628123283386232,8.783176213000843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6866.24462890625,0.0,1524.733154296875,1895.4371337890625,0.0,3999.377685546875,0.9018825888633728,1.0,0.0,3.0,1.0,0.0
12329400,296.91534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6117553710937,0.8852370381355286,0.3012185394763946,0.2723081409931183,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.6121520996094,0.935026228427887,0.3519700467586517,0.3331325054168701,296.8960876464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.6123962402344,0.9711018800735474,0.389693945646286,0.2733723521232605,296.9252319335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.6121826171875,0.9428136348724364,0.3581658005714416,0.3404161632061004,296.99517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6109313964844,0.8153314590454102,0.2329743057489395,1.0547643899917605,283.6124572753906,284.95001220703125,295.37847900390625,290.440673828125,295.37799072265625,296.9949035644531,283.6167907714844,1.0,0.4980141520500183,1.0,1.0,0.0,1.0,-2.730118989944458,2.7301130294799805,5.983318260405213e-06,2.104285955429077,0.8704804182052612,0.8704804182052612,0.0,94.3851547241211,117.0,51285.4296875,0.0,1601.6337890625,1.0,278.84228515625,282.21356201171875,293.3866271972656,296.6329345703125,293.1499938964844,293.1499938964844,279.1499938964844,38123.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9652650356292723,1.0,0.0,0.0,3.628099203109741,3.628123283386232,8.783176213000843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6866.24462890625,0.0,1524.733154296875,1895.4371337890625,0.0,3999.377685546875,0.9018825888633728,1.0,0.0,3.0,1.0,0.0
12329460,296.93804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.872314453125,0.857766330242157,0.3005379140377044,0.2718078196048736,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,283.8727722167969,0.9075726866722108,0.3567526340484619,0.337915688753128,296.9173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8729858398437,0.9389057755470276,0.3886248171329498,0.2726797759532928,296.9441223144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8727722167969,0.9092532992362976,0.3572260737419128,0.3396323323249817,297.0101928710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8714294433594,0.7900698781013489,0.2325254827737808,1.053409457206726,283.8730773925781,284.95001220703125,295.39666748046875,290.46905517578125,295.3963928222656,297.0097351074219,283.87774658203125,1.0,0.5046709775924683,1.0,1.0,0.0,1.0,-2.7318532466888428,2.731847286224365,5.990500994812464e-06,2.105423927307129,0.8581418991088867,0.8581418991088867,0.0,103.58031463623048,135.0,49984.01171875,0.0,1646.966552734375,1.0,279.1412658691406,282.4945983886719,293.4108581542969,296.56005859375,293.1499938964844,293.1499938964844,279.45001220703125,37943.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9507212042808532,1.0,0.0,0.0,3.554337501525879,3.554360866546631,8.429670970144798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6735.8369140625,0.0,1443.4837646484375,1895.4371337890625,0.0,3869.456787109375,0.8853716254234314,1.0,0.0,3.0,1.0,0.0
12329520,296.93804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.872314453125,0.857766330242157,0.3005379140377044,0.2718078196048736,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,283.8727722167969,0.9075726866722108,0.3567526340484619,0.337915688753128,296.9173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8729858398437,0.9389057755470276,0.3886248171329498,0.2726797759532928,296.9441223144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8727722167969,0.9092532992362976,0.3572260737419128,0.3396323323249817,297.0101928710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8714294433594,0.7900698781013489,0.2325254827737808,1.053409457206726,283.8730773925781,284.95001220703125,295.39666748046875,290.46905517578125,295.3963928222656,297.0097351074219,283.87774658203125,1.0,0.5046709775924683,1.0,1.0,0.0,1.0,-2.7318532466888428,2.731847286224365,5.990500994812464e-06,2.105423927307129,0.8581418991088867,0.8581418991088867,0.0,103.58031463623048,135.0,49984.01171875,0.0,1646.966552734375,1.0,279.1412658691406,282.4945983886719,293.4108581542969,296.56005859375,293.1499938964844,293.1499938964844,279.45001220703125,37943.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9507212042808532,1.0,0.0,0.0,3.554337501525879,3.554360866546631,8.429670970144798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6735.8369140625,0.0,1443.4837646484375,1895.4371337890625,0.0,3869.456787109375,0.8853716254234314,1.0,0.0,3.0,1.0,0.0
12329580,296.96356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1308288574219,0.8316837549209595,0.3004368841648102,0.2720532119274139,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1313171386719,0.8821994662284851,0.3620248138904571,0.3432416319847107,296.9428100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.1315002441406,0.9045300483703612,0.3882526159286499,0.2726661264896393,296.9673767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.1312866210937,0.879107654094696,0.3569710254669189,0.3397205770015716,297.02947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1299743652344,0.7648699879646301,0.2327061146497726,1.055810570716858,284.131591796875,284.95001220703125,295.4037475585937,290.48760986328125,295.4037170410156,297.0292663574219,284.1361083984375,1.0,0.5141706466674805,1.0,1.0,0.0,1.0,-2.741518020629883,2.7415120601654053,6.032793407939607e-06,2.112793207168579,0.8492363095283508,0.8492363095283508,0.0,115.68306732177734,153.0,48757.7109375,0.0,1717.6785888671875,1.0,279.44061279296875,282.77081298828125,293.4394836425781,296.5116577148437,293.1499938964844,293.1499938964844,279.75,37650.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9387113451957704,1.0,0.0,0.0,3.4913015365600586,3.4913244247436523,8.133323490255862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6618.40966796875,0.0,1375.4827880859375,1895.4371337890625,0.0,3760.720703125,0.8711807727813721,1.0,0.0,3.0,1.0,0.0
12329640,296.96356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1308288574219,0.8316837549209595,0.3004368841648102,0.2720532119274139,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1313171386719,0.8821994662284851,0.3620248138904571,0.3432416319847107,296.9428100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.1315002441406,0.9045300483703612,0.3882526159286499,0.2726661264896393,296.9673767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.1312866210937,0.879107654094696,0.3569710254669189,0.3397205770015716,297.02947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1299743652344,0.7648699879646301,0.2327061146497726,1.055810570716858,284.131591796875,284.95001220703125,295.4037475585937,290.48760986328125,295.4037170410156,297.0292663574219,284.1361083984375,1.0,0.5141706466674805,1.0,1.0,0.0,1.0,-2.741518020629883,2.7415120601654053,6.032793407939607e-06,2.112793207168579,0.8492363095283508,0.8492363095283508,0.0,115.68306732177734,153.0,48757.7109375,0.0,1717.6785888671875,1.0,279.44061279296875,282.77081298828125,293.4394836425781,296.5116577148437,293.1499938964844,293.1499938964844,279.75,37650.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9387113451957704,1.0,0.0,0.0,3.4913015365600586,3.4913244247436523,8.133323490255862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6618.40966796875,0.0,1375.4827880859375,1895.4371337890625,0.0,3760.720703125,0.8711807727813721,1.0,0.0,3.0,1.0,0.0
12329700,296.97607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2963256835937,0.8193627595901489,0.300480842590332,0.2722980082035064,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2977600097656,0.8697724938392639,0.364525705575943,0.3456263542175293,296.9555053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2982177734375,0.8895866870880127,0.3881841599941253,0.2727738320827484,296.979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2976379394531,0.8649611473083496,0.3569758832454681,0.3399367034435272,297.0395202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.2938232421875,0.753191351890564,0.2329286932945251,1.0578463077545166,284.29852294921875,284.95001220703125,295.4028625488281,290.4929504394531,295.4029541015625,297.0394897460937,284.3109130859375,1.0,0.5196220278739929,1.0,1.0,0.0,1.0,-2.7475123405456543,2.7475061416625977,6.059200131858233e-06,2.1174113750457764,0.8465076684951782,0.8465076684951782,0.0,122.68584442138672,153.0,47704.9609375,0.0,1759.4210205078125,1.0,279.69390869140625,282.9606628417969,293.4281311035156,296.3887634277344,293.1499938964844,293.1499938964844,279.75,37461.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9314290285110474,1.0,0.0,0.0,3.4644737243652344,3.464496374130249,8.008807412807073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6799.67626953125,0.0,1346.7708740234375,1895.4371337890625,0.0,3694.23291015625,0.8651403188705444,1.0,0.0,3.0,1.0,0.0
12329760,296.9887390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3797607421875,0.8077684044837952,0.3006240725517273,0.2726788222789764,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3802490234375,0.8593167662620544,0.3673979043960571,0.3488177359104156,296.96844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.38037109375,0.8761075735092163,0.3882252275943756,0.2729950249195099,296.99139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.38018798828125,0.852406919002533,0.3570903241634369,0.3402970731258392,297.0499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3789978027344,0.7429182529449463,0.2332497090101242,1.0604578256607056,284.3804626464844,284.95001220703125,295.3988952636719,290.4955444335937,295.39910888671875,297.0502014160156,284.384521484375,1.0,0.5254679918289185,1.0,1.0,0.0,1.0,-2.755640745162964,2.7556347846984863,6.0951110754103865e-06,2.12367844581604,0.8435811996459961,0.8435811996459961,0.0,129.9414520263672,171.0,47567.4453125,0.0,1805.78369140625,1.0,279.7401428222656,283.0362854003906,293.45574951171875,296.45733642578125,293.1499938964844,293.1499938964844,280.04998779296875,37287.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92847740650177,1.0,0.0,0.0,3.4417998790740967,3.441822290420532,7.904320682428079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6505.4619140625,0.0,1322.71875,1895.4371337890625,0.0,3667.177001953125,0.8599444031715393,1.0,0.0,3.0,1.0,0.0
12329820,297.012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6146545410156,0.7849347591400146,0.3009854853153229,0.2735342979431152,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6150817871094,0.8399117588996887,0.3726611137390136,0.3544070422649383,296.9929504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6151733398437,0.8517767786979675,0.3884073197841644,0.273529440164566,297.0146789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6150207519531,0.8299833536148071,0.3574380576610565,0.3411730229854584,297.0699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6139831542969,0.7244594693183899,0.2340108156204223,1.0664829015731812,284.6152648925781,284.95001220703125,295.3812561035156,290.4921264648437,295.3817443847656,297.07037353515625,284.61871337890625,1.0,0.5378297567367554,1.0,1.0,0.0,1.0,-2.772320032119751,2.772314071655273,6.169244443299249e-06,2.1365907192230225,0.8409599661827087,0.8409599661827087,0.0,145.71353149414062,159.0,46391.41015625,0.0,1905.9246826171875,1.0,280.03961181640625,283.2875671386719,293.4574584960937,296.3902282714844,293.1499938964844,293.1499938964844,280.3500061035156,36891.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919253408908844,1.0,0.0,0.0,3.4071993827819824,3.40722131729126,7.74619479670946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6393.646484375,0.0,1285.6746826171875,1895.4371337890625,0.0,3582.2666015625,0.8519790172576904,1.0,0.0,3.0,1.0,0.0
12329880,297.012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6146545410156,0.7849347591400146,0.3009854853153229,0.2735342979431152,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6150817871094,0.8399117588996887,0.3726611137390136,0.3544070422649383,296.9929504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6151733398437,0.8517767786979675,0.3884073197841644,0.273529440164566,297.0146789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6150207519531,0.8299833536148071,0.3574380576610565,0.3411730229854584,297.0699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6139831542969,0.7244594693183899,0.2340108156204223,1.0664829015731812,284.6152648925781,284.95001220703125,295.3812561035156,290.4921264648437,295.3817443847656,297.07037353515625,284.61871337890625,1.0,0.5378297567367554,1.0,1.0,0.0,1.0,-2.772320032119751,2.772314071655273,6.169244443299249e-06,2.1365907192230225,0.8409599661827087,0.8409599661827087,0.0,145.71353149414062,159.0,46391.41015625,0.0,1905.9246826171875,1.0,280.03961181640625,283.2875671386719,293.4574584960937,296.3902282714844,293.1499938964844,293.1499938964844,280.3500061035156,36891.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919253408908844,1.0,0.0,0.0,3.4071993827819824,3.40722131729126,7.74619479670946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6393.646484375,0.0,1285.6746826171875,1895.4371337890625,0.0,3582.2666015625,0.8519790172576904,1.0,0.0,3.0,1.0,0.0
12329940,297.03472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8301696777344,0.7800215482711792,0.3014999628067016,0.2741020321846008,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8305053710937,0.8382434844970703,0.3778866529464721,0.3594512343406677,297.0160217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8305358886719,0.8465175032615662,0.3887563347816467,0.2738546431064605,297.0367126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8304443359375,0.8251775503158569,0.3579582571983337,0.3417743444442749,297.0890808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.82965087890625,0.7208317518234253,0.2349338829517364,1.0711549520492554,284.83062744140625,284.95001220703125,295.3500061035156,290.4766540527344,295.35076904296875,297.08941650390625,284.8331604003906,1.0,0.5416634678840637,1.0,1.0,0.0,1.0,-2.7857980728149414,2.7857916355133057,6.229688551684376e-06,2.147123098373413,0.8410842418670654,0.8410842418670654,0.0,150.1844024658203,147.0,45167.02734375,0.0,1948.392578125,1.0,280.3392944335937,283.5209045410156,293.44439697265625,296.3070678710937,293.1499938964844,293.1499938964844,280.6499938964844,36495.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105006456375122,1.0,0.0,0.0,3.387672185897827,3.3876938819885254,7.657660034965375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6278.43896484375,0.0,1263.869140625,1895.4371337890625,0.0,3501.249267578125,0.8473387956619263,1.0,0.0,3.0,1.0,0.0
12330000,297.03472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8301696777344,0.7800215482711792,0.3014999628067016,0.2741020321846008,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8305053710937,0.8382434844970703,0.3778866529464721,0.3594512343406677,297.0160217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8305358886719,0.8465175032615662,0.3887563347816467,0.2738546431064605,297.0367126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8304443359375,0.8251775503158569,0.3579582571983337,0.3417743444442749,297.0890808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.82965087890625,0.7208317518234253,0.2349338829517364,1.0711549520492554,284.83062744140625,284.95001220703125,295.3500061035156,290.4766540527344,295.35076904296875,297.08941650390625,284.8331604003906,1.0,0.5416634678840637,1.0,1.0,0.0,1.0,-2.7857980728149414,2.7857916355133057,6.229688551684376e-06,2.147123098373413,0.8410842418670654,0.8410842418670654,0.0,150.1844024658203,147.0,45167.02734375,0.0,1948.392578125,1.0,280.3392944335937,283.5209045410156,293.44439697265625,296.3070678710937,293.1499938964844,293.1499938964844,280.6499938964844,36495.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105006456375122,1.0,0.0,0.0,3.387672185897827,3.3876938819885254,7.657660034965375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6278.43896484375,0.0,1263.869140625,1895.4371337890625,0.0,3501.249267578125,0.8473387956619263,1.0,0.0,3.0,1.0,0.0
12330060,297.0542907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264587402344,0.7844054102897644,0.302024096250534,0.2744810879230499,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267028808594,0.8452022075653076,0.3818127512931824,0.3634707033634186,297.0362243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267333984375,0.850788414478302,0.3891099989414215,0.27403125166893,297.0559997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0266418457031,0.8293388485908508,0.3584790527820587,0.3421728610992431,297.1056823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260925292969,0.7249933481216431,0.2358498126268386,1.0748363733291626,285.0267944335937,284.95001220703125,295.3074951171875,290.4504699707031,295.3084411621094,297.10595703125,285.0285339355469,1.0,0.5411385297775269,1.0,1.0,0.0,1.0,-2.7962045669555664,2.7961981296539307,6.276642125158105e-06,2.1552929878234863,0.843690037727356,0.843690037727356,0.0,147.6432647705078,135.0,43898.59375,-0.0,1952.868896484375,1.0,280.63916015625,283.7371826171875,293.4174499511719,296.2066650390625,293.1499938964844,293.1499938964844,280.95001220703125,36117.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901581645011902,1.0,0.0,0.0,3.382466077804565,3.382487773895264,7.634141638845904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6159.82861328125,0.0,1256.2120361328125,1895.4371337890625,0.0,3418.323486328125,0.8458763957023621,1.0,0.0,3.0,1.0,0.0
12330120,297.0542907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264587402344,0.7844054102897644,0.302024096250534,0.2744810879230499,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267028808594,0.8452022075653076,0.3818127512931824,0.3634707033634186,297.0362243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267333984375,0.850788414478302,0.3891099989414215,0.27403125166893,297.0559997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0266418457031,0.8293388485908508,0.3584790527820587,0.3421728610992431,297.1056823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260925292969,0.7249933481216431,0.2358498126268386,1.0748363733291626,285.0267944335937,284.95001220703125,295.3074951171875,290.4504699707031,295.3084411621094,297.10595703125,285.0285339355469,1.0,0.5411385297775269,1.0,1.0,0.0,1.0,-2.7962045669555664,2.7961981296539307,6.276642125158105e-06,2.1552929878234863,0.843690037727356,0.843690037727356,0.0,147.6432647705078,135.0,43898.59375,-0.0,1952.868896484375,1.0,280.63916015625,283.7371826171875,293.4174499511719,296.2066650390625,293.1499938964844,293.1499938964844,280.95001220703125,36117.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901581645011902,1.0,0.0,0.0,3.382466077804565,3.382487773895264,7.634141638845904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6159.82861328125,0.0,1256.2120361328125,1895.4371337890625,0.0,3418.323486328125,0.8458763957023621,1.0,0.0,3.0,1.0,0.0
12330180,297.07061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.20574951171875,0.7940691113471985,0.3024687469005584,0.2746435701847076,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2059326171875,0.8570337295532227,0.3851158618927002,0.3663651943206787,297.0530700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2059326171875,0.8605969548225403,0.389375627040863,0.2740342617034912,297.07183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.20587158203125,0.8385916948318481,0.3588950335979461,0.3423232436180115,297.11895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2054748535156,0.7333968877792358,0.236636072397232,1.0772444009780884,285.2059631347656,284.95001220703125,295.2569580078125,290.4158630371094,295.258056640625,297.1192932128906,285.20709228515625,1.0,0.5378819108009338,1.0,1.0,0.0,1.0,-2.8029589653015137,2.802952766418457,6.30727527095587e-06,2.1606247425079346,0.848565936088562,0.848565936088562,0.0,141.38180541992188,123.0,42589.11328125,-0.0,1933.739501953125,1.0,280.9391784667969,283.93853759765625,293.3804016113281,296.09259033203125,293.1499938964844,293.1499938964844,281.25,35769.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8921059370040894,1.0,0.0,0.0,3.390453100204468,3.390474557876587,7.670237209822517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6039.0537109375,0.0,1261.5277099609375,1895.4371337890625,0.0,3329.896728515625,0.8473568558692932,1.0,0.0,3.0,1.0,0.0
12330240,297.07061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.20574951171875,0.7940691113471985,0.3024687469005584,0.2746435701847076,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2059326171875,0.8570337295532227,0.3851158618927002,0.3663651943206787,297.0530700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2059326171875,0.8605969548225403,0.389375627040863,0.2740342617034912,297.07183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.20587158203125,0.8385916948318481,0.3588950335979461,0.3423232436180115,297.11895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2054748535156,0.7333968877792358,0.236636072397232,1.0772444009780884,285.2059631347656,284.95001220703125,295.2569580078125,290.4158630371094,295.258056640625,297.1192932128906,285.20709228515625,1.0,0.5378819108009338,1.0,1.0,0.0,1.0,-2.8029589653015137,2.802952766418457,6.30727527095587e-06,2.1606247425079346,0.848565936088562,0.848565936088562,0.0,141.38180541992188,123.0,42589.11328125,-0.0,1933.739501953125,1.0,280.9391784667969,283.93853759765625,293.3804016113281,296.09259033203125,293.1499938964844,293.1499938964844,281.25,35769.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8921059370040894,1.0,0.0,0.0,3.390453100204468,3.390474557876587,7.670237209822517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6039.0537109375,0.0,1261.5277099609375,1895.4371337890625,0.0,3329.896728515625,0.8473568558692932,1.0,0.0,3.0,1.0,0.0
12330300,297.0777893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3277587890625,0.8003974556922913,0.3026664555072784,0.2746522128582001,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3290710449219,0.8643285632133484,0.3864808082580566,0.3673153817653656,297.0603942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3291015625,0.8671638369560242,0.3894810974597931,0.2739773988723755,297.07867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3287353515625,0.8447363376617432,0.3590715229511261,0.3423202931880951,297.1246032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3260498046875,0.7388399839401245,0.2369914203882217,1.0780764818191528,285.32940673828125,284.95001220703125,295.2288513183594,290.39556884765625,295.2300109863281,297.1249084472656,285.3379821777344,1.0,0.5355699062347412,1.0,1.0,0.0,1.0,-2.8050408363342285,2.805034637451172,6.316800863714889e-06,2.162299633026123,0.8522773385047913,0.8522773385047913,0.0,137.4176025390625,123.0,41467.70703125,-0.0,1918.0927734375,1.0,281.1912536621094,284.0876159667969,293.33660888671875,295.9371337890625,293.1499938964844,293.1499938964844,281.25,35596.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8850874304771423,1.0,0.0,0.0,3.398759603500366,3.3987810611724854,7.707866416239995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6177.26123046875,0.0,1268.39111328125,1895.4371337890625,0.0,3264.237548828125,0.849092960357666,1.0,0.0,3.0,1.0,0.0
12330360,297.0849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3723449707031,0.8082168698310852,0.3029139339923858,0.2747094929218292,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3724670410156,0.8738760948181152,0.3881822526454925,0.3689554333686828,297.0677490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3724670410156,0.8754425048828125,0.3896347284317016,0.2739567458629608,297.08544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3724365234375,0.8524742722511292,0.3592849373817444,0.3423462212085724,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3721923828125,0.7456170320510864,0.2373676300048828,1.0789204835891724,285.3724975585937,284.95001220703125,295.1988830566406,290.37335205078125,295.2001342773437,297.1304931640625,285.3730773925781,1.0,0.532995343208313,1.0,1.0,0.0,1.0,-2.8081016540527344,2.808095216751098,6.330720680125523e-06,2.164717435836792,0.8555743098258972,0.8555743098258972,0.0,132.8232879638672,111.0,41255.23046875,-0.0,1900.9542236328125,1.0,281.23944091796875,284.12860107421875,293.3351745605469,295.9683532714844,293.1499938964844,293.1499938964844,281.54998779296875,35454.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8820435404777527,1.0,0.0,0.0,3.4103715419769287,3.410393238067627,7.760625067021465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5918.12939453125,0.0,1278.7386474609375,1895.4371337890625,0.0,3235.728759765625,0.8515123128890991,1.0,0.0,3.0,1.0,0.0
12330420,297.0977478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5287475585937,0.8255903720855713,0.3033854365348816,0.2747466266155243,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.52880859375,0.8959115743637085,0.3910161256790161,0.3712860643863678,297.080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.52880859375,0.8954886794090271,0.389917254447937,0.2738540470600128,297.0974426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5287780761719,0.8714383244514465,0.3596813976764679,0.3423182368278503,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.52862548828125,0.7621718645095825,0.2380786538124084,1.080229640007019,285.52880859375,284.95001220703125,295.1337890625,290.323486328125,295.1351318359375,297.1400451660156,285.52899169921875,1.0,0.5271232724189758,1.0,1.0,0.0,1.0,-2.812364339828491,2.8123581409454346,6.350268449750729e-06,2.1681466102600098,0.8645995259284973,0.8645995259284973,0.0,122.90269470214844,99.0,39899.2265625,-0.0,1860.1300048828125,1.0,281.53961181640625,284.3095703125,293.2829284667969,295.8354797363281,293.1499938964844,293.1499938964844,281.8500061035156,35172.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714507222175598,1.0,0.0,0.0,3.4408907890319824,3.44091272354126,7.900145533312752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5797.26123046875,0.0,1306.8968505859375,1895.4371337890625,0.0,3136.41845703125,0.8580611348152161,1.0,0.0,3.0,1.0,0.0
12330480,297.0977478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5287475585937,0.8255903720855713,0.3033854365348816,0.2747466266155243,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.52880859375,0.8959115743637085,0.3910161256790161,0.3712860643863678,297.080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.52880859375,0.8954886794090271,0.389917254447937,0.2738540470600128,297.0974426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5287780761719,0.8714383244514465,0.3596813976764679,0.3423182368278503,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.52862548828125,0.7621718645095825,0.2380786538124084,1.080229640007019,285.52880859375,284.95001220703125,295.1337890625,290.323486328125,295.1351318359375,297.1400451660156,285.52899169921875,1.0,0.5271232724189758,1.0,1.0,0.0,1.0,-2.812364339828491,2.8123581409454346,6.350268449750729e-06,2.1681466102600098,0.8645995259284973,0.8645995259284973,0.0,122.90269470214844,99.0,39899.2265625,-0.0,1860.1300048828125,1.0,281.53961181640625,284.3095703125,293.2829284667969,295.8354797363281,293.1499938964844,293.1499938964844,281.8500061035156,35172.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714507222175598,1.0,0.0,0.0,3.4408907890319824,3.44091272354126,7.900145533312752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5797.26123046875,0.0,1306.8968505859375,1895.4371337890625,0.0,3136.41845703125,0.8580611348152161,1.0,0.0,3.0,1.0,0.0
12330540,297.1092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6775207519531,0.8475110530853271,0.3038906455039978,0.2747827768325805,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.67755126953125,0.9256122708320618,0.3936212062835693,0.3733612596988678,297.09259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.67755126953125,0.9229764938354492,0.3902336955070495,0.2737502455711365,297.10809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.67755126953125,0.8965326547622681,0.3600970208644867,0.3422746658325195,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.677490234375,0.7841847538948059,0.2387846410274505,1.0813539028167725,285.67755126953125,284.95001220703125,295.06207275390625,290.2667541503906,295.0635681152344,297.14825439453125,285.6773986816406,1.0,0.5206423401832581,1.0,1.0,0.0,1.0,-2.8160767555236816,2.816070318222046,6.367391506501008e-06,2.1711676120758057,0.8755590915679932,0.8755590915679932,0.0,112.18435668945312,87.0,38517.09765625,-0.0,1814.4915771484373,1.0,281.8399963378906,284.4839172363281,293.2236328125,295.69415283203125,293.1499938964844,293.1499938964844,282.1499938964844,34926.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8602882027626038,1.0,0.0,0.0,3.48066520690918,3.480687379837036,8.083841294137528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5676.64404296875,0.0,1345.1480712890625,1895.4371337890625,0.0,3031.7080078125,0.8667144775390625,1.0,0.0,3.0,1.0,0.0
12330600,297.1092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6775207519531,0.8475110530853271,0.3038906455039978,0.2747827768325805,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.67755126953125,0.9256122708320618,0.3936212062835693,0.3733612596988678,297.09259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.67755126953125,0.9229764938354492,0.3902336955070495,0.2737502455711365,297.10809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.67755126953125,0.8965326547622681,0.3600970208644867,0.3422746658325195,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.677490234375,0.7841847538948059,0.2387846410274505,1.0813539028167725,285.67755126953125,284.95001220703125,295.06207275390625,290.2667541503906,295.0635681152344,297.14825439453125,285.6773986816406,1.0,0.5206423401832581,1.0,1.0,0.0,1.0,-2.8160767555236816,2.816070318222046,6.367391506501008e-06,2.1711676120758057,0.8755590915679932,0.8755590915679932,0.0,112.18435668945312,87.0,38517.09765625,-0.0,1814.4915771484373,1.0,281.8399963378906,284.4839172363281,293.2236328125,295.69415283203125,293.1499938964844,293.1499938964844,282.1499938964844,34926.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8602882027626038,1.0,0.0,0.0,3.48066520690918,3.480687379837036,8.083841294137528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5676.64404296875,0.0,1345.1480712890625,1895.4371337890625,0.0,3031.7080078125,0.8667144775390625,1.0,0.0,3.0,1.0,0.0
12330660,297.1197204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8206481933594,0.8774871826171875,0.3044350743293762,0.2748351395130157,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8206481933594,0.9643003344535828,0.3961018621921539,0.3752698302268982,297.1033020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8206481933594,0.9600759744644164,0.3905902206897735,0.2736599445343017,297.11773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8206481933594,0.9320984482765198,0.3605406582355499,0.3422365486621856,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8206481933594,0.8129319548606873,0.2394933849573135,1.0823957920074463,285.82061767578125,284.95001220703125,294.9843139648437,290.20367431640625,294.98590087890625,297.1553955078125,285.8202209472656,1.0,0.5137801766395569,1.0,1.0,0.0,1.0,-2.8195316791534424,2.819525241851806,6.383410891430685e-06,2.1740074157714844,0.8883917927742004,0.8883917927742004,0.0,100.98377990722656,90.0,37105.5625,-0.0,1766.0159912109375,1.0,282.14044189453125,284.6534423828125,293.1576843261719,295.5444030761719,293.1499938964844,293.1499938964844,282.45001220703125,34715.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8484781384468079,1.0,0.0,0.0,3.528315782546997,3.5283381938934326,8.306693075610383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5556.14404296875,0.0,1392.663818359375,1895.4371337890625,0.0,2921.018798828125,0.8771756887435913,1.0,0.0,3.0,1.0,0.0
12330720,297.1197204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8206481933594,0.8774871826171875,0.3044350743293762,0.2748351395130157,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8206481933594,0.9643003344535828,0.3961018621921539,0.3752698302268982,297.1033020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8206481933594,0.9600759744644164,0.3905902206897735,0.2736599445343017,297.11773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8206481933594,0.9320984482765198,0.3605406582355499,0.3422365486621856,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8206481933594,0.8129319548606873,0.2394933849573135,1.0823957920074463,285.82061767578125,284.95001220703125,294.9843139648437,290.20367431640625,294.98590087890625,297.1553955078125,285.8202209472656,1.0,0.5137801766395569,1.0,1.0,0.0,1.0,-2.8195316791534424,2.819525241851806,6.383410891430685e-06,2.1740074157714844,0.8883917927742004,0.8883917927742004,0.0,100.98377990722656,90.0,37105.5625,-0.0,1766.0159912109375,1.0,282.14044189453125,284.6534423828125,293.1576843261719,295.5444030761719,293.1499938964844,293.1499938964844,282.45001220703125,34715.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8484781384468079,1.0,0.0,0.0,3.528315782546997,3.5283381938934326,8.306693075610383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5556.14404296875,0.0,1392.663818359375,1895.4371337890625,0.0,2921.018798828125,0.8771756887435913,1.0,0.0,3.0,1.0,0.0
12330780,297.129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9612731933594,0.8968753814697266,0.3050055503845215,0.2751274704933166,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9612121582031,0.9849943518638612,0.39842689037323,0.3772865533828735,297.1129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9612121582031,0.9799311757087708,0.3909750282764435,0.2737562656402588,297.1264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.96124267578125,0.954664945602417,0.3610124588012695,0.3424489498138428,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9612731933594,0.8296296000480652,0.2401970326900482,1.0844868421554563,285.9612121582031,284.95001220703125,294.9009094238281,290.13482666015625,294.9026184082031,297.1614990234375,285.960693359375,1.0,0.5113048553466797,1.0,1.0,0.0,1.0,-2.825188398361206,2.8251819610595703,6.409425623132847e-06,2.178540229797364,0.9030842185020448,0.9030842185020448,0.0,95.47208404541016,108.0,35677.7890625,-0.0,1748.1806640625,1.0,282.44091796875,284.8208923339844,293.0855712890625,295.3870849609375,293.1499938964844,293.1499938964844,282.1499938964844,34539.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8359308242797852,1.0,0.0,0.0,3.582474946975708,3.582498073577881,8.563663413951872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6026.8310546875,0.0,1448.6099853515625,1895.4371337890625,0.0,2803.721923828125,0.8891470432281494,1.0,0.0,3.0,1.0,0.0
12330840,297.129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9612731933594,0.8968753814697266,0.3050055503845215,0.2751274704933166,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9612121582031,0.9849943518638612,0.39842689037323,0.3772865533828735,297.1129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9612121582031,0.9799311757087708,0.3909750282764435,0.2737562656402588,297.1264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.96124267578125,0.954664945602417,0.3610124588012695,0.3424489498138428,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9612731933594,0.8296296000480652,0.2401970326900482,1.0844868421554563,285.9612121582031,284.95001220703125,294.9009094238281,290.13482666015625,294.9026184082031,297.1614990234375,285.960693359375,1.0,0.5113048553466797,1.0,1.0,0.0,1.0,-2.825188398361206,2.8251819610595703,6.409425623132847e-06,2.178540229797364,0.9030842185020448,0.9030842185020448,0.0,95.47208404541016,108.0,35677.7890625,-0.0,1748.1806640625,1.0,282.44091796875,284.8208923339844,293.0855712890625,295.3870849609375,293.1499938964844,293.1499938964844,282.1499938964844,34539.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8359308242797852,1.0,0.0,0.0,3.582474946975708,3.582498073577881,8.563663413951872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6026.8310546875,0.0,1448.6099853515625,1895.4371337890625,0.0,2803.721923828125,0.8891470432281494,1.0,0.0,3.0,1.0,0.0
12330900,297.12811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8172302246094,0.8919191360473633,0.3047780990600586,0.2752633392810821,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8154296875,0.9798533916473388,0.3952544033527374,0.3767578899860382,297.11212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8155212402344,0.9750264883041382,0.3906648755073547,0.2738010287284851,297.1261291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8160095214844,0.9490219354629515,0.3608398139476776,0.3425852954387665,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.81939697265625,0.8256734609603882,0.2402514964342117,1.0858312845230105,285.8150939941406,284.95001220703125,294.8572692871094,290.098388671875,294.8590393066406,297.16131591796875,285.8036804199219,1.0,0.5127943158149719,1.0,1.0,0.0,1.0,-2.8265624046325684,2.8265559673309326,6.416208179871319e-06,2.1798486709594727,0.9074621796607972,0.9074621796607972,0.0,96.98274993896484,108.0,36660.8046875,-0.0,1757.563232421875,1.0,282.1998291015625,284.6498413085937,293.1390686035156,295.58453369140625,293.1499938964844,293.1499938964844,282.1499938964844,34620.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8446084856987,1.0,0.0,0.0,3.608234643936157,3.608258008956909,8.687260333317681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5893.25634765625,0.0,1476.996337890625,1895.4371337890625,0.0,2884.80126953125,0.8949155807495117,1.0,0.0,3.0,1.0,0.0
12330960,297.1210327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7339782714844,0.8762471079826355,0.3039444386959076,0.2749262750148773,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7333374023437,0.9602203965187072,0.3898358047008514,0.3723460137844085,297.1052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7333374023437,0.9583447575569152,0.3897521793842315,0.2734843790531158,297.1205749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7335205078125,0.9305692911148072,0.3601444065570831,0.3423330187797546,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7347412109375,0.81261146068573,0.239897221326828,1.085954666137695,285.7331848144531,284.95001220703125,294.8124084472656,290.06072998046875,294.8142395019531,297.1570129394531,285.7287292480469,1.0,0.5149722099304199,1.0,1.0,0.0,1.0,-2.820329666137696,2.8203234672546387,6.388381279975874e-06,2.1752419471740723,0.9118208289146424,0.9118208289146424,0.0,101.48247528076172,126.0,36635.6953125,-0.0,1769.630126953125,1.0,282.1579895019531,284.576171875,293.115966796875,295.5422058105469,293.1499938964844,293.1499938964844,281.8500061035156,34728.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8513649106025696,1.0,0.0,0.0,3.631025791168213,3.631049394607544,8.797351256362163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6148.099609375,0.0,1502.6942138671875,1895.4371337890625,0.0,2948.056640625,0.9001166224479675,1.0,0.0,3.0,1.0,0.0
12331020,297.0975036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.472900390625,0.839932382106781,0.3012031316757202,0.2732999324798584,297.14361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4722595214844,0.9078642129898072,0.3794241845607757,0.3630574345588684,297.08184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4721984863281,0.9127908945083618,0.3868257701396942,0.2721015810966491,297.1001892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.472412109375,0.888305127620697,0.3577178120613098,0.3409138917922973,297.14019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4737243652344,0.7784231305122375,0.2383059710264206,1.0827239751815796,285.4720458984375,284.95001220703125,294.71929931640625,289.9818725585937,294.72119140625,297.1407470703125,285.4672546386719,1.0,0.5208033919334412,1.0,1.0,0.0,1.0,-2.7999701499938965,2.7999637126922607,6.296946139627835e-06,2.159753561019897,0.9167635440826416,0.9167635440826416,0.0,114.43810272216795,144.0,37449.6875,-0.0,1800.3333740234375,1.0,281.85821533203125,284.3050842285156,293.0534973144531,295.5545349121094,293.1499938964844,293.1499938964844,281.54998779296875,35024.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8693569898605347,1.0,0.0,0.0,3.6683290004730233,3.668353080749512,8.979039307632775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6213.435546875,0.0,1546.3193359375,1895.4371337890625,0.0,3116.778564453125,0.9086735248565674,1.0,0.0,3.0,1.0,0.0
12331080,297.0975036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.472900390625,0.839932382106781,0.3012031316757202,0.2732999324798584,297.14361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4722595214844,0.9078642129898072,0.3794241845607757,0.3630574345588684,297.08184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4721984863281,0.9127908945083618,0.3868257701396942,0.2721015810966491,297.1001892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.472412109375,0.888305127620697,0.3577178120613098,0.3409138917922973,297.14019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4737243652344,0.7784231305122375,0.2383059710264206,1.0827239751815796,285.4720458984375,284.95001220703125,294.71929931640625,289.9818725585937,294.72119140625,297.1407470703125,285.4672546386719,1.0,0.5208033919334412,1.0,1.0,0.0,1.0,-2.7999701499938965,2.7999637126922607,6.296946139627835e-06,2.159753561019897,0.9167635440826416,0.9167635440826416,0.0,114.43810272216795,144.0,37449.6875,-0.0,1800.3333740234375,1.0,281.85821533203125,284.3050842285156,293.0534973144531,295.5545349121094,293.1499938964844,293.1499938964844,281.54998779296875,35024.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8693569898605347,1.0,0.0,0.0,3.6683290004730233,3.668353080749512,8.979039307632775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6213.435546875,0.0,1546.3193359375,1895.4371337890625,0.0,3116.778564453125,0.9086735248565674,1.0,0.0,3.0,1.0,0.0
