time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12331140,297.0685119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.20709228515625,0.8065364956855774,0.297605961561203,0.2708790302276611,297.1341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2064819335937,0.864075779914856,0.3690027892589569,0.3539533019065857,297.05242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2063903808594,0.8735349178314209,0.3829855024814605,0.2700658142566681,297.0731811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.20660400390625,0.8516162037849426,0.3543553352355957,0.3386139273643493,297.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2079162597656,0.7467851638793945,0.2358499020338058,1.0757843255996704,285.20623779296875,284.95001220703125,294.6220092773437,289.8988342285156,294.6239929199219,297.1178894042969,285.2013244628906,1.0,0.527582049369812,1.0,1.0,0.0,1.0,-2.772573471069336,2.77256727218628,6.174663667479763e-06,2.138779163360596,0.9181196689605712,0.9181196689605712,0.0,130.3236083984375,162.0,38123.546875,-0.0,1833.539306640625,1.0,281.5579528808594,284.0318603515625,292.9564819335937,295.5054626464844,293.1499938964844,293.1499938964844,281.25,35360.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8837328553199768,1.0,0.0,0.0,3.693138599395752,3.69316291809082,9.100903071157518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6260.75732421875,0.0,1576.8526611328125,1895.4371337890625,0.0,3251.552490234375,0.9144622683525084,1.0,0.0,3.0,1.0,0.0
12331200,297.0685119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.20709228515625,0.8065364956855774,0.297605961561203,0.2708790302276611,297.1341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2064819335937,0.864075779914856,0.3690027892589569,0.3539533019065857,297.05242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2063903808594,0.8735349178314209,0.3829855024814605,0.2700658142566681,297.0731811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.20660400390625,0.8516162037849426,0.3543553352355957,0.3386139273643493,297.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2079162597656,0.7467851638793945,0.2358499020338058,1.0757843255996704,285.20623779296875,284.95001220703125,294.6220092773437,289.8988342285156,294.6239929199219,297.1178894042969,285.2013244628906,1.0,0.527582049369812,1.0,1.0,0.0,1.0,-2.772573471069336,2.77256727218628,6.174663667479763e-06,2.138779163360596,0.9181196689605712,0.9181196689605712,0.0,130.3236083984375,162.0,38123.546875,-0.0,1833.539306640625,1.0,281.5579528808594,284.0318603515625,292.9564819335937,295.5054626464844,293.1499938964844,293.1499938964844,281.25,35360.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8837328553199768,1.0,0.0,0.0,3.693138599395752,3.69316291809082,9.100903071157518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6260.75732421875,0.0,1576.8526611328125,1895.4371337890625,0.0,3251.552490234375,0.9144622683525084,1.0,0.0,3.0,1.0,0.0
12331260,297.03839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.7754389047622681,0.29352468252182,0.2680194675922394,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.939208984375,0.8288062214851379,0.3585421144962311,0.3448705077171325,297.0212707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9390869140625,0.8417342901229858,0.3785966634750366,0.2676445543766022,297.04376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393005371094,0.8219295144081116,0.3504038155078888,0.3357543051242828,297.0912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94061279296875,0.7209484577178955,0.2328099459409713,1.066247582435608,284.9389343261719,284.95001220703125,294.52105712890625,289.8121337890625,294.52313232421875,297.09210205078125,284.9340209960937,1.0,0.5346633195877075,1.0,1.0,0.0,1.0,-2.74041748046875,2.7404115200042725,6.032538749423111e-06,2.114100933074951,0.9158965349197388,0.9158965349197388,0.0,147.61355590820312,150.0,38671.4609375,-0.0,1865.19677734375,1.0,281.2578125,283.7591552734375,292.8548278808594,295.4382019042969,293.1499938964844,293.1499938964844,280.95001220703125,35718.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8948920965194702,1.0,0.0,0.0,3.7046866416931152,3.704710960388184,9.157906788459512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6298.9462890625,0.0,1592.7269287109375,1895.4371337890625,0.0,3355.926025390625,0.9172915816307068,1.0,0.0,3.0,1.0,0.0
12331320,297.03839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.7754389047622681,0.29352468252182,0.2680194675922394,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.939208984375,0.8288062214851379,0.3585421144962311,0.3448705077171325,297.0212707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9390869140625,0.8417342901229858,0.3785966634750366,0.2676445543766022,297.04376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393005371094,0.8219295144081116,0.3504038155078888,0.3357543051242828,297.0912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94061279296875,0.7209484577178955,0.2328099459409713,1.066247582435608,284.9389343261719,284.95001220703125,294.52105712890625,289.8121337890625,294.52313232421875,297.09210205078125,284.9340209960937,1.0,0.5346633195877075,1.0,1.0,0.0,1.0,-2.74041748046875,2.7404115200042725,6.032538749423111e-06,2.114100933074951,0.9158965349197388,0.9158965349197388,0.0,147.61355590820312,150.0,38671.4609375,-0.0,1865.19677734375,1.0,281.2578125,283.7591552734375,292.8548278808594,295.4382019042969,293.1499938964844,293.1499938964844,280.95001220703125,35718.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8948920965194702,1.0,0.0,0.0,3.7046866416931152,3.704710960388184,9.157906788459512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6298.9462890625,0.0,1592.7269287109375,1895.4371337890625,0.0,3355.926025390625,0.9172915816307068,1.0,0.0,3.0,1.0,0.0
12331380,297.0093688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6697082519531,0.762857973575592,0.2891677021980285,0.264443039894104,297.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6691589355469,0.812432587146759,0.3481399416923523,0.3353076577186584,296.9906921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6689758300781,0.8295259475708008,0.3738655745983124,0.2646219432353973,297.0142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.669189453125,0.8098400235176086,0.3460697829723358,0.332042247056961,297.0648803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6705627441406,0.7096989154815674,0.2293975204229354,1.0526878833770752,284.6688232421875,284.95001220703125,294.4169006347656,289.7222595214844,294.4190979003906,297.0660705566406,284.6636962890625,1.0,0.5326014757156372,1.0,1.0,0.0,1.0,-2.700247287750244,2.7002413272857666,5.857307769474573e-06,2.0832676887512207,0.9100562334060668,0.9100562334060668,0.0,153.35304260253906,138.0,39062.375,-0.0,1830.431396484375,1.0,280.9577941894531,283.4859619140625,292.7543334960937,295.3629455566406,293.1499938964844,293.1499938964844,280.6499938964844,36097.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9039317965507508,1.0,0.0,0.0,3.702239751815796,3.7022643089294434,9.145814487965254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6326.7763671875,0.0,1592.807861328125,1895.4371337890625,0.0,3440.20654296875,0.9169962406158448,1.0,0.0,3.0,1.0,0.0
12331440,297.0093688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6697082519531,0.762857973575592,0.2891677021980285,0.264443039894104,297.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6691589355469,0.812432587146759,0.3481399416923523,0.3353076577186584,296.9906921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6689758300781,0.8295259475708008,0.3738655745983124,0.2646219432353973,297.0142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.669189453125,0.8098400235176086,0.3460697829723358,0.332042247056961,297.0648803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6705627441406,0.7096989154815674,0.2293975204229354,1.0526878833770752,284.6688232421875,284.95001220703125,294.4169006347656,289.7222595214844,294.4190979003906,297.0660705566406,284.6636962890625,1.0,0.5326014757156372,1.0,1.0,0.0,1.0,-2.700247287750244,2.7002413272857666,5.857307769474573e-06,2.0832676887512207,0.9100562334060668,0.9100562334060668,0.0,153.35304260253906,138.0,39062.375,-0.0,1830.431396484375,1.0,280.9577941894531,283.4859619140625,292.7543334960937,295.3629455566406,293.1499938964844,293.1499938964844,280.6499938964844,36097.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9039317965507508,1.0,0.0,0.0,3.702239751815796,3.7022643089294434,9.145814487965254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6326.7763671875,0.0,1592.807861328125,1895.4371337890625,0.0,3440.20654296875,0.9169962406158448,1.0,0.0,3.0,1.0,0.0
12331500,296.9959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4910888671875,0.7604671120643616,0.2869647443294525,0.2625240981578827,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4895324707031,0.8083590865135193,0.3432604670524597,0.3309479355812073,296.976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.489013671875,0.827362060546875,0.3714476823806762,0.2629894018173218,297.000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.48956298828125,0.8075843453407288,0.3438347280025482,0.3300004005432129,297.0523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4935607910156,0.7073410153388977,0.2276301234960556,1.0450137853622437,284.48858642578125,284.95001220703125,294.3638000488281,289.67633056640625,294.36602783203125,297.05389404296875,284.4748229980469,1.0,0.5296627283096313,1.0,1.0,0.0,1.0,-2.679065704345703,2.6790599822998047,5.765854439232498e-06,2.0669639110565186,0.9052337408065796,0.9052337408065796,0.0,153.0689239501953,138.0,39688.77734375,-0.0,1797.2718505859375,1.0,280.699951171875,283.2888488769531,292.7283020019531,295.4223327636719,293.1499938964844,293.1499938964844,280.6499938964844,36308.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9101006984710692,1.0,0.0,0.0,3.695644378662109,3.695668935775757,9.113257419812726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6101.0283203125,0.0,1586.882568359375,1895.4371337890625,0.0,3497.538330078125,0.9156262278556824,1.0,0.0,3.0,1.0,0.0
12331560,296.9828491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.39892578125,0.7592056393623352,0.2846986949443817,0.2604666948318481,297.112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3984069824219,0.8048491477966309,0.338091105222702,0.3257984817028045,296.96209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.398193359375,0.8263696432113647,0.3689505159854889,0.2612377405166626,296.986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3984069824219,0.806537389755249,0.3415199816226959,0.3278074264526367,297.0400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3997802734375,0.7060723900794983,0.2258007973432541,1.0367627143859863,284.3980712890625,284.95001220703125,294.3100891113281,289.6297912597656,294.3123474121094,297.04168701171875,284.3929443359375,1.0,0.5257489681243896,1.0,1.0,0.0,1.0,-2.655751466751098,2.65574598312378,5.666024662787095e-06,2.049018383026123,0.9005975127220154,0.9005975127220154,0.0,151.65353393554688,126.0,39322.2265625,-0.0,1756.284912109375,1.0,280.65777587890625,283.21453857421875,292.6538391113281,295.2793884277344,293.1499938964844,293.1499938964844,280.3500061035156,36504.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9113635420799256,1.0,0.0,0.0,3.6847314834594727,3.684755802154541,9.059515377884964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6344.6455078125,0.0,1575.966796875,1895.4371337890625,0.0,3509.253662109375,0.9133495688438416,1.0,0.0,3.0,1.0,0.0
12331620,296.958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.131103515625,0.7602306604385376,0.2801631093025207,0.2562691569328308,297.10760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.130615234375,0.802379846572876,0.3283458352088928,0.316381573677063,296.93585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.13037109375,0.8280335068702698,0.363909363746643,0.2576381266117096,296.9604797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.13055419921875,0.8082693815231323,0.3368248045444488,0.3232603967189789,297.01727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1319274902344,0.7069658041000366,0.2221010625362396,1.0195375680923462,284.1302185058594,284.95001220703125,294.2010192871094,289.53521728515625,294.2033996582031,297.0194091796875,284.12518310546875,1.0,0.5159717798233032,1.0,1.0,0.0,1.0,-2.60890531539917,2.6088998317718506,5.468012204801198e-06,2.012932062149048,0.8875874280929565,0.8875874280929565,0.0,145.833251953125,114.0,39467.48828125,-0.0,1662.537353515625,1.0,280.3580627441406,282.9477844238281,292.5527038574219,295.18829345703125,293.1499938964844,293.1499938964844,280.6499938964844,36949.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9174820780754088,1.0,0.0,0.0,3.650752544403076,3.650776863098145,8.893201197679446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5669.9033203125,0.0,1541.1121826171875,1895.4371337890625,0.0,3565.9033203125,0.9060561656951904,1.0,0.0,3.0,1.0,0.0
12331680,296.958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.131103515625,0.7602306604385376,0.2801631093025207,0.2562691569328308,297.10760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.130615234375,0.802379846572876,0.3283458352088928,0.316381573677063,296.93585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.13037109375,0.8280335068702698,0.363909363746643,0.2576381266117096,296.9604797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.13055419921875,0.8082693815231323,0.3368248045444488,0.3232603967189789,297.01727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1319274902344,0.7069658041000366,0.2221010625362396,1.0195375680923462,284.1302185058594,284.95001220703125,294.2010192871094,289.53521728515625,294.2033996582031,297.0194091796875,284.12518310546875,1.0,0.5159717798233032,1.0,1.0,0.0,1.0,-2.60890531539917,2.6088998317718506,5.468012204801198e-06,2.012932062149048,0.8875874280929565,0.8875874280929565,0.0,145.833251953125,114.0,39467.48828125,-0.0,1662.537353515625,1.0,280.3580627441406,282.9477844238281,292.5527038574219,295.18829345703125,293.1499938964844,293.1499938964844,280.6499938964844,36949.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9174820780754088,1.0,0.0,0.0,3.650752544403076,3.650776863098145,8.893201197679446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5669.9033203125,0.0,1541.1121826171875,1895.4371337890625,0.0,3565.9033203125,0.9060561656951904,1.0,0.0,3.0,1.0,0.0
12331740,296.9528503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2551574707031,0.7678792476654053,0.2770979404449463,0.2527519166469574,297.1122741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2551574707031,0.8115180730819702,0.3276442587375641,0.3131435513496399,296.92730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2551574707031,0.8362893462181091,0.3603079915046692,0.2545366585254669,296.9496765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.2551574707031,0.8165359497070312,0.333308070898056,0.3192131817340851,297.0060729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.255126953125,0.7138664126396179,0.2192677110433578,1.0038204193115234,284.2551574707031,285.0240783691406,294.0902404785156,289.4390563964844,294.0926818847656,297.0108947753906,284.2547607421875,1.0,0.5049948692321777,1.0,1.0,0.0,1.0,-2.573292732238769,2.57328724861145,5.319448064255994e-06,1.9853023290634155,0.8780877590179443,0.8780877590179443,0.0,136.11363220214844,102.0,37396.65234375,-0.0,1570.0072021484375,1.0,280.6420288085937,283.1156005859375,292.35797119140625,294.7968139648437,293.1499938964844,293.1499938964844,280.95001220703125,37064.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8969568014144897,1.0,0.0,0.0,3.611321449279785,3.611345052719116,8.70213000325748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5449.15380859375,0.0,1498.4404296875,1895.4371337890625,0.0,3375.20068359375,0.897356390953064,1.0,0.0,3.0,1.0,0.0
12331800,296.9528503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2551574707031,0.7678792476654053,0.2770979404449463,0.2527519166469574,297.1122741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2551574707031,0.8115180730819702,0.3276442587375641,0.3131435513496399,296.92730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2551574707031,0.8362893462181091,0.3603079915046692,0.2545366585254669,296.9496765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.2551574707031,0.8165359497070312,0.333308070898056,0.3192131817340851,297.0060729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.255126953125,0.7138664126396179,0.2192677110433578,1.0038204193115234,284.2551574707031,285.0240783691406,294.0902404785156,289.4390563964844,294.0926818847656,297.0108947753906,284.2547607421875,1.0,0.5049948692321777,1.0,1.0,0.0,1.0,-2.573292732238769,2.57328724861145,5.319448064255994e-06,1.9853023290634155,0.8780877590179443,0.8780877590179443,0.0,136.11363220214844,102.0,37396.65234375,-0.0,1570.0072021484375,1.0,280.6420288085937,283.1156005859375,292.35797119140625,294.7968139648437,293.1499938964844,293.1499938964844,280.95001220703125,37064.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8969568014144897,1.0,0.0,0.0,3.611321449279785,3.611345052719116,8.70213000325748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5449.15380859375,0.0,1498.4404296875,1895.4371337890625,0.0,3375.20068359375,0.897356390953064,1.0,0.0,3.0,1.0,0.0
12331860,296.96051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4163513183594,0.7824540138244629,0.2753646075725555,0.2505524158477783,297.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4164123535156,0.8280612826347351,0.3281059861183166,0.3130691647529602,296.93316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4164428710937,0.8513332605361938,0.3580702245235443,0.2524710595607757,296.9526062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4164428710937,0.8307953476905823,0.3310565650463104,0.3164085149765014,297.006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.416259765625,0.72599858045578,0.217487022280693,0.9927425980567932,284.4164733886719,285.1629943847656,293.97821044921875,289.34185791015625,293.9806823730469,297.0141906738281,284.41668701171875,1.0,0.4940903782844543,1.0,1.0,0.0,1.0,-2.5513908863067627,2.5513856410980225,5.229429461905966e-06,1.9684741497039795,0.8685488104820251,0.8685488104820251,0.0,124.2317123413086,90.0,35437.09375,-0.0,1488.5714111328125,1.0,280.9412536621094,283.3125305175781,292.2394714355469,294.536376953125,293.1499938964844,293.1499938964844,281.25,37147.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729616403579712,1.0,0.0,0.0,3.568532705307007,3.568556308746338,8.497138423990691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5282.51953125,0.0,1452.804443359375,1895.4371337890625,0.0,3150.5908203125,0.8878946304321289,1.0,0.0,3.0,1.0,0.0
12331920,296.96051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4163513183594,0.7824540138244629,0.2753646075725555,0.2505524158477783,297.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4164123535156,0.8280612826347351,0.3281059861183166,0.3130691647529602,296.93316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4164428710937,0.8513332605361938,0.3580702245235443,0.2524710595607757,296.9526062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4164428710937,0.8307953476905823,0.3310565650463104,0.3164085149765014,297.006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.416259765625,0.72599858045578,0.217487022280693,0.9927425980567932,284.4164733886719,285.1629943847656,293.97821044921875,289.34185791015625,293.9806823730469,297.0141906738281,284.41668701171875,1.0,0.4940903782844543,1.0,1.0,0.0,1.0,-2.5513908863067627,2.5513856410980225,5.229429461905966e-06,1.9684741497039795,0.8685488104820251,0.8685488104820251,0.0,124.2317123413086,90.0,35437.09375,-0.0,1488.5714111328125,1.0,280.9412536621094,283.3125305175781,292.2394714355469,294.536376953125,293.1499938964844,293.1499938964844,281.25,37147.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729616403579712,1.0,0.0,0.0,3.568532705307007,3.568556308746338,8.497138423990691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5282.51953125,0.0,1452.804443359375,1895.4371337890625,0.0,3150.5908203125,0.8878946304321289,1.0,0.0,3.0,1.0,0.0
12331980,296.9729919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.58416748046875,0.8022887706756592,0.2742253541946411,0.2489784359931945,297.12255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5842590332031,0.8493163585662842,0.3291455805301666,0.3134447336196899,296.9444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.58428955078125,0.8721545338630676,0.3564621806144714,0.2509174346923828,296.9615173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5842590332031,0.8500646948814392,0.3294530808925628,0.3143035173416137,297.0130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.583984375,0.7421789765357971,0.2163212448358535,0.9847047328948976,284.5843200683594,285.3028564453125,293.8654479980469,289.244140625,293.867919921875,297.0223693847656,284.5848388671875,1.0,0.483425110578537,1.0,1.0,0.0,1.0,-2.535892963409424,2.535887718200684,5.166355094843311e-06,1.9566442966461184,0.8594181537628174,0.8594181537628174,0.0,111.80012512207033,78.0,33552.890625,-0.0,1414.348876953125,1.0,281.2408447265625,283.513916015625,292.1453857421875,294.3213806152344,293.1499938964844,293.1499938964844,281.54998779296875,37189.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8503046631813049,1.0,0.0,0.0,3.5240540504455566,3.5240769386291504,8.28663871743629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5133.2802734375,0.0,1406.1007080078125,1895.4371337890625,0.0,2938.12451171875,0.8780416250228882,1.0,0.0,3.0,1.0,0.0
12332040,296.9729919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.58416748046875,0.8022887706756592,0.2742253541946411,0.2489784359931945,297.12255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5842590332031,0.8493163585662842,0.3291455805301666,0.3134447336196899,296.9444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.58428955078125,0.8721545338630676,0.3564621806144714,0.2509174346923828,296.9615173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5842590332031,0.8500646948814392,0.3294530808925628,0.3143035173416137,297.0130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.583984375,0.7421789765357971,0.2163212448358535,0.9847047328948976,284.5843200683594,285.3028564453125,293.8654479980469,289.244140625,293.867919921875,297.0223693847656,284.5848388671875,1.0,0.483425110578537,1.0,1.0,0.0,1.0,-2.535892963409424,2.535887718200684,5.166355094843311e-06,1.9566442966461184,0.8594181537628174,0.8594181537628174,0.0,111.80012512207033,78.0,33552.890625,-0.0,1414.348876953125,1.0,281.2408447265625,283.513916015625,292.1453857421875,294.3213806152344,293.1499938964844,293.1499938964844,281.54998779296875,37189.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8503046631813049,1.0,0.0,0.0,3.5240540504455566,3.5240769386291504,8.28663871743629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5133.2802734375,0.0,1406.1007080078125,1895.4371337890625,0.0,2938.12451171875,0.8780416250228882,1.0,0.0,3.0,1.0,0.0
12332100,296.9797058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7078552246094,0.8136323690414429,0.2737631499767303,0.2482925057411193,297.12481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.70904541015625,0.8618006110191345,0.3296045958995819,0.3134200274944305,296.9507141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.70947265625,0.8846967816352844,0.3557727634906769,0.2502255737781524,296.9667663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.70904541015625,0.8617640137672424,0.3287743330001831,0.3133798241615295,297.0173034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.70587158203125,0.7520057559013367,0.2158693075180053,0.9813483953475952,284.7097473144531,285.3729553222656,293.80889892578125,289.1952514648437,293.8114013671875,297.0269775390625,284.7196350097656,1.0,0.4781688749790191,1.0,1.0,0.0,1.0,-2.529064416885376,2.529059410095215,5.1387373787292745e-06,1.9514576196670528,0.8554879426956177,0.8554879426956177,0.0,105.63300323486328,78.0,32182.412109375,-0.0,1378.9486083984375,1.0,281.4949035644531,283.672119140625,292.0738220214844,294.12274169921875,293.1499938964844,293.1499938964844,281.54998779296875,37187.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8371092081069946,1.0,0.0,0.0,3.5012285709381104,3.501251459121704,8.179640644812025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5234.03271484375,0.0,1382.3914794921875,1895.4371337890625,0.0,2814.71875,0.8730169534683228,1.0,0.0,3.0,1.0,0.0
12332160,296.9870910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7547912597656,0.82624751329422,0.2734103500843048,0.2477311939001083,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7549133300781,0.8774288892745972,0.3305113315582275,0.3141745328903198,296.95770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.75494384765625,0.8996406197547913,0.355196475982666,0.249632716178894,296.9727478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7548828125,0.8759132027626038,0.3282014727592468,0.3125760555267334,297.02227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.75457763671875,0.76397705078125,0.2155165076255798,0.97848242521286,284.7549743652344,285.44305419921875,293.7523803710937,289.1464233398437,293.7548828125,297.0324401855469,284.7556457519531,1.0,0.4730132520198822,1.0,1.0,0.0,1.0,-2.5241734981536865,2.5241684913635254,5.119028173794504e-06,1.9477559328079224,0.8507029414176941,0.8507029414176941,0.0,99.30512237548828,66.0,31719.029296875,-0.0,1345.4876708984375,1.0,281.5404968261719,283.7168884277344,292.05242919921875,294.1159973144531,293.1499938964844,293.1499938964844,281.8500061035156,37202.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8287742137908936,1.0,0.0,0.0,3.4789295196533203,3.478951930999756,8.075780897343066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4993.25244140625,0.0,1359.619140625,1895.4371337890625,0.0,2737.03759765625,0.8680422902107239,1.0,0.0,3.0,1.0,0.0
12332220,297.0014343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9260559082031,0.856803834438324,0.2727987170219421,0.2466901242733001,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9262084960937,0.9156320691108704,0.3320623934268951,0.3151242434978485,296.9715270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9262390136719,0.9391842484474182,0.3541606366634369,0.248523399233818,296.9847412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9262084960937,0.9111813306808472,0.3271683752536773,0.3110804557800293,297.0325622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.92584228515625,0.7940244674682617,0.2149388194084167,0.9734051823616028,284.92626953125,285.5830078125,293.6394958496094,289.0491943359375,293.6420288085937,297.0430603027344,284.9271240234375,1.0,0.4628023505210876,1.0,1.0,0.0,1.0,-2.514832258224488,2.514827013015747,5.081536983198021e-06,1.940708875656128,0.8424063920974731,0.8424063920974731,0.0,86.89960479736328,54.0,29923.90625,-0.0,1280.5609130859375,1.0,281.8399658203125,283.9197692871094,291.9560546875,293.9105834960937,293.1499938964844,293.1499938964844,282.1499938964844,37197.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8073955774307251,1.0,0.0,0.0,3.433870315551758,3.4338924884796143,7.867940325922973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4859.658203125,0.0,1314.1756591796875,1895.4371337890625,0.0,2539.22998046875,0.8580629825592041,1.0,0.0,3.0,1.0,0.0
12332280,297.0014343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9260559082031,0.856803834438324,0.2727987170219421,0.2466901242733001,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9262084960937,0.9156320691108704,0.3320623934268951,0.3151242434978485,296.9715270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9262390136719,0.9391842484474182,0.3541606366634369,0.248523399233818,296.9847412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9262084960937,0.9111813306808472,0.3271683752536773,0.3110804557800293,297.0325622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.92584228515625,0.7940244674682617,0.2149388194084167,0.9734051823616028,284.92626953125,285.5830078125,293.6394958496094,289.0491943359375,293.6420288085937,297.0430603027344,284.9271240234375,1.0,0.4628023505210876,1.0,1.0,0.0,1.0,-2.514832258224488,2.514827013015747,5.081536983198021e-06,1.940708875656128,0.8424063920974731,0.8424063920974731,0.0,86.89960479736328,54.0,29923.90625,-0.0,1280.5609130859375,1.0,281.8399658203125,283.9197692871094,291.9560546875,293.9105834960937,293.1499938964844,293.1499938964844,282.1499938964844,37197.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8073955774307251,1.0,0.0,0.0,3.433870315551758,3.4338924884796143,7.867940325922973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4859.658203125,0.0,1314.1756591796875,1895.4371337890625,0.0,2539.22998046875,0.8580629825592041,1.0,0.0,3.0,1.0,0.0
12332340,297.01544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.097412109375,0.9018813967704772,0.2723332047462463,0.2457911074161529,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0975646972656,0.9708606600761414,0.3337282836437225,0.3161879479885101,296.9853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0975952148437,0.9878854155540466,0.3532994091510772,0.2475460618734359,296.9967346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0975646972656,0.9642606973648072,0.3262891769409179,0.3097439408302307,297.0430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09716796875,0.8338884711265564,0.2145163565874099,0.9691001772880554,285.0976257324219,285.7221069335937,293.52734375,288.9530029296875,293.52984619140625,297.0536193847656,285.0985717773437,1.0,0.4527307152748108,1.0,1.0,0.0,1.0,-2.5070767402648926,2.5070714950561523,5.0505564104241785e-06,1.93487811088562,0.8345393538475037,0.8345393538475037,0.0,74.61305236816406,72.0,28161.037109375,-0.0,1218.5250244140625,1.0,282.1394958496094,284.12213134765625,291.8570251464844,293.7044372558594,293.1499938964844,293.1499938964844,282.45001220703125,37178.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.785398542881012,1.0,0.0,0.0,3.389404296875,3.3894262313842773,7.665493058084394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4732.02978515625,0.0,1270.299560546875,1895.4371337890625,0.0,2338.74365234375,0.8482235074043274,1.0,0.0,3.0,1.0,0.0
12332400,297.01544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.097412109375,0.9018813967704772,0.2723332047462463,0.2457911074161529,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0975646972656,0.9708606600761414,0.3337282836437225,0.3161879479885101,296.9853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0975952148437,0.9878854155540466,0.3532994091510772,0.2475460618734359,296.9967346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0975646972656,0.9642606973648072,0.3262891769409179,0.3097439408302307,297.0430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09716796875,0.8338884711265564,0.2145163565874099,0.9691001772880554,285.0976257324219,285.7221069335937,293.52734375,288.9530029296875,293.52984619140625,297.0536193847656,285.0985717773437,1.0,0.4527307152748108,1.0,1.0,0.0,1.0,-2.5070767402648926,2.5070714950561523,5.0505564104241785e-06,1.93487811088562,0.8345393538475037,0.8345393538475037,0.0,74.61305236816406,72.0,28161.037109375,-0.0,1218.5250244140625,1.0,282.1394958496094,284.12213134765625,291.8570251464844,293.7044372558594,293.1499938964844,293.1499938964844,282.45001220703125,37178.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.785398542881012,1.0,0.0,0.0,3.389404296875,3.3894262313842773,7.665493058084394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4732.02978515625,0.0,1270.299560546875,1895.4371337890625,0.0,2338.74365234375,0.8482235074043274,1.0,0.0,3.0,1.0,0.0
12332460,297.0284729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2704467773437,0.9062510132789612,0.2719500064849853,0.2454000860452652,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2706298828125,0.97701233625412,0.3352674543857574,0.3176628947257995,296.9984741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2706604003906,0.991362988948822,0.352541834115982,0.2469774931669235,297.0081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2705993652344,0.9684170484542848,0.3255079388618469,0.3089521825313568,297.0531616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2701416015625,0.837448239326477,0.2141843438148498,0.9673599600791932,285.27069091796875,285.8597412109375,293.41632080078125,288.8583679199219,293.4187927246094,297.0636291503906,285.2718811035156,1.0,0.4524039924144745,1.0,1.0,0.0,1.0,-2.504648208618164,2.504642963409424,5.040977157477755e-06,1.9331049919128416,0.8271541595458984,0.8271541595458984,0.0,73.53266143798828,90.0,26455.634765625,-0.0,1210.9903564453125,1.0,282.4389953613281,284.3252258300781,291.7578125,293.5005187988281,293.1499938964844,293.1499938964844,282.75,37146.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.762424111366272,1.0,0.0,0.0,3.346015930175781,3.3460373878479004,7.470493983419146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4611.52294921875,0.0,1228.4014892578125,1895.4371337890625,0.0,2133.86865234375,0.8386314511299133,1.0,0.0,3.0,1.0,0.0
12332520,297.0284729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2704467773437,0.9062510132789612,0.2719500064849853,0.2454000860452652,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2706298828125,0.97701233625412,0.3352674543857574,0.3176628947257995,296.9984741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2706604003906,0.991362988948822,0.352541834115982,0.2469774931669235,297.0081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2705993652344,0.9684170484542848,0.3255079388618469,0.3089521825313568,297.0531616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2701416015625,0.837448239326477,0.2141843438148498,0.9673599600791932,285.27069091796875,285.8597412109375,293.41632080078125,288.8583679199219,293.4187927246094,297.0636291503906,285.2718811035156,1.0,0.4524039924144745,1.0,1.0,0.0,1.0,-2.504648208618164,2.504642963409424,5.040977157477755e-06,1.9331049919128416,0.8271541595458984,0.8271541595458984,0.0,73.53266143798828,90.0,26455.634765625,-0.0,1210.9903564453125,1.0,282.4389953613281,284.3252258300781,291.7578125,293.5005187988281,293.1499938964844,293.1499938964844,282.75,37146.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.762424111366272,1.0,0.0,0.0,3.346015930175781,3.3460373878479004,7.470493983419146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4611.52294921875,0.0,1228.4014892578125,1895.4371337890625,0.0,2133.86865234375,0.8386314511299133,1.0,0.0,3.0,1.0,0.0
12332580,297.0398864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.44415283203125,0.8781312108039856,0.2715655565261841,0.2452977895736694,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4443359375,0.9485794305801392,0.3365072309970855,0.3191315233707428,297.0102233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4443664550781,0.9640399217605592,0.3518130183219909,0.2466540485620498,297.0184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4443054199219,0.9364582896232604,0.3247515261173248,0.3084894120693207,297.0620422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.44384765625,0.8137791156768799,0.213856890797615,0.9671034216880798,285.4444274902344,285.9953308105469,293.3070068359375,288.7657775878906,293.3094177246094,297.07244873046875,285.4457092285156,1.0,0.4575007855892181,1.0,1.0,0.0,1.0,-2.505035161972046,2.5050301551818848,5.042805241828319e-06,1.9335427284240725,0.8202921748161316,0.8202921748161316,0.0,79.97728729248047,108.0,24790.412109375,-0.0,1238.969482421875,1.0,282.7384948730469,284.52801513671875,291.6604309082031,293.3012084960937,293.1499938964844,293.1499938964844,283.04998779296875,37100.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7384685277938843,1.0,0.0,0.0,3.304240465164185,3.3042616844177246,7.285118499567034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4497.4912109375,0.0,1188.89794921875,1895.4371337890625,0.0,1926.546875,0.8294024467468262,1.0,0.0,3.0,1.0,0.0
12332640,297.0398864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.44415283203125,0.8781312108039856,0.2715655565261841,0.2452977895736694,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4443359375,0.9485794305801392,0.3365072309970855,0.3191315233707428,297.0102233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4443664550781,0.9640399217605592,0.3518130183219909,0.2466540485620498,297.0184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4443054199219,0.9364582896232604,0.3247515261173248,0.3084894120693207,297.0620422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.44384765625,0.8137791156768799,0.213856890797615,0.9671034216880798,285.4444274902344,285.9953308105469,293.3070068359375,288.7657775878906,293.3094177246094,297.07244873046875,285.4457092285156,1.0,0.4575007855892181,1.0,1.0,0.0,1.0,-2.505035161972046,2.5050301551818848,5.042805241828319e-06,1.9335427284240725,0.8202921748161316,0.8202921748161316,0.0,79.97728729248047,108.0,24790.412109375,-0.0,1238.969482421875,1.0,282.7384948730469,284.52801513671875,291.6604309082031,293.3012084960937,293.1499938964844,293.1499938964844,283.04998779296875,37100.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7384685277938843,1.0,0.0,0.0,3.304240465164185,3.3042616844177246,7.285118499567034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4497.4912109375,0.0,1188.89794921875,1895.4371337890625,0.0,1926.546875,0.8294024467468262,1.0,0.0,3.0,1.0,0.0
12332700,297.0447692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5634765625,0.8599991202354431,0.2713469564914703,0.2452845722436905,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5648193359375,0.926667869091034,0.3368451595306396,0.3195403814315796,297.0153503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5650634765625,0.9424132704734802,0.3514316082000732,0.246528759598732,297.0229187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.56463623046875,0.9139622449874878,0.3243571817874908,0.3083117306232452,297.0658569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5614929199219,0.7969430088996887,0.2136729657649994,0.9672310948371888,285.5653686523437,286.0621643066406,293.2530822753906,288.7204284667969,293.2554931640625,297.0761413574219,285.5752258300781,1.0,0.4613872170448303,1.0,1.0,0.0,1.0,-2.505300045013428,2.5052950382232666,5.044018507760484e-06,1.933822751045227,0.8174611330032349,0.8174611330032349,0.0,85.09141540527344,108.0,23632.88671875,-0.0,1261.1259765625,1.0,282.9880676269531,284.6867370605469,291.586669921875,293.1162414550781,293.1499938964844,293.1499938964844,283.04998779296875,37065.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7237929701805115,1.0,0.0,0.0,3.283728837966919,3.28374981880188,7.194952331701643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4571.68603515625,0.0,1169.7452392578125,1895.4371337890625,0.0,1803.341552734375,0.8249101042747498,1.0,0.0,3.0,1.0,0.0
12332760,297.0497131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6120300292969,0.8429181575775146,0.2711666226387024,0.2453541457653045,297.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6122131347656,0.9061043858528136,0.3374975621700287,0.3205633759498596,297.0205993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6122131347656,0.9198512434959412,0.3510935306549072,0.2464716136455536,297.0274353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6121826171875,0.8938853144645691,0.3239972591400146,0.3082109987735748,297.069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6117553710937,0.7802013754844666,0.2135088145732879,0.9676173329353333,285.6122741699219,286.1282653808594,293.1997985839844,288.67578125,293.2021789550781,297.080078125,285.6133728027344,1.0,0.4659502804279327,1.0,1.0,0.0,1.0,-2.506886482238769,2.5068814754486084,5.050519121141406e-06,1.935105800628662,0.8138782978057861,0.8138782978057861,0.0,90.9370346069336,126.0,23271.33984375,-0.0,1288.0404052734375,1.0,283.0379638671875,284.7382202148437,291.568115234375,293.1142272949219,293.1499938964844,293.1499938964844,283.1499938964844,37050.66796875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7139490842819214,1.0,0.0,0.0,3.2643284797668457,3.2643492221832275,7.110186857062217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4526.05810546875,0.0,1151.9603271484375,1895.4371337890625,0.0,1722.5272216796875,0.818594753742218,1.0,0.0,3.0,1.0,0.0
12332820,297.0538635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6659240722656,0.8097789883613586,0.2703250646591186,0.2452756464481353,297.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6659240722656,0.8671902418136597,0.3355951607227325,0.3201090693473816,297.025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6659240722656,0.8791073560714722,0.3499461412429809,0.2461973130702972,297.0316772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6659240722656,0.8560686707496643,0.3228805363178253,0.3078471720218658,297.0733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6659240722656,0.7481287717819214,0.2128775715827942,0.9679253697395324,285.6659240722656,286.2579345703125,293.09521484375,288.5888671875,293.0975341796875,297.0834350585937,285.66571044921875,1.0,0.4762105643749237,1.0,1.0,0.0,1.0,-2.5058555603027344,2.505850315093994,5.046721980761504e-06,1.934492111206055,0.8055835366249084,0.8055835366249084,0.0,105.20125579833984,144.0,22407.49609375,-0.0,1347.681884765625,1.0,283.1455078125,284.8163146972656,291.5284118652344,293.0417175292969,293.1499938964844,293.1499938964844,283.1499938964844,36752.2421875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7013724446296692,1.0,0.0,0.0,3.2032644748687744,3.203284502029419,6.846662472526077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4544.02587890625,0.0,1095.5721435546875,1895.4371337890625,0.0,1621.600830078125,0.8035775423049927,1.0,0.0,3.0,1.0,0.0
12332880,297.0538635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6659240722656,0.8097789883613586,0.2703250646591186,0.2452756464481353,297.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6659240722656,0.8671902418136597,0.3355951607227325,0.3201090693473816,297.025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6659240722656,0.8791073560714722,0.3499461412429809,0.2461973130702972,297.0316772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6659240722656,0.8560686707496643,0.3228805363178253,0.3078471720218658,297.0733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6659240722656,0.7481287717819214,0.2128775715827942,0.9679253697395324,285.6659240722656,286.2579345703125,293.09521484375,288.5888671875,293.0975341796875,297.0834350585937,285.66571044921875,1.0,0.4762105643749237,1.0,1.0,0.0,1.0,-2.5058555603027344,2.505850315093994,5.046721980761504e-06,1.934492111206055,0.8055835366249084,0.8055835366249084,0.0,105.20125579833984,144.0,22407.49609375,-0.0,1347.681884765625,1.0,283.1455078125,284.8163146972656,291.5284118652344,293.0417175292969,293.1499938964844,293.1499938964844,283.1499938964844,36752.2421875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7013724446296692,1.0,0.0,0.0,3.2032644748687744,3.203284502029419,6.846662472526077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4544.02587890625,0.0,1095.5721435546875,1895.4371337890625,0.0,1621.600830078125,0.8035775423049927,1.0,0.0,3.0,1.0,0.0
12332940,297.0513000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6579895019531,0.7775250673294067,0.2688538730144501,0.2447293698787689,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.65789794921875,0.8330491185188293,0.3318180441856384,0.3175919353961944,297.0233459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6578674316406,0.8451350331306458,0.3481676578521728,0.2455608397722244,297.02984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.65789794921875,0.8243653774261475,0.3211998343467712,0.3070635795593261,297.0721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6581115722656,0.7211370468139648,0.2117870599031448,0.9667224287986756,285.6578674316406,286.3837585449219,292.9937438964844,288.5055236816406,292.9960021972656,297.0819091796875,285.65704345703125,1.0,0.4871405661106109,1.0,1.0,0.0,1.0,-2.499028444290161,2.4990234375,5.019528089178493e-06,1.9293529987335205,0.7950316667556763,0.7950316667556763,0.0,121.73421478271484,132.0,21850.310546875,-0.0,1409.5281982421875,1.0,283.1498107910156,284.8244934082031,291.4825744628906,292.9815979003906,293.1499938964844,293.1499938964844,283.1499938964844,36222.640625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6974945068359375,1.0,0.0,0.0,3.1185009479522705,3.1185202598571777,6.489109409812954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4508.2158203125,0.0,1019.76513671875,1895.4371337890625,0.0,1591.0364990234375,0.7840042114257812,1.0,0.0,3.0,1.0,0.0
