time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12333000,297.0513000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6579895019531,0.7775250673294067,0.2688538730144501,0.2447293698787689,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.65789794921875,0.8330491185188293,0.3318180441856384,0.3175919353961944,297.0233459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6578674316406,0.8451350331306458,0.3481676578521728,0.2455608397722244,297.02984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.65789794921875,0.8243653774261475,0.3211998343467712,0.3070635795593261,297.0721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6581115722656,0.7211370468139648,0.2117870599031448,0.9667224287986756,285.6578674316406,286.3837585449219,292.9937438964844,288.5055236816406,292.9960021972656,297.0819091796875,285.65704345703125,1.0,0.4871405661106109,1.0,1.0,0.0,1.0,-2.499028444290161,2.4990234375,5.019528089178493e-06,1.9293529987335205,0.7950316667556763,0.7950316667556763,0.0,121.73421478271484,132.0,21850.310546875,-0.0,1409.5281982421875,1.0,283.1498107910156,284.8244934082031,291.4825744628906,292.9815979003906,293.1499938964844,293.1499938964844,283.1499938964844,36222.640625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6974945068359375,1.0,0.0,0.0,3.1185009479522705,3.1185202598571777,6.489109409812954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4508.2158203125,0.0,1019.76513671875,1895.4371337890625,0.0,1591.0364990234375,0.7840042114257812,1.0,0.0,3.0,1.0,0.0
12333060,297.045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6484069824219,0.7659341096878052,0.2670307457447052,0.2433958500623703,297.13720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6483154296875,0.8201761841773987,0.327959269285202,0.3141428232192993,297.0179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6482849121094,0.8334468007087708,0.3460168242454529,0.2443041354417801,297.02459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6483154296875,0.8129087686538696,0.3191489577293396,0.3054585456848144,297.0678405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.64849853515625,0.7108754515647888,0.2103677242994308,0.9618852138519288,285.6482849121094,286.505126953125,292.8958740234375,288.42633056640625,292.8980407714844,297.07794189453125,285.6475524902344,1.0,0.488763153553009,1.0,1.0,0.0,1.0,-2.484039545059204,2.484034538269043,4.959739271725994e-06,1.9178895950317385,0.7827396988868713,0.7827396988868713,0.0,127.78926849365234,120.0,21247.087890625,-0.0,1416.0745849609375,1.0,283.1499938964844,284.8328857421875,291.40447998046875,292.8753356933594,293.1499938964844,293.1499938964844,283.1499938964844,35571.546875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.693528950214386,1.0,0.0,0.0,3.017122745513916,3.017141103744507,6.074063207961444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4458.673828125,0.0,933.8116455078124,1895.4371337890625,0.0,1560.0638427734375,0.7607296109199524,1.0,0.0,3.0,1.0,0.0
12333120,297.045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6484069824219,0.7659341096878052,0.2670307457447052,0.2433958500623703,297.13720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6483154296875,0.8201761841773987,0.327959269285202,0.3141428232192993,297.0179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6482849121094,0.8334468007087708,0.3460168242454529,0.2443041354417801,297.02459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6483154296875,0.8129087686538696,0.3191489577293396,0.3054585456848144,297.0678405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.64849853515625,0.7108754515647888,0.2103677242994308,0.9618852138519288,285.6482849121094,286.505126953125,292.8958740234375,288.42633056640625,292.8980407714844,297.07794189453125,285.6475524902344,1.0,0.488763153553009,1.0,1.0,0.0,1.0,-2.484039545059204,2.484034538269043,4.959739271725994e-06,1.9178895950317385,0.7827396988868713,0.7827396988868713,0.0,127.78926849365234,120.0,21247.087890625,-0.0,1416.0745849609375,1.0,283.1499938964844,284.8328857421875,291.40447998046875,292.8753356933594,293.1499938964844,293.1499938964844,283.1499938964844,35571.546875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.693528950214386,1.0,0.0,0.0,3.017122745513916,3.017141103744507,6.074063207961444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4458.673828125,0.0,933.8116455078124,1895.4371337890625,0.0,1560.0638427734375,0.7607296109199524,1.0,0.0,3.0,1.0,0.0
12333180,297.0401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6434020996094,0.7650136947631836,0.2651527225971222,0.2416975200176239,297.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6433410644531,0.8182657957077026,0.3244646787643432,0.3107640445232391,297.0122985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6433410644531,0.8326570391654968,0.3437713384628296,0.2427369356155395,297.0188293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6433410644531,0.8120320439338684,0.3169769644737243,0.3034111559391022,297.06298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6434631347656,0.709956169128418,0.2088353782892227,0.9550050497055054,285.643310546875,286.6214294433594,292.8020935058594,288.3517150878906,292.8041687011719,297.0737609863281,285.6428527832031,1.0,0.4853306114673614,1.0,1.0,0.0,1.0,-2.4653327465057373,2.465327978134156,4.88540490550804e-06,1.903462529182434,0.7688907384872437,0.7688907384872437,0.0,126.58950805664062,108.0,20617.36328125,-0.0,1387.2940673828125,1.0,283.1499938964844,284.84716796875,291.3167724609375,292.7505798339844,293.1499938964844,293.1499938964844,283.1499938964844,34839.16015625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6865977048873901,1.0,0.0,0.0,2.9021213054656982,2.9021387100219727,5.61984677460714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4405.51953125,0.0,842.51708984375,1895.4371337890625,0.0,1506.63232421875,0.7344757914543152,1.0,0.0,3.0,1.0,0.0
12333240,297.0401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6434020996094,0.7650136947631836,0.2651527225971222,0.2416975200176239,297.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6433410644531,0.8182657957077026,0.3244646787643432,0.3107640445232391,297.0122985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6433410644531,0.8326570391654968,0.3437713384628296,0.2427369356155395,297.0188293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6433410644531,0.8120320439338684,0.3169769644737243,0.3034111559391022,297.06298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6434631347656,0.709956169128418,0.2088353782892227,0.9550050497055054,285.643310546875,286.6214294433594,292.8020935058594,288.3517150878906,292.8041687011719,297.0737609863281,285.6428527832031,1.0,0.4853306114673614,1.0,1.0,0.0,1.0,-2.4653327465057373,2.465327978134156,4.88540490550804e-06,1.903462529182434,0.7688907384872437,0.7688907384872437,0.0,126.58950805664062,108.0,20617.36328125,-0.0,1387.2940673828125,1.0,283.1499938964844,284.84716796875,291.3167724609375,292.7505798339844,293.1499938964844,293.1499938964844,283.1499938964844,34839.16015625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6865977048873901,1.0,0.0,0.0,2.9021213054656982,2.9021387100219727,5.61984677460714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4405.51953125,0.0,842.51708984375,1895.4371337890625,0.0,1506.63232421875,0.7344757914543152,1.0,0.0,3.0,1.0,0.0
12333300,297.03778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6450500488281,0.7670046091079712,0.2642233073711395,0.2407867908477783,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.64508056640625,0.819851815700531,0.3228148818016052,0.3090874850749969,297.0097351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.64508056640625,0.8347627520561218,0.342646449804306,0.2418965399265289,297.01611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6450500488281,0.8141061067581177,0.3158795237541199,0.302301675081253,297.0606994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6450500488281,0.711778998374939,0.2080588936805725,0.9511656165122986,285.64508056640625,286.677490234375,292.7568664550781,288.3163146972656,292.7589111328125,297.07183837890625,285.64501953125,1.0,0.4823522865772247,1.0,1.0,0.0,1.0,-2.4552693367004395,2.4552645683288574,4.8456240619998425e-06,1.895685195922852,0.7614628672599792,0.7614628672599792,0.0,124.28614807128906,108.0,20282.2578125,-0.0,1365.030029296875,1.0,283.1499938964844,284.8595275878906,291.274169921875,292.6870422363281,293.1499938964844,293.1499938964844,283.1499938964844,34275.5703125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6820234060287476,1.0,0.0,0.0,2.833111047744751,2.833127737045288,5.355752819014015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4378.2216796875,0.0,790.0665283203125,1895.4371337890625,0.0,1471.8763427734375,0.7214308381080627,1.0,0.0,3.0,1.0,0.0
12333360,297.0356750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6448974609375,0.7703331708908081,0.263306051492691,0.2398576438426971,297.1340026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6448974609375,0.8228092789649963,0.3212237954139709,0.307464450597763,297.00738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6448974609375,0.8382257223129272,0.3415276408195495,0.2410371154546737,297.0136108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6448974609375,0.8174819946289062,0.3147832155227661,0.3011606931686401,297.0585632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6448974609375,0.7147558927536011,0.207284614443779,0.9471778273582458,285.6448974609375,286.7320556640625,292.7128601074219,288.2822570800781,292.71484375,297.0700988769531,285.644775390625,1.0,0.4787714779376983,1.0,1.0,0.0,1.0,-2.445009231567383,2.4450042247772217,4.80522476209444e-06,1.887749075889588,0.7536637783050537,0.7536637783050537,0.0,121.16714477539062,96.0,19977.1796875,-0.0,1339.2896728515625,1.0,283.1499938964844,284.86871337890625,291.2343139648437,292.6271057128906,293.1499938964844,293.1499938964844,283.1499938964844,34045.2421875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.676920473575592,1.0,0.0,0.0,2.775683641433716,2.7756998538970947,5.140830694472243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4353.60888671875,0.0,749.5052490234375,1895.4371337890625,0.0,1433.5926513671875,0.7057763934135437,1.0,0.0,3.0,1.0,0.0
12333420,297.0323181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6539001464844,0.7805347442626953,0.2615160942077636,0.2379702031612396,297.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6539611816406,0.832170844078064,0.3182301223278045,0.3043033480644226,297.0034484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6539611816406,0.848782479763031,0.3393206000328064,0.2392848134040832,297.0091857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6539306640625,0.8274825811386108,0.3126085102558136,0.2988212406635284,297.054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.65386962890625,0.7234391570091248,0.2057566344738006,0.9389447569847108,285.6539611816406,286.8364562988281,292.628662109375,288.21844482421875,292.63055419921875,297.0671691894531,285.6542358398437,1.0,0.4702959358692169,1.0,1.0,0.0,1.0,-2.4241368770599365,2.4241323471069336,4.723545771412319e-06,1.8715862035751345,0.737259566783905,0.737259566783905,0.0,113.2123565673828,84.0,19334.3046875,-0.0,1280.888671875,1.0,283.1499938964844,284.8982849121094,291.16180419921875,292.5126342773437,293.1499938964844,293.1499938964844,283.1499938964844,33194.55078125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6654912829399109,1.0,0.0,0.0,2.6397502422332764,2.639765501022339,4.649637048714794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4304.5458984375,0.0,657.6923217773438,1895.4371337890625,0.0,1349.791748046875,0.6751018166542053,1.0,0.0,3.0,1.0,0.0
12333480,297.0323181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6539001464844,0.7805347442626953,0.2615160942077636,0.2379702031612396,297.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6539611816406,0.832170844078064,0.3182301223278045,0.3043033480644226,297.0034484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6539611816406,0.848782479763031,0.3393206000328064,0.2392848134040832,297.0091857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6539306640625,0.8274825811386108,0.3126085102558136,0.2988212406635284,297.054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.65386962890625,0.7234391570091248,0.2057566344738006,0.9389447569847108,285.6539611816406,286.8364562988281,292.628662109375,288.21844482421875,292.63055419921875,297.0671691894531,285.6542358398437,1.0,0.4702959358692169,1.0,1.0,0.0,1.0,-2.4241368770599365,2.4241323471069336,4.723545771412319e-06,1.8715862035751345,0.737259566783905,0.737259566783905,0.0,113.2123565673828,84.0,19334.3046875,-0.0,1280.888671875,1.0,283.1499938964844,284.8982849121094,291.16180419921875,292.5126342773437,293.1499938964844,293.1499938964844,283.1499938964844,33194.55078125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6654912829399109,1.0,0.0,0.0,2.6397502422332764,2.639765501022339,4.649637048714794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4304.5458984375,0.0,657.6923217773438,1895.4371337890625,0.0,1349.791748046875,0.6751018166542053,1.0,0.0,3.0,1.0,0.0
12333540,297.030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6714172363281,0.7953877449035645,0.2597911059856415,0.2360823303461074,297.1324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6715087890625,0.8461923599243164,0.3154760897159576,0.301305741071701,297.00048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6715393066406,0.8643472790718079,0.3371649384498596,0.2375215888023376,297.0057067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6714782714844,0.8418384790420532,0.3104710280895233,0.2964531481266022,297.0521545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6712646484375,0.7356178760528564,0.2042692601680755,0.9305928945541382,285.6715393066406,286.9339904785156,292.54998779296875,288.1607971191406,292.5517883300781,297.06500244140625,285.6722412109375,1.0,0.4606159627437591,1.0,1.0,0.0,1.0,-2.403270483016968,2.4032657146453857,4.64257618659758e-06,1.8554075956344604,0.7198893427848816,0.7198893427848816,0.0,103.7467803955078,72.0,18707.95703125,-0.0,1217.239501953125,1.0,283.1499938964844,284.938232421875,291.0993347167969,292.4088134765625,293.1499938964844,293.1499938964844,283.1499938964844,32285.783203125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65311598777771,1.0,0.0,0.0,2.496358871459961,2.496372699737549,4.15821915566994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4259.39208984375,0.0,569.5333862304688,1895.4371337890625,0.0,1262.2357177734375,0.6429337859153748,1.0,0.0,3.0,1.0,0.0
12333600,297.030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6714172363281,0.7953877449035645,0.2597911059856415,0.2360823303461074,297.1324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6715087890625,0.8461923599243164,0.3154760897159576,0.301305741071701,297.00048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6715393066406,0.8643472790718079,0.3371649384498596,0.2375215888023376,297.0057067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6714782714844,0.8418384790420532,0.3104710280895233,0.2964531481266022,297.0521545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6712646484375,0.7356178760528564,0.2042692601680755,0.9305928945541382,285.6715393066406,286.9339904785156,292.54998779296875,288.1607971191406,292.5517883300781,297.06500244140625,285.6722412109375,1.0,0.4606159627437591,1.0,1.0,0.0,1.0,-2.403270483016968,2.4032657146453857,4.64257618659758e-06,1.8554075956344604,0.7198893427848816,0.7198893427848816,0.0,103.7467803955078,72.0,18707.95703125,-0.0,1217.239501953125,1.0,283.1499938964844,284.938232421875,291.0993347167969,292.4088134765625,293.1499938964844,293.1499938964844,283.1499938964844,32285.783203125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65311598777771,1.0,0.0,0.0,2.496358871459961,2.496372699737549,4.15821915566994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4259.39208984375,0.0,569.5333862304688,1895.4371337890625,0.0,1262.2357177734375,0.6429337859153748,1.0,0.0,3.0,1.0,0.0
12333660,297.0287170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6972045898437,0.8149564266204834,0.2581369876861572,0.2342224419116974,297.1321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.69732666015625,0.8659997582435608,0.3129590153694153,0.2985009849071502,296.9985046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6973571777344,0.8858815431594849,0.335069328546524,0.2357724159955978,297.0031433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.69732666015625,0.8617315888404846,0.3083813488483429,0.2940919399261474,297.0502014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6969909667969,0.7523291707038879,0.2028312534093856,0.922283172607422,285.6973876953125,287.0279235839844,292.4742431640625,288.1092529296875,292.4760437011719,297.0635986328125,285.6985168457031,1.0,0.4501575529575348,1.0,1.0,0.0,1.0,-2.3827452659606934,2.382740497589112,4.563614766084356e-06,1.839479684829712,0.701700747013092,0.701700747013092,0.0,93.38145446777344,60.0,18125.962890625,-0.0,1151.3607177734375,1.0,283.1499938964844,284.9907531738281,291.04705810546875,292.3180847167969,293.1499938964844,293.1499938964844,283.1499938964844,31319.03515625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6405960917472839,1.0,0.0,0.0,2.3476035594940186,2.347616195678711,3.677416771097342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4218.85498046875,0.0,486.9786682128906,1895.4371337890625,0.0,1177.2265625,0.6097681522369385,1.0,0.0,3.0,1.0,0.0
12333720,297.0287170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6972045898437,0.8149564266204834,0.2581369876861572,0.2342224419116974,297.1321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.69732666015625,0.8659997582435608,0.3129590153694153,0.2985009849071502,296.9985046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6973571777344,0.8858815431594849,0.335069328546524,0.2357724159955978,297.0031433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.69732666015625,0.8617315888404846,0.3083813488483429,0.2940919399261474,297.0502014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6969909667969,0.7523291707038879,0.2028312534093856,0.922283172607422,285.6973876953125,287.0279235839844,292.4742431640625,288.1092529296875,292.4760437011719,297.0635986328125,285.6985168457031,1.0,0.4501575529575348,1.0,1.0,0.0,1.0,-2.3827452659606934,2.382740497589112,4.563614766084356e-06,1.839479684829712,0.701700747013092,0.701700747013092,0.0,93.38145446777344,60.0,18125.962890625,-0.0,1151.3607177734375,1.0,283.1499938964844,284.9907531738281,291.04705810546875,292.3180847167969,293.1499938964844,293.1499938964844,283.1499938964844,31319.03515625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6405960917472839,1.0,0.0,0.0,2.3476035594940186,2.347616195678711,3.677416771097342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4218.85498046875,0.0,486.9786682128906,1895.4371337890625,0.0,1177.2265625,0.6097681522369385,1.0,0.0,3.0,1.0,0.0
12333780,297.0282897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.73162841796875,0.8392283916473389,0.2565565109252929,0.2324069589376449,297.13214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7318115234375,0.8937255144119263,0.310658186674118,0.2958778142929077,296.99737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7318420410156,0.9158307313919068,0.3330347537994385,0.2340489476919174,297.0013732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7317810058594,0.8894333839416504,0.3063426315784454,0.2917558848857879,297.04901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7313537597656,0.7758145332336426,0.2014448493719101,0.9140979647636414,285.7319030761719,287.12188720703125,292.3984680175781,288.06317138671875,292.4002685546875,297.06280517578125,285.7334899902344,1.0,0.439172089099884,1.0,1.0,0.0,1.0,-2.3627023696899414,2.3626978397369385,4.487174919631798e-06,1.8239176273345947,0.6827772855758667,0.6827772855758667,0.0,82.48461151123047,48.0,17534.0078125,-0.0,1084.946044921875,1.0,283.1499938964844,285.05291748046875,291.0016174316406,292.2351989746094,293.1499938964844,293.1499938964844,283.1499938964844,30298.833984375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.628258466720581,1.0,0.0,0.0,2.195321083068848,2.195332765579224,3.215803019429586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4180.24267578125,0.0,411.3267822265625,1895.4371337890625,0.0,1097.1710205078125,0.5760496854782104,1.0,0.0,3.0,1.0,0.0
12333840,297.0282897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.73162841796875,0.8392283916473389,0.2565565109252929,0.2324069589376449,297.13214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7318115234375,0.8937255144119263,0.310658186674118,0.2958778142929077,296.99737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7318420410156,0.9158307313919068,0.3330347537994385,0.2340489476919174,297.0013732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7317810058594,0.8894333839416504,0.3063426315784454,0.2917558848857879,297.04901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7313537597656,0.7758145332336426,0.2014448493719101,0.9140979647636414,285.7319030761719,287.12188720703125,292.3984680175781,288.06317138671875,292.4002685546875,297.06280517578125,285.7334899902344,1.0,0.439172089099884,1.0,1.0,0.0,1.0,-2.3627023696899414,2.3626978397369385,4.487174919631798e-06,1.8239176273345947,0.6827772855758667,0.6827772855758667,0.0,82.48461151123047,48.0,17534.0078125,-0.0,1084.946044921875,1.0,283.1499938964844,285.05291748046875,291.0016174316406,292.2351989746094,293.1499938964844,293.1499938964844,283.1499938964844,30298.833984375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.628258466720581,1.0,0.0,0.0,2.195321083068848,2.195332765579224,3.215803019429586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4180.24267578125,0.0,411.3267822265625,1895.4371337890625,0.0,1097.1710205078125,0.5760496854782104,1.0,0.0,3.0,1.0,0.0
12333900,297.02838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7544250488281,0.8548399806022644,0.2557945847511291,0.2315177321434021,297.1322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7546691894531,0.911893367767334,0.3095924854278564,0.2946228086948395,296.9971008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7547302246094,0.9365875124931335,0.3320422172546386,0.233198806643486,297.00079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.754638671875,0.9072880744934082,0.3053438663482666,0.2906001806259155,297.0486755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7540283203125,0.7910764813423157,0.2007717490196228,0.9100651741027832,285.7547912597656,287.1688842773437,292.360595703125,288.04205322265625,292.3623962402344,297.0626525878906,285.7569580078125,1.0,0.4335306286811828,1.0,1.0,0.0,1.0,-2.352871894836426,2.352867364883423,4.449923380889231e-06,1.8162813186645508,0.673107385635376,0.673107385635376,0.0,76.91060638427734,48.0,17218.46875,-0.0,1051.8443603515625,1.0,283.1499938964844,285.09112548828125,290.9802551269531,292.1944274902344,293.1499938964844,293.1499938964844,283.1499938964844,29580.21484375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6220742464065552,1.0,0.0,0.0,2.1118459701538086,2.1118571758270264,2.975897075430112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4160.255859375,0.0,372.8415832519531,1895.4371337890625,0.0,1058.4951171875,0.5602123737335205,1.0,0.0,3.0,1.0,0.0
12333960,297.0286560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7749938964844,0.874191164970398,0.2550520598888397,0.2306458950042724,297.13232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.77520751953125,0.935852587223053,0.3085778653621673,0.2934475243091583,296.9970397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7752685546875,0.9602693915367126,0.3310669958591461,0.2323606610298156,297.0003967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7751770019531,0.9308953285217284,0.3043597042560577,0.2894574105739593,297.0484924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7746276855469,0.8093224763870239,0.2001128047704696,0.9060879945755004,285.7753295898437,287.2158508300781,292.3226928710937,288.0221252441406,292.32452392578125,297.0626220703125,285.7773742675781,1.0,0.4278105795383453,1.0,1.0,0.0,1.0,-2.343255043029785,2.3432505130767822,4.413636361277895e-06,1.8088096380233765,0.663239061832428,0.663239061832428,0.0,71.26811981201172,36.0,16935.03515625,-0.0,1018.9620971679688,1.0,283.1499938964844,285.1250305175781,290.9603576660156,292.1567687988281,293.1499938964844,293.1499938964844,283.1499938964844,29223.6484375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6158939599990845,1.0,0.0,0.0,2.0414843559265137,2.041495084762573,2.7809011271529016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4142.7705078125,0.0,343.4218444824219,1895.4371337890625,0.0,1020.845458984375,0.5422390103340149,1.0,0.0,3.0,1.0,0.0
12334020,297.0296325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8268737792969,0.9251001477241516,0.2536144852638244,0.2289799302816391,297.132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8271179199219,0.987500548362732,0.306597501039505,0.2912341654300689,296.9990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8271789550781,0.9990000128746032,0.3293220102787018,0.2260473519563675,297.0,297.1499938964844,293.1499938964844,0.0,-0.0,285.8270874023437,0.9836828112602234,0.3024250566959381,0.287240982055664,297.0484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.82647705078125,0.850791871547699,0.1988259702920913,0.8984543681144714,285.8272399902344,287.309814453125,292.2469482421875,287.9857177734375,292.248779296875,297.06298828125,285.8291931152344,1.0,0.4159385859966278,1.0,1.0,0.0,1.0,-2.318965196609497,2.318960905075073,4.323492248659022e-06,1.7903928756713867,0.6432023048400879,0.6432023048400879,0.0,60.634803771972656,54.0,16308.806640625,-0.0,951.4498291015624,1.0,283.1499938964844,285.206298828125,290.9224548339844,292.0812683105469,293.1499938964844,293.1499938964844,283.1499938964844,28093.158203125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6032328009605408,1.0,0.0,0.0,1.8881092071533203,1.888118863105774,2.378743459985344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4105.84375,0.0,283.6697082519531,1895.4371337890625,0.0,946.95068359375,0.5087948441505432,1.0,0.0,3.0,1.0,0.0
12334080,297.0296325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8268737792969,0.9251001477241516,0.2536144852638244,0.2289799302816391,297.132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8271179199219,0.987500548362732,0.306597501039505,0.2912341654300689,296.9990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8271789550781,0.9990000128746032,0.3293220102787018,0.2260473519563675,297.0,297.1499938964844,293.1499938964844,0.0,-0.0,285.8270874023437,0.9836828112602234,0.3024250566959381,0.287240982055664,297.0484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.82647705078125,0.850791871547699,0.1988259702920913,0.8984543681144714,285.8272399902344,287.309814453125,292.2469482421875,287.9857177734375,292.248779296875,297.06298828125,285.8291931152344,1.0,0.4159385859966278,1.0,1.0,0.0,1.0,-2.318965196609497,2.318960905075073,4.323492248659022e-06,1.7903928756713867,0.6432023048400879,0.6432023048400879,0.0,60.634803771972656,54.0,16308.806640625,-0.0,951.4498291015624,1.0,283.1499938964844,285.206298828125,290.9224548339844,292.0812683105469,293.1499938964844,293.1499938964844,283.1499938964844,28093.158203125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6032328009605408,1.0,0.0,0.0,1.8881092071533203,1.888118863105774,2.378743459985344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4105.84375,0.0,283.6697082519531,1895.4371337890625,0.0,946.95068359375,0.5087948441505432,1.0,0.0,3.0,1.0,0.0
12334140,297.0307312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8847045898437,0.9281429052352904,0.2522006630897522,0.2276788800954818,297.1329040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.88507080078125,0.9895391464233398,0.3047364056110382,0.2893399596214294,297.01885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8851318359375,0.9990000128746032,0.3294315636157989,0.2228769212961197,296.9999084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8850402832031,0.9858317375183104,0.3005146086215973,0.2854030430316925,297.04888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8841247558594,0.8529052138328552,0.1975823640823364,0.8926729559898376,285.88525390625,287.4036865234375,292.17120361328125,287.9534912109375,292.1730651855469,297.0663146972656,285.8887023925781,1.0,0.4135746955871582,1.0,1.0,0.0,1.0,-2.3023648262023926,2.3023605346679688,4.260788045939989e-06,1.7768707275390625,0.6226995587348938,0.6226995587348938,0.0,59.40674591064453,72.0,15688.3115234375,-0.0,929.6343994140624,1.0,283.1499938964844,285.2962341308594,290.8865661621094,292.0058898925781,293.1499938964844,293.1499938964844,283.1499938964844,26916.529296875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5898360013961792,1.0,0.0,0.0,1.7368398904800415,1.7368487119674685,2.0128572941757739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4068.852294921875,0.0,232.00149536132807,1895.4371337890625,0.0,873.7802124023438,0.4761038720607757,1.0,0.0,3.0,1.0,0.0
12334200,297.0307312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8847045898437,0.9281429052352904,0.2522006630897522,0.2276788800954818,297.1329040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.88507080078125,0.9895391464233398,0.3047364056110382,0.2893399596214294,297.01885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8851318359375,0.9990000128746032,0.3294315636157989,0.2228769212961197,296.9999084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8850402832031,0.9858317375183104,0.3005146086215973,0.2854030430316925,297.04888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8841247558594,0.8529052138328552,0.1975823640823364,0.8926729559898376,285.88525390625,287.4036865234375,292.17120361328125,287.9534912109375,292.1730651855469,297.0663146972656,285.8887023925781,1.0,0.4135746955871582,1.0,1.0,0.0,1.0,-2.3023648262023926,2.3023605346679688,4.260788045939989e-06,1.7768707275390625,0.6226995587348938,0.6226995587348938,0.0,59.40674591064453,72.0,15688.3115234375,-0.0,929.6343994140624,1.0,283.1499938964844,285.2962341308594,290.8865661621094,292.0058898925781,293.1499938964844,293.1499938964844,283.1499938964844,26916.529296875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5898360013961792,1.0,0.0,0.0,1.7368398904800415,1.7368487119674685,2.0128572941757739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4068.852294921875,0.0,232.00149536132807,1895.4371337890625,0.0,873.7802124023438,0.4761038720607757,1.0,0.0,3.0,1.0,0.0
12334260,297.0322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.96600341796875,0.8938729763031006,0.2508406043052673,0.2266532778739929,297.13336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9664306640625,0.9583762884140016,0.3030232489109039,0.2879990041255951,297.00994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.96661376953125,0.982203722000122,0.3268952071666717,0.2295348197221756,297.0003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9664001464844,0.9534255862236024,0.298660010099411,0.2838581800460815,297.0495300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9653015136719,0.825630247592926,0.1963675618171692,0.8882492184638977,285.9667053222656,287.4975280761719,292.0955505371094,287.925048828125,292.0973815917969,297.0660400390625,285.9707946777344,1.0,0.4175868928432464,1.0,1.0,0.0,1.0,-2.299321413040161,2.2993173599243164,4.251090103934985e-06,1.775377631187439,0.6022149324417114,0.6022149324417114,0.0,64.62220764160156,90.0,15123.9189453125,-0.0,947.4176635742188,1.0,283.1499938964844,285.40771484375,290.8570861816406,291.9400939941406,293.1499938964844,293.1499938964844,283.1499938964844,25673.51953125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5761350393295288,1.0,0.0,0.0,1.5906356573104858,1.5906435251235962,1.688242576847188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4037.1845703125,0.0,188.3072967529297,1895.4371337890625,0.0,804.4549560546875,0.4447137713432312,1.0,0.0,3.0,1.0,0.0
12334320,297.0322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.96600341796875,0.8938729763031006,0.2508406043052673,0.2266532778739929,297.13336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9664306640625,0.9583762884140016,0.3030232489109039,0.2879990041255951,297.00994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.96661376953125,0.982203722000122,0.3268952071666717,0.2295348197221756,297.0003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9664001464844,0.9534255862236024,0.298660010099411,0.2838581800460815,297.0495300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9653015136719,0.825630247592926,0.1963675618171692,0.8882492184638977,285.9667053222656,287.4975280761719,292.0955505371094,287.925048828125,292.0973815917969,297.0660400390625,285.9707946777344,1.0,0.4175868928432464,1.0,1.0,0.0,1.0,-2.299321413040161,2.2993173599243164,4.251090103934985e-06,1.775377631187439,0.6022149324417114,0.6022149324417114,0.0,64.62220764160156,90.0,15123.9189453125,-0.0,947.4176635742188,1.0,283.1499938964844,285.40771484375,290.8570861816406,291.9400939941406,293.1499938964844,293.1499938964844,283.1499938964844,25673.51953125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5761350393295288,1.0,0.0,0.0,1.5906356573104858,1.5906435251235962,1.688242576847188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4037.1845703125,0.0,188.3072967529297,1895.4371337890625,0.0,804.4549560546875,0.4447137713432312,1.0,0.0,3.0,1.0,0.0
12334380,297.033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0482482910156,0.8473590612411499,0.2494489550590515,0.2258213460445404,297.13348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0486755371094,0.9020873308181764,0.3010302186012268,0.2865492403507232,297.0029602050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.048828125,0.9275211691856384,0.3244057297706604,0.2279560714960098,297.00054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.04864501953125,0.8977130651473999,0.2967833578586578,0.2825246155261993,297.0494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.04754638671875,0.7828019857406616,0.1950834989547729,0.8845953941345215,286.0489196777344,287.5912475585937,292.0199584960937,287.8999938964844,292.0218200683594,297.06524658203125,286.0530700683594,1.0,0.4250074625015259,1.0,1.0,0.0,1.0,-2.2897274494171143,2.2897231578826904,4.214312411932042e-06,1.7671071290969849,0.581585168838501,0.581585168838501,0.0,75.15633392333984,108.0,14505.31640625,-0.0,978.3641357421876,1.0,283.1499938964844,285.5218505859375,290.831787109375,291.8777160644531,293.1499938964844,293.1499938964844,283.1499938964844,24401.365234375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5624935626983643,1.0,0.0,0.0,1.450720191001892,1.4507273435592651,1.404302736318641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4004.53271484375,0.0,151.91600036621094,1895.4371337890625,0.0,740.6753540039062,0.4149189889431,1.0,0.0,3.0,1.0,0.0
12334440,297.033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0482482910156,0.8473590612411499,0.2494489550590515,0.2258213460445404,297.13348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0486755371094,0.9020873308181764,0.3010302186012268,0.2865492403507232,297.0029602050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.048828125,0.9275211691856384,0.3244057297706604,0.2279560714960098,297.00054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.04864501953125,0.8977130651473999,0.2967833578586578,0.2825246155261993,297.0494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.04754638671875,0.7828019857406616,0.1950834989547729,0.8845953941345215,286.0489196777344,287.5912475585937,292.0199584960937,287.8999938964844,292.0218200683594,297.06524658203125,286.0530700683594,1.0,0.4250074625015259,1.0,1.0,0.0,1.0,-2.2897274494171143,2.2897231578826904,4.214312411932042e-06,1.7671071290969849,0.581585168838501,0.581585168838501,0.0,75.15633392333984,108.0,14505.31640625,-0.0,978.3641357421876,1.0,283.1499938964844,285.5218505859375,290.831787109375,291.8777160644531,293.1499938964844,293.1499938964844,283.1499938964844,24401.365234375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5624935626983643,1.0,0.0,0.0,1.450720191001892,1.4507273435592651,1.404302736318641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4004.53271484375,0.0,151.91600036621094,1895.4371337890625,0.0,740.6753540039062,0.4149189889431,1.0,0.0,3.0,1.0,0.0
12334500,297.0336608886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0992126464844,0.8271081447601318,0.2487552911043167,0.2254420965909958,297.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.09979248046875,0.8784095644950867,0.3001136183738708,0.2858898937702179,297.00177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1000061035156,0.900958776473999,0.3233554661273956,0.227379098534584,297.0006408691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0997619628906,0.874235212802887,0.2958463430404663,0.2818982601165771,297.0492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0982971191406,0.7626762986183167,0.1944332420825958,0.8829163312911987,286.10009765625,287.6380615234375,291.9822082519531,287.8886108398437,291.98406982421875,297.0652770996094,286.1054382324219,1.0,0.4295763969421386,1.0,1.0,0.0,1.0,-2.2850167751312256,2.2850124835968018,4.196996087557636e-06,1.7634330987930298,0.5713711977005005,0.5713711977005005,0.0,81.59593963623047,108.0,14200.2275390625,-0.0,998.6021118164062,1.0,283.1499938964844,285.590087890625,290.8193054199219,291.8457336425781,293.1499938964844,293.1499938964844,283.1499938964844,23550.439453125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5555172562599182,1.0,0.0,0.0,1.3777629137039185,1.3777697086334229,1.2666086490753514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3987.705810546875,0.0,134.48361206054688,1895.4371337890625,0.0,709.983154296875,0.4018405973911285,1.0,0.0,3.0,1.0,0.0
12334560,297.0342712402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1468505859375,0.808485746383667,0.2480766177177429,0.2250958979129791,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1473999023437,0.8575291037559509,0.2992742359638214,0.2853684425354004,297.0013732910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1475524902344,0.8789095282554626,0.3223795592784881,0.2268839478492736,297.0008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1473388671875,0.853524386882782,0.2949207425117492,0.2813030183315277,297.0492248535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1460266113281,0.745127260684967,0.193787470459938,0.8813484311103821,286.1476745605469,287.6848449707031,291.9444885253906,287.8779296875,291.9463195800781,297.0655212402344,286.1526184082031,1.0,0.4345794320106506,1.0,1.0,0.0,1.0,-2.280780792236328,2.2807765007019043,4.181455096841091e-06,1.7601279020309448,0.5611330270767212,0.5611330270767212,0.0,88.55547332763672,126.0,13934.6708984375,-0.0,1021.2686157226562,1.0,283.1499938964844,285.6527404785156,290.8086242675781,291.818359375,293.1499938964844,293.1499938964844,283.1499938964844,23098.306640625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5485759973526001,1.0,0.0,0.0,1.3186709880828855,1.3186774253845217,1.1602894289808321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3974.470947265625,0.0,122.03266143798828,1895.4371337890625,0.0,680.6848754882812,0.3869644105434418,1.0,0.0,3.0,1.0,0.0
12334620,297.0357360839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2546081542969,0.7739545702934265,0.2467601150274276,0.2244818806648254,297.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.25518798828125,0.8234180212020874,0.2976869940757751,0.2844553887844085,297.00201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.25537109375,0.8424402475357056,0.3205577135086059,0.2260380834341049,297.0015563964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.255126953125,0.8195363283157349,0.2931014597415924,0.2801869809627533,297.0492248535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2536926269531,0.715891420841217,0.1925111562013626,0.8784909248352051,286.2554931640625,287.7783203125,291.8691101074219,287.8584289550781,291.8709716796875,297.06640625,286.26080322265625,1.0,0.4455107450485229,1.0,1.0,0.0,1.0,-2.27315640449524,2.2731523513793945,4.153559984843014e-06,1.7541791200637815,0.5409409999847412,0.5409409999847412,0.0,103.70799255371094,114.0,13354.0888671875,-0.0,1072.01708984375,1.0,283.1499938964844,285.7928161621094,290.7889099121094,291.76318359375,293.1499938964844,293.1499938964844,283.1499938964844,21780.783203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5346308350563049,1.0,0.0,0.0,1.1955256462097168,1.1955313682556152,9.536987732872149e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3945.632080078125,0.0,97.78759002685548,1895.4371337890625,0.0,625.4014282226562,0.3609898686408996,1.0,0.0,3.0,1.0,0.0
12334680,297.0357360839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2546081542969,0.7739545702934265,0.2467601150274276,0.2244818806648254,297.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.25518798828125,0.8234180212020874,0.2976869940757751,0.2844553887844085,297.00201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.25537109375,0.8424402475357056,0.3205577135086059,0.2260380834341049,297.0015563964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.255126953125,0.8195363283157349,0.2931014597415924,0.2801869809627533,297.0492248535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2536926269531,0.715891420841217,0.1925111562013626,0.8784909248352051,286.2554931640625,287.7783203125,291.8691101074219,287.8584289550781,291.8709716796875,297.06640625,286.26080322265625,1.0,0.4455107450485229,1.0,1.0,0.0,1.0,-2.27315640449524,2.2731523513793945,4.153559984843014e-06,1.7541791200637815,0.5409409999847412,0.5409409999847412,0.0,103.70799255371094,114.0,13354.0888671875,-0.0,1072.01708984375,1.0,283.1499938964844,285.7928161621094,290.7889099121094,291.76318359375,293.1499938964844,293.1499938964844,283.1499938964844,21780.783203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5346308350563049,1.0,0.0,0.0,1.1955256462097168,1.1955313682556152,9.536987732872149e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3945.632080078125,0.0,97.78759002685548,1895.4371337890625,0.0,625.4014282226562,0.3609898686408996,1.0,0.0,3.0,1.0,0.0
12334740,297.0379333496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3669738769531,0.76282799243927,0.2455317676067352,0.2235679924488067,297.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3675537109375,0.8122847676277161,0.2963918447494507,0.2833535075187683,297.0038146972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3677673339844,0.8309713006019592,0.3188650608062744,0.2250026315450668,297.0027770996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3675231933594,0.8079062104225159,0.2913456261157989,0.2787373661994934,297.0496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3660583496094,0.7051731944084167,0.1912816613912582,0.8739678263664246,286.3678894042969,287.87158203125,291.7938842773437,287.8410949707031,291.7957458496094,297.0678405761719,286.373291015625,1.0,0.4475193917751312,1.0,1.0,0.0,1.0,-2.2623205184936523,2.2623162269592285,4.114190687687369e-06,1.7457857131958008,0.5210431814193726,0.5210431814193726,0.0,109.0483627319336,102.0,12752.0263671875,-0.0,1081.1236572265625,1.0,283.1499938964844,285.9374389648437,290.77081298828125,291.7094421386719,293.1499938964844,293.1499938964844,283.1499938964844,20464.623046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.52055424451828,1.0,0.0,0.0,1.0815751552581787,1.081580400466919,7.80561038027372e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3916.90380859375,0.0,78.26663208007812,1895.4371337890625,0.0,574.1680908203125,0.3400024771690368,1.0,0.0,3.0,1.0,0.0
12334800,297.0379333496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3669738769531,0.76282799243927,0.2455317676067352,0.2235679924488067,297.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3675537109375,0.8122847676277161,0.2963918447494507,0.2833535075187683,297.0038146972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3677673339844,0.8309713006019592,0.3188650608062744,0.2250026315450668,297.0027770996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3675231933594,0.8079062104225159,0.2913456261157989,0.2787373661994934,297.0496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3660583496094,0.7051731944084167,0.1912816613912582,0.8739678263664246,286.3678894042969,287.87158203125,291.7938842773437,287.8410949707031,291.7957458496094,297.0678405761719,286.373291015625,1.0,0.4475193917751312,1.0,1.0,0.0,1.0,-2.2623205184936523,2.2623162269592285,4.114190687687369e-06,1.7457857131958008,0.5210431814193726,0.5210431814193726,0.0,109.0483627319336,102.0,12752.0263671875,-0.0,1081.1236572265625,1.0,283.1499938964844,285.9374389648437,290.77081298828125,291.7094421386719,293.1499938964844,293.1499938964844,283.1499938964844,20464.623046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.52055424451828,1.0,0.0,0.0,1.0815751552581787,1.081580400466919,7.80561038027372e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3916.90380859375,0.0,78.26663208007812,1895.4371337890625,0.0,574.1680908203125,0.3400024771690368,1.0,0.0,3.0,1.0,0.0
