time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12334860,297.04058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4614562988281,0.7633837461471558,0.2443837225437164,0.2224897891283035,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.46197509765625,0.8130016922950745,0.295097142457962,0.2821363806724548,297.0061340332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.462158203125,0.8314517736434937,0.3172496855258941,0.2238415777683258,297.00439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4619445800781,0.808201253414154,0.2896444201469421,0.2770866453647613,297.0507507324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.46063232421875,0.7053611874580383,0.190117135643959,0.8685006499290466,286.4622802734375,287.96466064453125,291.71881103515625,287.8255920410156,291.7206726074219,297.069580078125,286.46710205078125,1.0,0.4445879459381103,1.0,1.0,0.0,1.0,-2.249619960784912,2.2496159076690674,4.0682361941435374e-06,1.7359108924865725,0.501030445098877,0.501030445098877,0.0,107.62106323242188,90.0,12218.5634765625,-0.0,1062.2061767578125,1.0,283.1499938964844,286.0593566894531,290.75738525390625,291.6640930175781,293.1499938964844,293.1499938964844,283.1499938964844,19875.73828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.506885290145874,1.0,0.0,0.0,0.9934476613998412,0.993452489376068,6.58541878806318e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3893.041015625,0.0,66.00920867919922,1895.4371337890625,0.0,528.5,0.3237663805484772,1.0,0.0,3.0,1.0,0.0
12334920,297.04058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4614562988281,0.7633837461471558,0.2443837225437164,0.2224897891283035,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.46197509765625,0.8130016922950745,0.295097142457962,0.2821363806724548,297.0061340332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.462158203125,0.8314517736434937,0.3172496855258941,0.2238415777683258,297.00439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4619445800781,0.808201253414154,0.2896444201469421,0.2770866453647613,297.0507507324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.46063232421875,0.7053611874580383,0.190117135643959,0.8685006499290466,286.4622802734375,287.96466064453125,291.71881103515625,287.8255920410156,291.7206726074219,297.069580078125,286.46710205078125,1.0,0.4445879459381103,1.0,1.0,0.0,1.0,-2.249619960784912,2.2496159076690674,4.0682361941435374e-06,1.7359108924865725,0.501030445098877,0.501030445098877,0.0,107.62106323242188,90.0,12218.5634765625,-0.0,1062.2061767578125,1.0,283.1499938964844,286.0593566894531,290.75738525390625,291.6640930175781,293.1499938964844,293.1499938964844,283.1499938964844,19875.73828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.506885290145874,1.0,0.0,0.0,0.9934476613998412,0.993452489376068,6.58541878806318e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3893.041015625,0.0,66.00920867919922,1895.4371337890625,0.0,528.5,0.3237663805484772,1.0,0.0,3.0,1.0,0.0
12334980,297.0432434082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5484313964844,0.7708665728569031,0.2432661205530166,0.2212981134653091,297.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5489196777344,0.8206119537353516,0.2937527596950531,0.2806772589683532,297.0084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.549072265625,0.839006245136261,0.3156579434871673,0.2225876152515411,297.0059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5488586425781,0.8156213164329529,0.2879592478275299,0.2753016352653503,297.0520324707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.547607421875,0.7121400833129883,0.1889894753694534,0.8624881505966187,286.5491943359375,288.0575256347656,291.6439208984375,287.8114929199219,291.64581298828125,297.0712890625,286.5538024902344,1.0,0.4384967386722564,1.0,1.0,0.0,1.0,-2.2355642318725586,2.235560178756714,4.017678293166682e-06,1.724970817565918,0.4808835685253143,0.4808835685253143,0.0,102.25509643554688,78.0,11704.0234375,-0.0,1027.0684814453125,1.0,283.1499938964844,286.17138671875,290.74609375,291.62188720703125,293.1499938964844,293.1499938964844,283.1499938964844,19524.92578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4938211441040039,1.0,0.0,0.0,0.9163278937339784,0.916332483291626,5.6026724593039054e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3838.25341796875,0.0,56.78261947631836,1895.4371337890625,0.0,488.328857421875,0.3106742799282074,1.0,0.0,3.0,1.0,0.0
12335040,297.0432434082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5484313964844,0.7708665728569031,0.2432661205530166,0.2212981134653091,297.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5489196777344,0.8206119537353516,0.2937527596950531,0.2806772589683532,297.0084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.549072265625,0.839006245136261,0.3156579434871673,0.2225876152515411,297.0059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5488586425781,0.8156213164329529,0.2879592478275299,0.2753016352653503,297.0520324707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.547607421875,0.7121400833129883,0.1889894753694534,0.8624881505966187,286.5491943359375,288.0575256347656,291.6439208984375,287.8114929199219,291.64581298828125,297.0712890625,286.5538024902344,1.0,0.4384967386722564,1.0,1.0,0.0,1.0,-2.2355642318725586,2.235560178756714,4.017678293166682e-06,1.724970817565918,0.4808835685253143,0.4808835685253143,0.0,102.25509643554688,78.0,11704.0234375,-0.0,1027.0684814453125,1.0,283.1499938964844,286.17138671875,290.74609375,291.62188720703125,293.1499938964844,293.1499938964844,283.1499938964844,19524.92578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4938211441040039,1.0,0.0,0.0,0.9163278937339784,0.916332483291626,5.6026724593039054e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3838.25341796875,0.0,56.78261947631836,1895.4371337890625,0.0,488.328857421875,0.3106742799282074,1.0,0.0,3.0,1.0,0.0
12335100,297.0445251464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5905456542969,0.7768199443817139,0.242716833949089,0.220674455165863,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5910339355469,0.826471209526062,0.2930838763713836,0.2799102663993835,297.009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5911865234375,0.8450392484664917,0.3148693442344665,0.2219373285770416,297.0067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.59100341796875,0.8213474154472351,0.2871211171150207,0.2743749916553497,297.0527038574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5897521972656,0.7172737717628479,0.1884367018938064,0.8593518733978271,286.59130859375,288.1038818359375,291.6065673828125,287.80487060546875,291.6084289550781,297.0721435546875,286.5958557128906,1.0,0.4346367418766022,1.0,1.0,0.0,1.0,-2.2282326221466064,2.2282285690307617,3.991434823547024e-06,1.7192612886428833,0.4707573652267456,0.4707573652267456,0.0,98.59032440185548,78.0,11451.013671875,-0.0,1005.6167602539062,1.0,283.1499938964844,286.22540283203125,290.7390441894531,291.5975341796875,293.1499938964844,293.1499938964844,283.1499938964844,19399.83203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4872328042984009,1.0,0.0,0.0,0.8806542158126831,0.8806586861610413,5.1749275087331625e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3753.936767578125,0.0,52.91765594482422,1895.4371337890625,0.0,469.27337646484375,0.3049421608448028,1.0,0.0,3.0,1.0,0.0
12335160,297.0458068847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6322326660156,0.7842038869857788,0.2421740442514419,0.2200393676757812,297.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6327209472656,0.8336535692214966,0.2924187481403351,0.2791281640529632,297.0105895996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.63287353515625,0.8525782823562622,0.3140860199928283,0.2212772369384765,297.0074768066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6326904296875,0.8283261060714722,0.2862861454486847,0.2734331786632538,297.0534362792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6314392089844,0.7233874201774597,0.1878904700279235,0.8561606407165527,286.63299560546875,288.150146484375,291.5692443847656,287.7984619140625,291.5711364746094,297.0729675292969,286.6375427246094,1.0,0.4303777813911438,1.0,1.0,0.0,1.0,-2.220773220062256,2.220769166946411,3.964825282309903e-06,1.71345055103302,0.4605967402458191,0.4605967402458191,0.0,94.46625518798828,66.0,11199.9365234375,-0.0,982.4317016601562,1.0,283.1499938964844,286.2786865234375,290.7303466796875,291.5709533691406,293.1499938964844,293.1499938964844,283.1499938964844,19295.568359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4803133606910705,1.0,0.0,0.0,0.84651780128479,0.8465221524238586,4.78151598315435e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3669.882568359375,0.0,49.429630279541016,1895.4371337890625,0.0,450.07958984375,0.2996278405189514,1.0,0.0,3.0,1.0,0.0
12335220,297.0483093261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7150573730469,0.8034791350364685,0.2411083430051803,0.2187501192092895,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.71551513671875,0.852640688419342,0.2911020517349243,0.2775375843048095,297.0127258300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7156982421875,0.8727417588233948,0.3125362992286682,0.2199399322271347,297.0089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7154846191406,0.8466466069221497,0.2846262156963348,0.271520048379898,297.0549011230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7142333984375,0.7390048503875732,0.186815857887268,0.8496772646903992,286.7157897949219,288.24249267578125,291.4947814941406,287.7861022949219,291.4966735839844,297.0746154785156,286.7203369140625,1.0,0.420951634645462,1.0,1.0,0.0,1.0,-2.205622673034668,2.2056186199188232,3.911064595740754e-06,1.7016444206237793,0.4401769042015075,0.4401769042015075,0.0,85.23441314697266,54.0,10702.4375,-0.0,932.581298828125,1.0,283.1499938964844,286.3838806152344,290.7113952636719,291.5151672363281,293.1499938964844,293.1499938964844,283.1499938964844,19128.77734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4653793275356293,1.0,0.0,0.0,0.7822278141975403,0.7822320461273193,4.0828176395280025e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3502.95947265625,0.0,43.364070892333984,1895.4371337890625,0.0,411.3309020996094,0.2900214195251465,1.0,0.0,3.0,1.0,0.0
12335280,297.0483093261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7150573730469,0.8034791350364685,0.2411083430051803,0.2187501192092895,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.71551513671875,0.852640688419342,0.2911020517349243,0.2775375843048095,297.0127258300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7156982421875,0.8727417588233948,0.3125362992286682,0.2199399322271347,297.0089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7154846191406,0.8466466069221497,0.2846262156963348,0.271520048379898,297.0549011230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7142333984375,0.7390048503875732,0.186815857887268,0.8496772646903992,286.7157897949219,288.24249267578125,291.4947814941406,287.7861022949219,291.4966735839844,297.0746154785156,286.7203369140625,1.0,0.420951634645462,1.0,1.0,0.0,1.0,-2.205622673034668,2.2056186199188232,3.911064595740754e-06,1.7016444206237793,0.4401769042015075,0.4401769042015075,0.0,85.23441314697266,54.0,10702.4375,-0.0,932.581298828125,1.0,283.1499938964844,286.3838806152344,290.7113952636719,291.5151672363281,293.1499938964844,293.1499938964844,283.1499938964844,19128.77734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4653793275356293,1.0,0.0,0.0,0.7822278141975403,0.7822320461273193,4.0828176395280025e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3502.95947265625,0.0,43.364070892333984,1895.4371337890625,0.0,411.3309020996094,0.2900214195251465,1.0,0.0,3.0,1.0,0.0
12335340,297.0507507324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7974853515625,0.8283237218856812,0.2400684356689453,0.2174512445926666,297.13720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7979736328125,0.8800060749053955,0.2897967398166656,0.2759253680706024,297.01483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7981262207031,0.9013950824737548,0.3110091686248779,0.2185927033424377,297.0102844238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.79791259765625,0.873100757598877,0.2829794883728027,0.2695846557617187,297.056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7966613769531,0.7613425850868225,0.1857623606920242,0.8431271910667419,286.7982177734375,288.33453369140625,291.4205322265625,287.7740478515625,291.4224548339844,297.0762023925781,286.80279541015625,1.0,0.4106237888336181,1.0,1.0,0.0,1.0,-2.1903154850006104,2.1903116703033447,3.857140654872637e-06,1.6897121667861938,0.4196284115314483,0.4196284115314483,0.0,75.11914825439453,42.0,10210.7685546875,-0.0,879.9383544921875,1.0,283.1499938964844,286.4877624511719,290.69366455078125,291.4600524902344,293.1499938964844,293.1499938964844,283.1499938964844,19000.404296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4492628574371338,1.0,0.0,0.0,0.7226575016975403,0.7226616144180298,3.484644750528787e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3338.186279296875,0.0,38.27182388305664,1895.4371337890625,0.0,373.2417602539063,0.2815266847610473,1.0,0.0,3.0,1.0,0.0
12335400,297.0507507324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7974853515625,0.8283237218856812,0.2400684356689453,0.2174512445926666,297.13720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7979736328125,0.8800060749053955,0.2897967398166656,0.2759253680706024,297.01483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7981262207031,0.9013950824737548,0.3110091686248779,0.2185927033424377,297.0102844238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.79791259765625,0.873100757598877,0.2829794883728027,0.2695846557617187,297.056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7966613769531,0.7613425850868225,0.1857623606920242,0.8431271910667419,286.7982177734375,288.33453369140625,291.4205322265625,287.7740478515625,291.4224548339844,297.0762023925781,286.80279541015625,1.0,0.4106237888336181,1.0,1.0,0.0,1.0,-2.1903154850006104,2.1903116703033447,3.857140654872637e-06,1.6897121667861938,0.4196284115314483,0.4196284115314483,0.0,75.11914825439453,42.0,10210.7685546875,-0.0,879.9383544921875,1.0,283.1499938964844,286.4877624511719,290.69366455078125,291.4600524902344,293.1499938964844,293.1499938964844,283.1499938964844,19000.404296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4492628574371338,1.0,0.0,0.0,0.7226575016975403,0.7226616144180298,3.484644750528787e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3338.186279296875,0.0,38.27182388305664,1895.4371337890625,0.0,373.2417602539063,0.2815266847610473,1.0,0.0,3.0,1.0,0.0
12335460,297.053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8927307128906,0.8631139993667603,0.2390835136175155,0.2161673605442047,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.893310546875,0.921289086341858,0.288709431886673,0.2744071185588836,297.0171813964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8935241699219,0.9462956190109252,0.3095345497131347,0.2172552347183227,297.0118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.89324951171875,0.9125418663024902,0.2813697457313537,0.2676505446434021,297.0580444335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8916931152344,0.7948139905929565,0.184744045138359,0.8365938067436218,286.89361572265625,288.4262390136719,291.3465881347656,287.7619934082031,291.3484802246094,297.0779724121094,286.8994140625,1.0,0.3996545374393463,1.0,1.0,0.0,1.0,-2.1751723289489746,2.175168514251709,3.8041714560677065e-06,1.6778976917266846,0.3991971611976623,0.3991971611976623,0.0,64.44216918945312,30.0,9751.88671875,-0.0,826.071044921875,1.0,283.1499938964844,286.59307861328125,290.6786804199219,291.4083557128906,293.1499938964844,293.1499938964844,283.1499938964844,18893.205078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4325391054153442,1.0,0.0,0.0,0.6677262783050537,0.6677302718162537,2.9750232499736743e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3180.107177734375,0.0,33.96832656860352,1895.4371337890625,0.0,337.28814697265625,0.2739449143409729,1.0,0.0,3.0,1.0,0.0
12335520,297.053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8927307128906,0.8631139993667603,0.2390835136175155,0.2161673605442047,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.893310546875,0.921289086341858,0.288709431886673,0.2744071185588836,297.0171813964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8935241699219,0.9462956190109252,0.3095345497131347,0.2172552347183227,297.0118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.89324951171875,0.9125418663024902,0.2813697457313537,0.2676505446434021,297.0580444335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8916931152344,0.7948139905929565,0.184744045138359,0.8365938067436218,286.89361572265625,288.4262390136719,291.3465881347656,287.7619934082031,291.3484802246094,297.0779724121094,286.8994140625,1.0,0.3996545374393463,1.0,1.0,0.0,1.0,-2.1751723289489746,2.175168514251709,3.8041714560677065e-06,1.6778976917266846,0.3991971611976623,0.3991971611976623,0.0,64.44216918945312,30.0,9751.88671875,-0.0,826.071044921875,1.0,283.1499938964844,286.59307861328125,290.6786804199219,291.4083557128906,293.1499938964844,293.1499938964844,283.1499938964844,18893.205078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4325391054153442,1.0,0.0,0.0,0.6677262783050537,0.6677302718162537,2.9750232499736743e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3180.107177734375,0.0,33.96832656860352,1895.4371337890625,0.0,337.28814697265625,0.2739449143409729,1.0,0.0,3.0,1.0,0.0
12335580,297.0567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9945678710937,0.9204257726669312,0.2381945550441742,0.2149608731269836,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.99517822265625,0.9836793541908264,0.2878669500350952,0.2731909453868866,297.0204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.995361328125,0.9990000128746032,0.3081783652305603,0.2149195373058319,297.0140075683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9951171875,0.9756381511688232,0.2798351347446441,0.2657766342163086,297.0600891113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9935302734375,0.843001127243042,0.1837866902351379,0.8302876353263855,286.9954833984375,288.5176086425781,291.2728881835937,287.7495422363281,291.2748107910156,297.0796203613281,287.00115966796875,1.0,0.3881977498531341,1.0,1.0,0.0,1.0,-2.15967345237732,2.1596696376800537,3.750646783373668e-06,1.665977120399475,0.378972977399826,0.378972977399826,0.0,53.5371322631836,48.0,9302.37890625,-0.0,771.7569580078125,1.0,283.1499938964844,286.7005615234375,290.66705322265625,291.3620910644531,293.1499938964844,293.1499938964844,283.1499938964844,18797.076171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4159920811653137,1.0,0.0,0.0,0.6173187494277954,0.6173226833343506,2.5428013472605933e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3030.624267578125,0.0,30.31134605407715,1895.4371337890625,0.0,304.7547302246094,0.267170637845993,1.0,0.0,3.0,1.0,0.0
12335640,297.0567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9945678710937,0.9204257726669312,0.2381945550441742,0.2149608731269836,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.99517822265625,0.9836793541908264,0.2878669500350952,0.2731909453868866,297.0204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.995361328125,0.9990000128746032,0.3081783652305603,0.2149195373058319,297.0140075683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9951171875,0.9756381511688232,0.2798351347446441,0.2657766342163086,297.0600891113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9935302734375,0.843001127243042,0.1837866902351379,0.8302876353263855,286.9954833984375,288.5176086425781,291.2728881835937,287.7495422363281,291.2748107910156,297.0796203613281,287.00115966796875,1.0,0.3881977498531341,1.0,1.0,0.0,1.0,-2.15967345237732,2.1596696376800537,3.750646783373668e-06,1.665977120399475,0.378972977399826,0.378972977399826,0.0,53.5371322631836,48.0,9302.37890625,-0.0,771.7569580078125,1.0,283.1499938964844,286.7005615234375,290.66705322265625,291.3620910644531,293.1499938964844,293.1499938964844,283.1499938964844,18797.076171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4159920811653137,1.0,0.0,0.0,0.6173187494277954,0.6173226833343506,2.5428013472605933e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3030.624267578125,0.0,30.31134605407715,1895.4371337890625,0.0,304.7547302246094,0.267170637845993,1.0,0.0,3.0,1.0,0.0
12335700,297.0582580566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0420227050781,0.9277185797691344,0.2377520501613617,0.2145309001207351,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0426025390625,0.9892643094062804,0.2873022854328155,0.2726690471172333,297.0274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.042724609375,0.9990000128746032,0.3080484271049499,0.2102527767419815,297.0149841308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0425109863281,0.9813788533210754,0.2790704369544983,0.2650189995765686,297.06103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0410461425781,0.8482604622840881,0.1833109259605407,0.8279733061790466,287.0428771972656,288.5631408691406,291.2361755371094,287.7430725097656,291.23809814453125,297.08038330078125,287.0484313964844,1.0,0.3862694799900055,1.0,1.0,0.0,1.0,-2.1491916179656982,2.1491878032684326,3.714184003911214e-06,1.657612681388855,0.3688570857048034,0.3688570857048034,0.0,52.24715042114258,48.0,9072.498046875,-0.0,757.7537231445312,1.0,283.1499938964844,286.7518920898437,290.6618347167969,291.3399658203125,293.1499938964844,293.1499938964844,283.1499938964844,18749.828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4079304933547973,1.0,0.0,0.0,0.5934956669807434,0.593499481678009,2.350328287548109e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2955.306640625,0.0,28.67012023925781,1895.4371337890625,0.0,289.8376770019531,0.2640800178050995,1.0,0.0,3.0,1.0,0.0
12335760,297.0596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.09344482421875,0.9248225688934326,0.2373111844062805,0.2141458392143249,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0940856933594,0.9871053695678712,0.2867953181266784,0.2721808552742004,297.0337829589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.09423828125,0.9990000128746032,0.307896614074707,0.2115661948919296,297.0159606933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.093994140625,0.97878760099411,0.2783130705356598,0.264313280582428,297.0620422363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0923156738281,0.8458999991416931,0.182845190167427,0.8259205222129822,287.0943908691406,288.60858154296875,291.19952392578125,287.7363586425781,291.2014465332031,297.0810546875,287.10064697265625,1.0,0.3862904012203216,1.0,1.0,0.0,1.0,-2.146397590637207,2.1463937759399414,3.704382834257558e-06,1.6553130149841309,0.3588205575942993,0.3588205575942993,0.0,52.43571090698242,66.0,8861.2353515625,-0.0,755.9881591796875,1.0,283.1499938964844,286.80389404296875,290.6563415527344,291.31787109375,293.1499938964844,293.1499938964844,283.1499938964844,18702.841796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3999898731708526,1.0,0.0,0.0,0.5706294775009155,0.5706332921981812,2.1727107224478466e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2881.9013671875,0.0,27.143932342529297,1895.4371337890625,0.0,275.65997314453125,0.2611845135688782,1.0,0.0,3.0,1.0,0.0
12335820,297.06219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.20458984375,0.8885341286659241,0.2364224195480346,0.2135546952486038,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.2052001953125,0.9524497389793396,0.285662293434143,0.2713986933231354,297.0316467285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2054138183594,0.9751030802726746,0.3062130212783813,0.2148426324129104,297.01776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2051086425781,0.941475510597229,0.2767977118492126,0.2630988657474518,297.0636291503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.2034912109375,0.8167393803596497,0.1818942278623581,0.8227055072784424,287.2055358886719,288.6991882324219,291.12646484375,287.7221374511719,291.1283874511719,297.08221435546875,287.2115478515625,1.0,0.390669047832489,1.0,1.0,0.0,1.0,-2.1432247161865234,2.143220901489258,3.693528014991898e-06,1.652860164642334,0.3390495181083679,0.3390495181083679,0.0,57.638858795166016,84.0,8451.9482421875,-0.0,772.24658203125,1.0,283.1499938964844,286.9137268066406,290.6452941894531,291.275634765625,293.1499938964844,293.1499938964844,283.1499938964844,18611.2421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3845930695533752,1.0,0.0,0.0,0.5280314683914185,0.5280352234840393,1.860429144073805e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2745.867431640625,0.0,24.422822952270508,1895.4371337890625,0.0,249.4038543701172,0.2559706270694732,1.0,0.0,3.0,1.0,0.0
12335880,297.06219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.20458984375,0.8885341286659241,0.2364224195480346,0.2135546952486038,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.2052001953125,0.9524497389793396,0.285662293434143,0.2713986933231354,297.0316467285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2054138183594,0.9751030802726746,0.3062130212783813,0.2148426324129104,297.01776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2051086425781,0.941475510597229,0.2767977118492126,0.2630988657474518,297.0636291503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.2034912109375,0.8167393803596497,0.1818942278623581,0.8227055072784424,287.2055358886719,288.6991882324219,291.12646484375,287.7221374511719,291.1283874511719,297.08221435546875,287.2115478515625,1.0,0.390669047832489,1.0,1.0,0.0,1.0,-2.1432247161865234,2.143220901489258,3.693528014991898e-06,1.652860164642334,0.3390495181083679,0.3390495181083679,0.0,57.638858795166016,84.0,8451.9482421875,-0.0,772.24658203125,1.0,283.1499938964844,286.9137268066406,290.6452941894531,291.275634765625,293.1499938964844,293.1499938964844,283.1499938964844,18611.2421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3845930695533752,1.0,0.0,0.0,0.5280314683914185,0.5280352234840393,1.860429144073805e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2745.867431640625,0.0,24.422822952270508,1895.4371337890625,0.0,249.4038543701172,0.2559706270694732,1.0,0.0,3.0,1.0,0.0
12335940,297.063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3092041015625,0.8415435552597046,0.2354649156332016,0.2131046503782272,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.309814453125,0.8954508304595947,0.2841566205024719,0.2704578340053558,297.0297241210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3100280761719,0.9177908897399902,0.3045179843902588,0.2139338999986648,297.018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3097229003906,0.8857996463775635,0.2752283215522766,0.2620455324649811,297.0643005371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3081359863281,0.772406816482544,0.1808682829141616,0.820144534111023,287.3101501464844,288.7893371582031,291.05377197265625,287.70654296875,291.0556640625,297.08270263671875,287.3160400390625,1.0,0.3986880183219909,1.0,1.0,0.0,1.0,-2.136265993118286,2.1362621784210205,3.669754732982256e-06,1.647464394569397,0.3194267153739929,0.3194267153739929,0.0,67.85575866699219,102.0,8043.9873046875,-0.0,803.2246704101562,1.0,283.1499938964844,287.0174255371094,290.63336181640625,291.2339172363281,293.1499938964844,293.1499938964844,283.1499938964844,18531.283203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3699672520160675,1.0,0.0,0.0,0.4889026880264282,0.489058643579483,1.5949177978313855e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2611.814453125,0.0,22.07111358642578,1895.4371337890625,0.0,225.6402130126953,0.2514367997646332,1.0,0.0,3.0,1.0,0.0
12336000,297.063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3092041015625,0.8415435552597046,0.2354649156332016,0.2131046503782272,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.309814453125,0.8954508304595947,0.2841566205024719,0.2704578340053558,297.0297241210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3100280761719,0.9177908897399902,0.3045179843902588,0.2139338999986648,297.018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3097229003906,0.8857996463775635,0.2752283215522766,0.2620455324649811,297.0643005371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3081359863281,0.772406816482544,0.1808682829141616,0.820144534111023,287.3101501464844,288.7893371582031,291.05377197265625,287.70654296875,291.0556640625,297.08270263671875,287.3160400390625,1.0,0.3986880183219909,1.0,1.0,0.0,1.0,-2.136265993118286,2.1362621784210205,3.669754732982256e-06,1.647464394569397,0.3194267153739929,0.3194267153739929,0.0,67.85575866699219,102.0,8043.9873046875,-0.0,803.2246704101562,1.0,283.1499938964844,287.0174255371094,290.63336181640625,291.2339172363281,293.1499938964844,293.1499938964844,283.1499938964844,18531.283203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3699672520160675,1.0,0.0,0.0,0.4889026880264282,0.489058643579483,1.5949177978313855e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2611.814453125,0.0,22.07111358642578,1895.4371337890625,0.0,225.6402130126953,0.2514367997646332,1.0,0.0,3.0,1.0,0.0
12336060,297.0643615722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4131164550781,0.8013341426849365,0.2344378978013992,0.2126981168985366,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.41375732421875,0.8500345349311829,0.2824451625347137,0.2694092988967895,297.0293273925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.4139709472656,0.8695811629295349,0.3029535412788391,0.2132183015346527,297.01910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4136657714844,0.8415294885635376,0.2735985517501831,0.2610489428043365,297.0641784667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4120178222656,0.7348945140838623,0.1797721236944198,0.8178020715713501,287.4140930175781,288.8790588378906,290.9814147949219,287.6892395019531,290.9833068847656,297.08258056640625,287.420166015625,1.0,0.4090420603752136,1.0,1.0,0.0,1.0,-2.129648208618164,2.1296443939208984,3.647164930953295e-06,1.6422969102859497,0.2999849617481231,0.2999849617481231,0.0,80.9668197631836,105.0,7637.7119140625,-0.0,844.8557739257812,1.0,283.1499938964844,287.11767578125,290.6195373535156,291.1924743652344,293.1499938964844,293.1499938964844,283.1499938964844,18377.62890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.356011152267456,1.0,0.0,0.0,0.4519395232200622,0.468817263841629,1.3628690176403781e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2490.042236328125,0.0,20.66788482666016,1895.4371337890625,0.0,203.686767578125,0.2479814887046814,1.0,0.0,3.0,1.0,0.0
12336120,297.0643615722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4131164550781,0.8013341426849365,0.2344378978013992,0.2126981168985366,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.41375732421875,0.8500345349311829,0.2824451625347137,0.2694092988967895,297.0293273925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.4139709472656,0.8695811629295349,0.3029535412788391,0.2132183015346527,297.01910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4136657714844,0.8415294885635376,0.2735985517501831,0.2610489428043365,297.0641784667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4120178222656,0.7348945140838623,0.1797721236944198,0.8178020715713501,287.4140930175781,288.8790588378906,290.9814147949219,287.6892395019531,290.9833068847656,297.08258056640625,287.420166015625,1.0,0.4090420603752136,1.0,1.0,0.0,1.0,-2.129648208618164,2.1296443939208984,3.647164930953295e-06,1.6422969102859497,0.2999849617481231,0.2999849617481231,0.0,80.9668197631836,105.0,7637.7119140625,-0.0,844.8557739257812,1.0,283.1499938964844,287.11767578125,290.6195373535156,291.1924743652344,293.1499938964844,293.1499938964844,283.1499938964844,18377.62890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.356011152267456,1.0,0.0,0.0,0.4519395232200622,0.468817263841629,1.3628690176403781e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2490.042236328125,0.0,20.66788482666016,1895.4371337890625,0.0,203.686767578125,0.2479814887046814,1.0,0.0,3.0,1.0,0.0
12336180,297.0646057128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.51629638671875,0.7763121128082275,0.2333800345659256,0.2121311724185943,297.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5168762207031,0.8251094222068787,0.2807088196277618,0.2681656181812286,297.0294494628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5170593261719,0.8433936238288879,0.3014368712902069,0.2124496549367904,297.0190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.51678466796875,0.8170442581176758,0.2719316780567169,0.2598817944526672,297.0636291503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5152282714844,0.7135679721832275,0.1786297410726547,0.8146070241928101,287.5171813964844,288.9682922363281,290.9094543457031,287.6698913574219,290.9113464355469,297.0822448730469,287.5228881835937,1.0,0.4158253669738769,1.0,1.0,0.0,1.0,-2.1213128566741943,2.121309280395508,3.618866912802332e-06,1.6358178853988647,0.2807362675666809,0.2807362675666809,0.0,90.78079223632812,93.0,7237.05224609375,-0.0,872.7077026367188,1.0,283.1499938964844,287.21636962890625,290.60333251953125,291.1491394042969,293.1499938964844,293.1499938964844,283.1499938964844,18203.263671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3427457511425018,1.0,0.0,0.0,0.4177480936050415,0.4737226963043213,1.1644542219357844e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2362.766357421875,0.0,20.49004173278809,1895.4371337890625,0.0,183.1738739013672,0.2461120337247848,1.0,0.0,3.0,1.0,0.0
12336240,297.0646057128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.51629638671875,0.7763121128082275,0.2333800345659256,0.2121311724185943,297.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5168762207031,0.8251094222068787,0.2807088196277618,0.2681656181812286,297.0294494628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5170593261719,0.8433936238288879,0.3014368712902069,0.2124496549367904,297.0190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.51678466796875,0.8170442581176758,0.2719316780567169,0.2598817944526672,297.0636291503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5152282714844,0.7135679721832275,0.1786297410726547,0.8146070241928101,287.5171813964844,288.9682922363281,290.9094543457031,287.6698913574219,290.9113464355469,297.0822448730469,287.5228881835937,1.0,0.4158253669738769,1.0,1.0,0.0,1.0,-2.1213128566741943,2.121309280395508,3.618866912802332e-06,1.6358178853988647,0.2807362675666809,0.2807362675666809,0.0,90.78079223632812,93.0,7237.05224609375,-0.0,872.7077026367188,1.0,283.1499938964844,287.21636962890625,290.60333251953125,291.1491394042969,293.1499938964844,293.1499938964844,283.1499938964844,18203.263671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3427457511425018,1.0,0.0,0.0,0.4177480936050415,0.4737226963043213,1.1644542219357844e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2362.766357421875,0.0,20.49004173278809,1895.4371337890625,0.0,183.1738739013672,0.2461120337247848,1.0,0.0,3.0,1.0,0.0
12336300,297.0647277832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.56451416015625,0.7714954614639282,0.232849583029747,0.211733341217041,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.5650634765625,0.8201600909233093,0.2798295021057129,0.2674258649349212,297.02960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5652770996094,0.8384283185005188,0.3006869852542877,0.2119866758584976,297.0188903808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.56500244140625,0.8120204210281372,0.2710903882980346,0.2591727077960968,297.0633239746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5635070800781,0.7089347839355469,0.1780505925416946,0.8124073147773743,287.5653686523437,289.0127258300781,290.8736267089844,287.65936279296875,290.8755187988281,297.0820617675781,287.5707397460937,1.0,0.416353315114975,1.0,1.0,0.0,1.0,-2.115899085998535,2.115895271301269,3.600566060413257e-06,1.6316194534301758,0.2711263298988342,0.2711263298988342,0.0,92.68074798583984,93.0,7042.78955078125,-0.0,874.55029296875,1.0,283.1499938964844,287.2628173828125,290.5932006835937,291.1253356933594,293.1499938964844,293.1499938964844,283.1499938964844,18155.654296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3361547589302063,1.0,0.0,0.0,0.4020732343196869,0.4771301448345184,1.078707700941095e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2298.765869140625,0.0,20.496204376220703,1895.4371337890625,0.0,173.0225067138672,0.2455043494701385,1.0,0.0,3.0,1.0,0.0
12336360,297.0648498535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.61004638671875,0.7701858878135681,0.2323221415281295,0.2112735211849212,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.610595703125,0.8186389803886414,0.2789546251296997,0.2666148245334625,297.0297546386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6107788085937,0.8370409607887268,0.2999407052993774,0.2114772796630859,297.0187683105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.6105041503906,0.8104623556137085,0.2702463567256927,0.2583933472633362,297.06298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6091003417969,0.7074500918388367,0.177471250295639,0.8098813891410828,287.6108703613281,289.0570068359375,290.837890625,287.6482238769531,290.8397827148437,297.0818786621094,287.615966796875,1.0,0.4156021773815155,1.0,1.0,0.0,1.0,-2.109791755676269,2.109788179397583,3.579954864108004e-06,1.626866340637207,0.2614980041980743,0.2614980041980743,0.0,92.87594604492188,81.0,6852.1171875,-0.0,869.6128540039062,1.0,283.1499938964844,287.3067321777344,290.5818786621094,291.10040283203125,293.1499938964844,293.1499938964844,283.1499938964844,18128.126953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3295146524906158,1.0,0.0,0.0,0.3871594071388244,0.4797889590263366,1.0005869910401088e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2235.609619140625,0.0,20.493871688842773,1895.4371337890625,0.0,162.77655029296875,0.2449937313795089,1.0,0.0,3.0,1.0,0.0
12336420,297.06512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6952209472656,0.774516761302948,0.2312721163034439,0.2102321237325668,297.1378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6956787109375,0.8224664926528931,0.2771727740764618,0.2648431658744812,297.0300598144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.69586181640625,0.8413373827934265,0.29844930768013,0.2103625684976577,297.0184020996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.69561767578125,0.8143981099128723,0.2685481309890747,0.2566914558410644,297.0624694824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.6943054199219,0.7110152244567871,0.1763139367103576,0.8041960597038269,287.6959533691406,289.1452331542969,290.7667541503906,287.6238708496094,290.7686462402344,297.0815734863281,287.70068359375,1.0,0.4111517667770386,1.0,1.0,0.0,1.0,-2.096203565597534,2.096199989318848,3.534312554620556e-06,1.6162830591201782,0.2421595901250839,0.2421595901250839,0.0,89.82880401611328,69.0,6481.16748046875,-0.0,846.2803344726562,1.0,283.1499938964844,287.388427734375,290.5565795898437,291.04815673828125,293.1499938964844,293.1499938964844,283.1499938964844,18104.365234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3160575628280639,1.0,0.0,0.0,0.3591272830963135,0.483037382364273,8.699900355679802e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2111.941650390625,0.0,20.44192123413086,1895.4371337890625,0.0,141.8103485107422,0.2441072613000869,1.0,0.0,3.0,1.0,0.0
12336480,297.06512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6952209472656,0.774516761302948,0.2312721163034439,0.2102321237325668,297.1378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6956787109375,0.8224664926528931,0.2771727740764618,0.2648431658744812,297.0300598144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.69586181640625,0.8413373827934265,0.29844930768013,0.2103625684976577,297.0184020996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.69561767578125,0.8143981099128723,0.2685481309890747,0.2566914558410644,297.0624694824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.6943054199219,0.7110152244567871,0.1763139367103576,0.8041960597038269,287.6959533691406,289.1452331542969,290.7667541503906,287.6238708496094,290.7686462402344,297.0815734863281,287.70068359375,1.0,0.4111517667770386,1.0,1.0,0.0,1.0,-2.096203565597534,2.096199989318848,3.534312554620556e-06,1.6162830591201782,0.2421595901250839,0.2421595901250839,0.0,89.82880401611328,69.0,6481.16748046875,-0.0,846.2803344726562,1.0,283.1499938964844,287.388427734375,290.5565795898437,291.04815673828125,293.1499938964844,293.1499938964844,283.1499938964844,18104.365234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3160575628280639,1.0,0.0,0.0,0.3591272830963135,0.483037382364273,8.699900355679802e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2111.941650390625,0.0,20.44192123413086,1895.4371337890625,0.0,141.8103485107422,0.2441072613000869,1.0,0.0,3.0,1.0,0.0
12336540,297.0653686523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.7742614746094,0.7863626480102539,0.2302213162183761,0.2090755701065063,297.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.77471923828125,0.8334490656852722,0.2753257751464844,0.262891948223114,297.0302429199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7748718261719,0.8533506989479065,0.2969493865966797,0.2091532796621322,297.0179138183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7746276855469,0.8254403471946716,0.2668322920799255,0.2548515200614929,297.0619812011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7734069824219,0.7208371758460999,0.1751563400030136,0.7979313731193542,287.77496337890625,289.2328796386719,290.6960754394531,287.5966186523437,290.6979675292969,297.0813293457031,287.7794189453125,1.0,0.403918594121933,1.0,1.0,0.0,1.0,-2.0812854766845703,2.081282138824463,3.484557964839041e-06,1.6046574115753174,0.2226672321557998,0.2226672321557998,0.0,83.64095306396484,57.0,6123.072265625,-0.0,810.9053344726562,1.0,283.1499938964844,287.4652099609375,290.5287780761719,290.9939270019531,293.1499938964844,293.1499938964844,283.1499938964844,18095.412109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3024782538414001,1.0,0.0,0.0,0.3330182433128357,0.4845889806747436,7.680425184730666e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1991.946533203125,0.0,20.34647560119629,1895.4371337890625,0.0,120.13524627685548,0.2433028817176818,1.0,0.0,3.0,1.0,0.0
12336600,297.0653686523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.7742614746094,0.7863626480102539,0.2302213162183761,0.2090755701065063,297.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.77471923828125,0.8334490656852722,0.2753257751464844,0.262891948223114,297.0302429199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7748718261719,0.8533506989479065,0.2969493865966797,0.2091532796621322,297.0179138183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7746276855469,0.8254403471946716,0.2668322920799255,0.2548515200614929,297.0619812011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7734069824219,0.7208371758460999,0.1751563400030136,0.7979313731193542,287.77496337890625,289.2328796386719,290.6960754394531,287.5966186523437,290.6979675292969,297.0813293457031,287.7794189453125,1.0,0.403918594121933,1.0,1.0,0.0,1.0,-2.0812854766845703,2.081282138824463,3.484557964839041e-06,1.6046574115753174,0.2226672321557998,0.2226672321557998,0.0,83.64095306396484,57.0,6123.072265625,-0.0,810.9053344726562,1.0,283.1499938964844,287.4652099609375,290.5287780761719,290.9939270019531,293.1499938964844,293.1499938964844,283.1499938964844,18095.412109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3024782538414001,1.0,0.0,0.0,0.3330182433128357,0.4845889806747436,7.680425184730666e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1991.946533203125,0.0,20.34647560119629,1895.4371337890625,0.0,120.13524627685548,0.2433028817176818,1.0,0.0,3.0,1.0,0.0
12336660,297.06549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8482666015625,0.805381715297699,0.2291602194309234,0.2078399062156677,297.1371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8486633300781,0.8514946103096008,0.2733962833881378,0.2607921361923218,297.0302429199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8488464355469,0.8732334971427917,0.2954321503639221,0.2078772783279419,297.01727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8486022949219,0.84317547082901,0.2650933265686035,0.2529151439666748,297.0614929199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8474426269531,0.7360014319419861,0.1739925742149353,0.7912861108779907,287.8489074707031,289.3199768066406,290.6258239746094,287.5660705566406,290.62774658203125,297.0810241699219,287.85308837890625,1.0,0.3948268592357635,1.0,1.0,0.0,1.0,-2.065441131591797,2.0654375553131104,3.43212468578713e-06,1.5923051834106443,0.2029697299003601,0.2029697299003601,0.0,75.50496673583984,45.0,5778.0,-0.0,768.3521118164062,1.0,283.1499938964844,287.53985595703125,290.52154541015625,290.9494934082031,293.1499938964844,293.1499938964844,283.1499938964844,18088.806640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.292283833026886,1.0,0.0,0.0,0.3085466027259826,0.4853844344615936,6.8550822795998564e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1877.2454833984373,0.0,20.235328674316406,1895.4371337890625,0.0,90.5994644165039,0.2425537407398224,1.0,0.0,3.0,1.0,0.0
