time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12336720,297.06549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8482666015625,0.805381715297699,0.2291602194309234,0.2078399062156677,297.1371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8486633300781,0.8514946103096008,0.2733962833881378,0.2607921361923218,297.0302429199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8488464355469,0.8732334971427917,0.2954321503639221,0.2078772783279419,297.01727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8486022949219,0.84317547082901,0.2650933265686035,0.2529151439666748,297.0614929199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8474426269531,0.7360014319419861,0.1739925742149353,0.7912861108779907,287.8489074707031,289.3199768066406,290.6258239746094,287.5660705566406,290.62774658203125,297.0810241699219,287.85308837890625,1.0,0.3948268592357635,1.0,1.0,0.0,1.0,-2.065441131591797,2.0654375553131104,3.43212468578713e-06,1.5923051834106443,0.2029697299003601,0.2029697299003601,0.0,75.50496673583984,45.0,5778.0,-0.0,768.3521118164062,1.0,283.1499938964844,287.53985595703125,290.52154541015625,290.9494934082031,293.1499938964844,293.1499938964844,283.1499938964844,18088.806640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.292283833026886,1.0,0.0,0.0,0.3085466027259826,0.4853844344615936,6.8550822795998564e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1877.2454833984373,0.0,20.235328674316406,1895.4371337890625,0.0,90.5994644165039,0.2425537407398224,1.0,0.0,3.0,1.0,0.0
12336780,297.0653686523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.9174499511719,0.8309188485145569,0.2280781269073486,0.2065440714359283,297.13677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9178466796875,0.8789554238319397,0.2713579535484314,0.2585499286651611,297.0299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.9179992675781,0.9029028415679932,0.2938886880874634,0.2065506130456924,297.0163879394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.91778564453125,0.8700864911079407,0.2633239030838012,0.2509057521820068,297.0609436035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.91668701171875,0.7586646676063538,0.1728143841028213,0.7843672633171082,287.9180603027344,289.40643310546875,290.5560913085937,287.531982421875,290.5580139160156,297.0806579589844,287.9219970703125,1.0,0.3844549655914306,1.0,1.0,0.0,1.0,-2.0488762855529785,2.048872947692871,3.377764869583189e-06,1.5793887376785278,0.1830133199691772,0.1830133199691772,0.0,66.18560791015625,33.0,5446.421875,-0.0,721.687255859375,1.0,283.1499938964844,287.6139831542969,290.5249938964844,290.9342041015625,293.1499938964844,293.1499938964844,283.1499938964844,18081.962890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2917329370975494,1.0,0.0,0.0,0.2855567336082458,0.4858903288841247,6.162753418692546e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1767.275634765625,0.0,20.12479782104492,1895.4371337890625,0.0,87.26043701171875,0.2418610155582428,1.0,0.0,3.0,1.0,0.0
12336840,297.0653686523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.9174499511719,0.8309188485145569,0.2280781269073486,0.2065440714359283,297.13677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9178466796875,0.8789554238319397,0.2713579535484314,0.2585499286651611,297.0299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.9179992675781,0.9029028415679932,0.2938886880874634,0.2065506130456924,297.0163879394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.91778564453125,0.8700864911079407,0.2633239030838012,0.2509057521820068,297.0609436035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.91668701171875,0.7586646676063538,0.1728143841028213,0.7843672633171082,287.9180603027344,289.40643310546875,290.5560913085937,287.531982421875,290.5580139160156,297.0806579589844,287.9219970703125,1.0,0.3844549655914306,1.0,1.0,0.0,1.0,-2.0488762855529785,2.048872947692871,3.377764869583189e-06,1.5793887376785278,0.1830133199691772,0.1830133199691772,0.0,66.18560791015625,33.0,5446.421875,-0.0,721.687255859375,1.0,283.1499938964844,287.6139831542969,290.5249938964844,290.9342041015625,293.1499938964844,293.1499938964844,283.1499938964844,18081.962890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2917329370975494,1.0,0.0,0.0,0.2855567336082458,0.4858903288841247,6.162753418692546e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1767.275634765625,0.0,20.12479782104492,1895.4371337890625,0.0,87.26043701171875,0.2418610155582428,1.0,0.0,3.0,1.0,0.0
12336900,297.065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.95025634765625,0.8474462032318115,0.2275259643793106,0.2058762311935424,297.13653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9506225585937,0.8975756764411926,0.2702908515930176,0.2573740184307098,297.0297241210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.9507751464844,0.9242331385612488,0.2931040823459625,0.2058705240488052,297.015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9505615234375,0.888513445854187,0.2624252438545227,0.2498772293329239,297.0605773925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.9494934082031,0.7743273973464966,0.1722171306610107,0.780820906162262,287.9508361816406,289.4494323730469,290.5214233398437,287.5135192871094,290.5233154296875,297.0804138183594,287.95465087890625,1.0,0.378899872303009,1.0,1.0,0.0,1.0,-2.040351152420044,2.0403478145599365,3.349970711497008e-06,1.5727403163909912,0.1729203909635543,0.1729203909635543,0.0,61.23295593261719,33.0,5285.78076171875,-0.0,697.408447265625,1.0,283.1499938964844,287.6512451171875,290.5094909667969,290.9115295410156,293.1499938964844,293.1499938964844,283.1499938964844,18078.482421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2915256917476654,1.0,0.0,0.0,0.2745809555053711,0.4860995709896087,5.854262852267311e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1712.862548828125,0.0,20.07210731506348,1895.4371337890625,0.0,85.98746490478516,0.241536483168602,1.0,0.0,3.0,1.0,0.0
12336960,297.06494140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9818725585937,0.8684906959533691,0.2269648164510727,0.2051957547664642,297.13629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.98223876953125,0.9219743609428406,0.2691889405250549,0.2561607956886291,297.0293884277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.9823913574219,0.9510567784309388,0.2923094034194946,0.2051798403263092,297.0152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.982177734375,0.9117988348007202,0.2615160048007965,0.2488337606191635,297.0602111816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.98114013671875,0.7940258979797363,0.1716130375862121,0.7772208452224731,287.982421875,289.4922790527344,290.48687744140625,287.4940490722656,290.48876953125,297.08013916015625,287.9861145019531,1.0,0.3731396794319153,1.0,1.0,0.0,1.0,-2.0316708087921143,2.031667470932007,3.3217982036148896e-06,1.5659704208374023,0.1627416908740997,0.1627416908740997,0.0,56.14128494262695,25.0,5128.57568359375,-0.0,672.7191772460938,1.0,283.1499938964844,287.6887512207031,290.4893798828125,290.8818359375,293.1499938964844,293.1499938964844,283.1499938964844,18075.029296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2910374104976654,1.0,0.0,0.0,0.2639344036579132,0.4862975776195526,5.566365590681244e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1659.294677734375,0.0,20.021717071533203,1895.4371337890625,0.0,82.96439361572266,0.2412264049053192,1.0,0.0,3.0,1.0,0.0
12337020,297.06414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0417785644531,0.9221869111061096,0.2258065640926361,0.2038497328758239,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.0421142578125,0.9790292978286744,0.2668388485908508,0.2536665499210357,297.02862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.042236328125,0.9990000128746032,0.2907033860683441,0.2027566879987716,297.0137634277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.04205322265625,0.9706312417984008,0.2596588432788849,0.2467592060565948,297.0592346191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.0411071777344,0.8384358286857605,0.1703768968582153,0.7701277136802673,288.04229736328125,289.5774841308594,290.41815185546875,287.45196533203125,290.4200744628906,297.07940673828125,288.0456848144531,1.0,0.3624314665794372,1.0,1.0,0.0,1.0,-2.0133485794067383,2.013345241546631,3.262874315623776e-06,1.5517581701278689,0.1421075761318206,0.1421075761318206,0.0,47.08243560791016,43.0,4824.328125,-0.0,626.9977416992188,1.0,283.1499938964844,287.7649841308594,290.4457092285156,290.81597900390625,293.1499938964844,293.1499938964844,283.1499938964844,18068.287109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2897544205188751,1.0,0.0,0.0,0.243590235710144,0.4866927564144134,5.042718242975752e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1555.3421630859375,0.0,19.92867088317871,1895.4371337890625,0.0,74.96578216552734,0.2406482547521591,1.0,0.0,3.0,1.0,0.0
12337080,297.06414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0417785644531,0.9221869111061096,0.2258065640926361,0.2038497328758239,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.0421142578125,0.9790292978286744,0.2668388485908508,0.2536665499210357,297.02862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.042236328125,0.9990000128746032,0.2907033860683441,0.2027566879987716,297.0137634277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.04205322265625,0.9706312417984008,0.2596588432788849,0.2467592060565948,297.0592346191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.0411071777344,0.8384358286857605,0.1703768968582153,0.7701277136802673,288.04229736328125,289.5774841308594,290.41815185546875,287.45196533203125,290.4200744628906,297.07940673828125,288.0456848144531,1.0,0.3624314665794372,1.0,1.0,0.0,1.0,-2.0133485794067383,2.013345241546631,3.262874315623776e-06,1.5517581701278689,0.1421075761318206,0.1421075761318206,0.0,47.08243560791016,43.0,4824.328125,-0.0,626.9977416992188,1.0,283.1499938964844,287.7649841308594,290.4457092285156,290.81597900390625,293.1499938964844,293.1499938964844,283.1499938964844,18068.287109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2897544205188751,1.0,0.0,0.0,0.243590235710144,0.4866927564144134,5.042718242975752e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1555.3421630859375,0.0,19.92867088317871,1895.4371337890625,0.0,74.96578216552734,0.2406482547521591,1.0,0.0,3.0,1.0,0.0
12337140,297.0625915527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0967712402344,0.9209566116333008,0.0,0.2027517110109329,297.1348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0971069335937,0.9767263531684875,0.0,0.2512144148349762,297.0325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0972595214844,0.9990000128746032,0.0,0.2022593170404434,297.0116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0970764160156,0.968925714492798,0.0,0.2449503391981125,297.05780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0960693359375,0.8369792103767395,0.0,0.7643716931343079,288.0973205566406,294.1499938964844,290.3500061035156,287.40545654296875,290.3518981933594,297.07830810546875,288.1010437011719,0.0,0.0,1.0,1.0,0.0,1.0,-1.99922263622284,1.9992194175720213,3.21739457831427e-06,1.5405045747756958,0.0,0.0,0.0,46.63019561767578,60.0,4536.01416015625,-0.0,614.6376342773438,0.0,283.1499938964844,287.8426513671875,290.3992919921875,290.74786376953125,293.1499938964844,293.1499938964844,278.1499938964844,18062.07421875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2244172543287277,0.4870975613594055,4.575748668855795e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,19.84549903869629,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337200,297.0625915527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0967712402344,0.9209566116333008,0.0,0.2027517110109329,297.1348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0971069335937,0.9767263531684875,0.0,0.2512144148349762,297.0325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0972595214844,0.9990000128746032,0.0,0.2022593170404434,297.0116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0970764160156,0.968925714492798,0.0,0.2449503391981125,297.05780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0960693359375,0.8369792103767395,0.0,0.7643716931343079,288.0973205566406,294.1499938964844,290.3500061035156,287.40545654296875,290.3518981933594,297.07830810546875,288.1010437011719,0.0,0.0,1.0,1.0,0.0,1.0,-1.99922263622284,1.9992194175720213,3.21739457831427e-06,1.5405045747756958,0.0,0.0,0.0,46.63019561767578,60.0,4536.01416015625,-0.0,614.6376342773438,0.0,283.1499938964844,287.8426513671875,290.3992919921875,290.74786376953125,293.1499938964844,293.1499938964844,278.1499938964844,18062.07421875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2244172543287277,0.4870975613594055,4.575748668855795e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,19.84549903869629,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337260,297.37359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1417236328125,0.0,0.0,0.0008377927006222,297.4154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1418151855469,0.0,0.0,0.0008822360541671,297.3868713378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.141845703125,0.0,0.0,0.0006516165449284,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,288.1418151855469,0.0,0.0,0.0008822360541671,297.2383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1418151855469,0.0,0.0,0.0041849520057439,288.1505432128906,294.1499938964844,290.2953796386719,287.3660583496094,290.3433837890625,296.28302001953125,286.4843444824219,0.0,0.0,0.6767416000366211,0.6767416000366211,0.3232583999633789,1.0,-0.0089279012754559,0.0089606409892439,-3.2739560992922634e-05,-0.0112794814631342,0.0,0.0,0.0,-0.0471670068800449,60.0,499.2493286132813,-0.0,-5.434492322820006e-06,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1325700668161356e-24,-7.81640934672067e-24,-1.1573319888523652e-28,7.06044247009373e-17,7.060032188509904e-17,4.096504547124466e-21,0.0,0.0,-0.0,0.0,0.0,1.636015957099224e-41,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337320,297.4364929199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.14019775390625,0.0,0.0,0.0008337665349245,297.47430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1402282714844,0.0,0.0,0.001016340102069,297.457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1402587890625,0.0,0.0,0.0008153902599588,297.3013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.14019775390625,0.0,0.0,0.000993525609374,297.2836608886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1405029296875,0.0,0.0,0.003250814974308,288.14825439453125,294.1499938964844,290.2825012207031,287.3567199707031,290.3416442871094,296.0544738769531,286.3274841308594,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0070727989077568,0.0073597058653831,-0.0002869069576263,-0.0123436879366636,0.0,0.0,0.0,-0.0377753041684627,60.0,346.4151306152344,-0.0,-4.689021807280369e-06,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2148286863657739e-29,-2.5789953347888265e-29,-1.619678695041093e-32,-5.1839504114468696e-18,-5.180302958535816e-18,-3.647452507155792e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337380,297.5719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1361083984375,0.0,0.0,0.0001180276376544,297.6045227050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1358337402344,0.0,0.0,0.000128553743707,297.608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1356811523437,0.0,0.0,9.694544860394672e-05,297.4158020019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1358947753906,0.0,0.0,0.000127850609715,297.3904113769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1368713378906,0.0,0.0,0.0005613906541839,288.1424560546875,294.1499938964844,290.2490539550781,287.3324279785156,290.3391418457031,295.2716979980469,286.1323547363281,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0012395511148497,0.0030491652432829,-0.0018096141284331,-0.0159934591501951,0.0,0.0,0.0,-0.0085312593728303,60.0,132.0189666748047,-0.0,-1.0474892775391709e-07,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.904113240515181e-39,-8.13337030378478e-39,-1.738963750079311e-39,-9.289245549112603e-21,-7.613088437983201e-21,-1.676157212103597e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337440,297.6759338378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.13507080078125,0.0,0.0,9.610196866560727e-05,297.7078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1347961425781,0.0,0.0,0.0001013614237308,297.7231140136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1346435546875,0.0,0.0,7.494075543945655e-05,297.5075988769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1348571777344,0.0,0.0,0.0001013348155538,297.48260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1358642578125,0.0,0.0,0.0004789828381035,288.14093017578125,294.1499938964844,290.2157897949219,287.3081970214844,290.338134765625,294.5257873535156,286.0920715332031,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010233974317088,0.0008032611222006,0.0002201362513005,-0.0181681085377931,0.0,0.0,0.0,-0.008353529497981,60.0,50.10566711425781,-0.0,-7.14098078447023e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.7235971111195252e-43,-2.129973665773722e-43,-1.0930128021733573e-43,5.6275556803393824e-21,2.931646230697096e-21,2.6959096515906778e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337500,297.75750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1340026855469,0.0,0.0,9.523320477455854e-05,297.7912292480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1337280273437,0.0,0.0,0.0001002869539661,297.8128356933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1335754394531,0.0,0.0,7.40724426577799e-05,297.58172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1337890625,0.0,0.0,0.0001002866629278,297.5622863769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.134765625,0.0,0.0,0.0004756980051752,288.13934326171875,294.1499938964844,290.1827087402344,287.28399658203125,290.3368835449219,293.8851318359375,286.1081237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147215798497,3.598171716134857e-08,0.0010146856075152,-0.0189301408827304,0.0,0.0,0.0,-0.0085746273398399,60.0,19.94964027404785,-0.0,-7.02180784628581e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.7940104305379065e-21,2.898355038319321e-21,2.8956555941669777e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337560,297.822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.13287353515625,0.0,0.0,9.521221363684162e-05,297.85943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1325988769531,0.0,0.0,0.0001002631324809,297.8845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1324157714844,0.0,0.0,7.405404903693125e-05,297.6421203613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.13262939453125,0.0,0.0,0.0001002631252049,297.6312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1336364746094,0.0,0.0,0.0004756044945679,288.1376647949219,294.1499938964844,290.1498413085937,287.2598876953125,290.3353576660156,293.33544921875,286.14324951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146162239834,7.573830451690355e-09,0.0010146086569875,-0.0188913885504007,0.0,0.0,0.0,-0.0085670454427599,60.0,9.055447578430176,-0.0,-7.018802250513545e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.7958917817553245e-21,2.8979775967751653e-21,2.89791418498016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337620,297.92120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1303405761719,0.0,0.0,9.51873735175468e-05,297.9638061523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.13006591796875,0.0,0.0,0.0001002369390334,297.99200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1299133300781,0.0,0.0,7.403467316180468e-05,297.732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1300964355469,0.0,0.0,0.0001002369317575,297.7436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.131103515625,0.0,0.0,0.0004754806868731,288.13397216796875,294.1499938964844,290.0847473144531,287.2118835449219,290.3314208984375,292.4561767578125,286.22442626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143498657271,7.542028335194573e-09,0.0010143422987312,-0.0188105013221502,0.0,0.0,0.0,-0.0085517233237624,60.0,3.5197253227233887,-0.0,-7.01511808642863e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.7959370181950735e-21,2.8979683071491454e-21,2.8979685090975367e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337680,297.92120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1303405761719,0.0,0.0,9.51873735175468e-05,297.9638061523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.13006591796875,0.0,0.0,0.0001002369390334,297.99200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1299133300781,0.0,0.0,7.403467316180468e-05,297.732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1300964355469,0.0,0.0,0.0001002369317575,297.7436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.131103515625,0.0,0.0,0.0004754806868731,288.13397216796875,294.1499938964844,290.0847473144531,287.2118835449219,290.3314208984375,292.4561767578125,286.22442626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143498657271,7.542028335194573e-09,0.0010143422987312,-0.0188105013221502,0.0,0.0,0.0,-0.0085517233237624,60.0,3.5197253227233887,-0.0,-7.01511808642863e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.7959370181950735e-21,2.8979683071491454e-21,2.8979685090975367e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337740,297.99072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1275329589844,0.0,0.0,9.516179852653296e-05,298.0389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.12725830078125,0.0,0.0,0.0001002100034384,298.0683898925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1271057128906,0.0,0.0,7.40147806936875e-05,297.7964172363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1272888183594,0.0,0.0,0.0001002100034384,297.8294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1282653808594,0.0,0.0,0.0004753529210574,288.1299133300781,294.1499938964844,290.0204772949219,287.1641845703125,290.326416015625,291.8020935058594,286.3025207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140755912289,7.509952659745522e-09,0.0010140680242329,-0.0187264923006296,0.0,0.0,0.0,-0.0085358219221234,60.0,2.7447588443756104,-0.0,-7.011324498762407e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337800,297.99072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1275329589844,0.0,0.0,9.516179852653296e-05,298.0389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.12725830078125,0.0,0.0,0.0001002100034384,298.0683898925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1271057128906,0.0,0.0,7.40147806936875e-05,297.7964172363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1272888183594,0.0,0.0,0.0001002100034384,297.8294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1282653808594,0.0,0.0,0.0004753529210574,288.1299133300781,294.1499938964844,290.0204772949219,287.1641845703125,290.326416015625,291.8020935058594,286.3025207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140755912289,7.509952659745522e-09,0.0010140680242329,-0.0187264923006296,0.0,0.0,0.0,-0.0085358219221234,60.0,2.7447588443756104,-0.0,-7.011324498762407e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337860,298.0419616699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1244506835937,0.0,0.0,9.513561963103712e-05,298.0948791503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1241760253906,0.0,0.0,0.000100182434835,298.1252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1240234375,0.0,0.0,7.399442256428301e-05,297.8441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.12420654296875,0.0,0.0,0.000100182427559,297.89630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.12518310546875,0.0,0.0,0.0004752221575472,288.1254577636719,294.1499938964844,289.95709228515625,287.1167907714844,290.3203430175781,291.3105773925781,286.37408447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137947974726,7.477128249888665e-09,0.001013787346892,-0.0186405200511217,0.0,0.0,0.0,-0.0085195498540997,60.0,2.5612330436706543,-0.0,-7.007443514339684e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337920,298.0419616699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1244506835937,0.0,0.0,9.513561963103712e-05,298.0948791503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1241760253906,0.0,0.0,0.000100182434835,298.1252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1240234375,0.0,0.0,7.399442256428301e-05,297.8441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.12420654296875,0.0,0.0,0.000100182427559,297.89630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.12518310546875,0.0,0.0,0.0004752221575472,288.1254577636719,294.1499938964844,289.95709228515625,287.1167907714844,290.3203430175781,291.3105773925781,286.37408447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137947974726,7.477128249888665e-09,0.001013787346892,-0.0186405200511217,0.0,0.0,0.0,-0.0085195498540997,60.0,2.5612330436706543,-0.0,-7.007443514339684e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337980,298.0808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1211242675781,0.0,0.0,9.510917152510956e-05,298.1376647949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.120849609375,0.0,0.0,0.0001001545824692,298.1689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1206970214844,0.0,0.0,7.397385343210772e-05,297.8807678222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1208801269531,0.0,0.0,0.0001001545824692,297.9494323730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.121826171875,0.0,0.0,0.0004750900261569,288.1207275390625,294.1499938964844,289.8945617675781,287.0697937011719,290.3132629394531,290.9366760253906,286.4394836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013511326164,7.443972549481259e-09,0.0010135038755834,-0.0185536816716194,0.0,0.0,0.0,-0.0085031129419803,60.0,2.457271099090576,-0.0,-7.003524160609231e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338040,298.0808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1211242675781,0.0,0.0,9.510917152510956e-05,298.1376647949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.120849609375,0.0,0.0,0.0001001545824692,298.1689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1206970214844,0.0,0.0,7.397385343210772e-05,297.8807678222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1208801269531,0.0,0.0,0.0001001545824692,297.9494323730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.121826171875,0.0,0.0,0.0004750900261569,288.1207275390625,294.1499938964844,289.8945617675781,287.0697937011719,290.3132629394531,290.9366760253906,286.4394836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013511326164,7.443972549481259e-09,0.0010135038755834,-0.0185536816716194,0.0,0.0,0.0,-0.0085031129419803,60.0,2.457271099090576,-0.0,-7.003524160609231e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338100,298.0968322753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1193542480469,0.0,0.0,9.50959511101246e-05,298.1553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1191101074219,0.0,0.0,0.0001001406635623,298.1871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.11895751953125,0.0,0.0,7.396356522804126e-05,297.8959655761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.119140625,0.0,0.0,0.0001001406562863,297.9721069335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1200866699219,0.0,0.0,0.0004750239895656,288.11822509765625,294.1499938964844,289.8636474609375,287.04644775390625,290.3093566894531,290.78338623046875,286.4700927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013369532302,7.427399140169655e-09,0.0010133621981367,-0.0185102727264165,0.0,0.0,0.0,-0.0084948968142271,60.0,2.4116947650909424,-0.0,-7.001565194286742e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338160,298.11102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1175537109375,0.0,0.0,9.508280345471576e-05,298.1711730957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1173095703125,0.0,0.0,0.000100126810139,298.203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1171569824219,0.0,0.0,7.395333523163572e-05,297.9095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1173400878906,0.0,0.0,0.000100126810139,297.9927062988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1182861328125,0.0,0.0,0.0004749583022203,288.1156616210937,294.1499938964844,289.8329467773437,287.023193359375,290.30517578125,290.64813232421875,286.4993896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132285533472,7.41091499278923e-09,0.001013221219182,-0.0184670984745025,0.0,0.0,0.0,-0.0084867244586348,60.0,2.3679606914520264,-0.0,-6.999617596648022e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338220,298.13494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1138000488281,0.0,0.0,9.505694470135496e-05,298.19793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1135559082031,0.0,0.0,0.0001000995835056,298.2312316894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1134033203125,0.0,0.0,7.393322448479012e-05,297.9326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.11358642578125,0.0,0.0,0.0001000995835056,298.02899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.114501953125,0.0,0.0,0.0004748291394207,288.1103210449219,294.1499938964844,289.7722473144531,286.9769897460937,290.2961730957031,290.4214782714844,286.554443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012951368466,7.378500477273064e-09,0.0010129440343007,-0.0183822009712457,0.0,0.0,0.0,-0.0084706554189324,60.0,2.284275770187378,-0.0,-6.995788481845011e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338280,298.13494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1138000488281,0.0,0.0,9.505694470135496e-05,298.19793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1135559082031,0.0,0.0,0.0001000995835056,298.2312316894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1134033203125,0.0,0.0,7.393322448479012e-05,297.9326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.11358642578125,0.0,0.0,0.0001000995835056,298.02899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.114501953125,0.0,0.0,0.0004748291394207,288.1103210449219,294.1499938964844,289.7722473144531,286.9769897460937,290.2961730957031,290.4214782714844,286.554443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012951368466,7.378500477273064e-09,0.0010129440343007,-0.0183822009712457,0.0,0.0,0.0,-0.0084706554189324,60.0,2.284275770187378,-0.0,-6.995788481845011e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338340,298.154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.10986328125,0.0,0.0,9.50320463743992e-05,298.21978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1095886230469,0.0,0.0,0.0001000733609544,298.2542419433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1094665527344,0.0,0.0,7.391386316157877e-05,297.9515686035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1096496582031,0.0,0.0,0.0001000733609544,298.0600891113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.11053466796875,0.0,0.0,0.0004747047787532,288.1047668457031,294.1499938964844,289.7125244140625,286.9312744140625,290.2862243652344,290.2402038574219,286.6051025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012684428133,7.347283670355864e-09,0.0010126770939677,-0.0183004382997751,0.0,0.0,0.0,-0.0084551805630326,60.0,2.204723596572876,-0.0,-6.992101475589152e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338400,298.154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.10986328125,0.0,0.0,9.50320463743992e-05,298.21978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1095886230469,0.0,0.0,0.0001000733609544,298.2542419433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1094665527344,0.0,0.0,7.391386316157877e-05,297.9515686035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1096496582031,0.0,0.0,0.0001000733609544,298.0600891113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.11053466796875,0.0,0.0,0.0004747047787532,288.1047668457031,294.1499938964844,289.7125244140625,286.9312744140625,290.2862243652344,290.2402038574219,286.6051025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012684428133,7.347283670355864e-09,0.0010126770939677,-0.0183004382997751,0.0,0.0,0.0,-0.0084551805630326,60.0,2.204723596572876,-0.0,-6.992101475589152e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338460,298.1700744628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1057434082031,0.0,0.0,9.500835585640743e-05,298.2378234863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.10546875,0.0,0.0,0.0001000484116957,298.2735290527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1053466796875,0.0,0.0,7.389543316094205e-05,297.96734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1054992675781,0.0,0.0,0.0001000484116957,298.0863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1064147949219,0.0,0.0,0.0004745864134747,288.0989685058594,294.1499938964844,289.6537475585937,286.88604736328125,290.2754211425781,290.0920104980469,286.6518249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124302934855,7.3175692172355874e-09,0.0010124229593202,-0.0182226113975048,0.0,0.0,0.0,-0.0084404498338699,60.0,2.1288392543792725,-0.0,-6.98859281555997e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338520,298.1700744628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1057434082031,0.0,0.0,9.500835585640743e-05,298.2378234863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.10546875,0.0,0.0,0.0001000484116957,298.2735290527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1053466796875,0.0,0.0,7.389543316094205e-05,297.96734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1054992675781,0.0,0.0,0.0001000484116957,298.0863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1064147949219,0.0,0.0,0.0004745864134747,288.0989685058594,294.1499938964844,289.6537475585937,286.88604736328125,290.2754211425781,290.0920104980469,286.6518249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124302934855,7.3175692172355874e-09,0.0010124229593202,-0.0182226113975048,0.0,0.0,0.0,-0.0084404498338699,60.0,2.1288392543792725,-0.0,-6.98859281555997e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338580,298.18292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1014404296875,0.0,0.0,9.498582221567632e-05,298.2527160644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1011962890625,0.0,0.0,0.0001000246847979,298.2897033691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1010437011719,0.0,0.0,7.387790537904948e-05,297.9805603027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1012268066406,0.0,0.0,0.000100024677522,298.1083984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.10211181640625,0.0,0.0,0.0004744738689623,288.0929870605469,294.1499938964844,289.5959777832031,286.8413391113281,290.26373291015625,289.9681396484375,286.6949462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121886152774,7.289302939028631e-09,0.0010121812811121,-0.0181485768407583,0.0,0.0,0.0,-0.0084264362230896,60.0,2.05633807182312,-0.0,-6.985255396330103e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338640,298.18292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1014404296875,0.0,0.0,9.498582221567632e-05,298.2527160644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1011962890625,0.0,0.0,0.0001000246847979,298.2897033691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1010437011719,0.0,0.0,7.387790537904948e-05,297.9805603027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1012268066406,0.0,0.0,0.000100024677522,298.1083984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.10211181640625,0.0,0.0,0.0004744738689623,288.0929870605469,294.1499938964844,289.5959777832031,286.8413391113281,290.26373291015625,289.9681396484375,286.6949462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121886152774,7.289302939028631e-09,0.0010121812811121,-0.0181485768407583,0.0,0.0,0.0,-0.0084264362230896,60.0,2.05633807182312,-0.0,-6.985255396330103e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338700,298.1884460449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0992431640625,0.0,0.0,9.497495193500072e-05,298.2592163085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0989990234375,0.0,0.0,0.0001000132397166,298.2967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0988464355469,0.0,0.0,7.386945799225941e-05,297.98638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0990295410156,0.0,0.0,0.0001000132397166,298.1181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.09991455078125,0.0,0.0,0.0004744195903185,288.0899353027344,294.1499938964844,289.56744384765625,286.8191833496094,290.2575988769531,289.91326904296875,286.7152709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120719671249,7.275673397089122e-09,0.0010120647493749,-0.0181128773838281,0.0,0.0,0.0,-0.0084196794778108,60.0,2.021281242370605,-0.0,-6.983646727576345e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338760,298.1934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0970153808594,0.0,0.0,9.496433631284162e-05,298.26513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0967712402344,0.0,0.0,0.0001000020638457,298.30328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0966186523437,0.0,0.0,7.386119978036731e-05,297.9917297363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0968017578125,0.0,0.0,0.0001000020565697,298.12713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0976867675781,0.0,0.0,0.0004743665631394,288.0868225097656,294.1499938964844,289.5391845703125,286.79718017578125,290.2512512207031,289.8622741699219,286.7348022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119581129401,7.262352941239669e-09,0.0010119507787749,-0.0180779881775379,0.0,0.0,0.0,-0.0084130764007568,60.0,1.986984610557556,-0.0,-6.982075007044841e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338820,298.2019958496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0924377441406,0.0,0.0,9.494378173258156e-05,298.275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0921936035156,0.0,0.0,9.998041059589012e-05,298.31463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0920715332031,0.0,0.0,7.384520722553134e-05,298.0011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0922241210937,0.0,0.0,9.998041059589012e-05,298.142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0931091308594,0.0,0.0,0.0004742638557218,288.0805053710937,294.1499938964844,289.48345947265625,286.7536315917969,290.23797607421875,289.769775390625,286.7716979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101173738949,7.23655180223659e-09,0.00101173017174,-0.0180104114115238,0.0,0.0,0.0,-0.008400285616517,60.0,1.9205749034881592,-0.0,-6.979030331422109e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338880,298.2019958496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0924377441406,0.0,0.0,9.494378173258156e-05,298.275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0921936035156,0.0,0.0,9.998041059589012e-05,298.31463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0920715332031,0.0,0.0,7.384520722553134e-05,298.0011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0922241210937,0.0,0.0,9.998041059589012e-05,298.142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0931091308594,0.0,0.0,0.0004742638557218,288.0805053710937,294.1499938964844,289.48345947265625,286.7536315917969,290.23797607421875,289.769775390625,286.7716979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101173738949,7.23655180223659e-09,0.00101173017174,-0.0180104114115238,0.0,0.0,0.0,-0.008400285616517,60.0,1.9205749034881592,-0.0,-6.979030331422109e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
